time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192696005105972,-855.6702270507812,304.1504821777344,0.5846987962722778,0.0594207495450973,0.0543412938714027,293.1661682128906,297.1499938964844,293.1499938964844,0.0252379216253757,-1029.119384765625,304.1511535644531,0.6141899228096008,0.0679717734456062,0.0653531700372695,293.1695861816406,297.1499938964844,293.1499938964844,0.0342210456728935,-881.7562866210938,304.1517639160156,0.6439391374588013,0.0789929330348968,0.0559924468398094,293.1650085449219,297.1499938964844,293.1499938964844,0.0490749962627887,-1449.5953369140625,304.15118408203125,0.6885342001914978,0.0961994528770446,0.092054933309555,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5454440712928772,0.050000000745058,0.2290048003196716,291.1525573730469,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125,291.1524963378906,1.0,0.161030113697052,1.0,1.0,0.9910039305686952,1.0,-0.5961185693740845,0.2594380676746368,0.3366805016994476,0.0875559896230697,0.0,0.0,0.1604902297258377,25.262901306152344,25.0,-0.2551598846912384,-4126.388671875,37.650760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,303.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.1106221750378608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1248398870229721,0.1248441338539123,-4.250604433764238e-06,0.0,0.0001122674439102,0.0,0.0,4.882715702056885,0.0,0.0,0.0,0.273632138967514,4.0,0.0,1.0
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0192318428307771,-854.822509765625,304.1504821777344,0.5844850540161133,0.0593620426952838,0.0542871318757534,293.1658020019531,297.1499938964844,293.1499938964844,0.0251370128244161,-1027.1290283203125,304.151123046875,0.6137996912002563,0.067839577794075,0.0652264282107353,293.1692810058594,297.1499938964844,293.1499938964844,0.0340613611042499,-879.699462890625,304.1517333984375,0.6434647440910339,0.0788073390722274,0.0558615438640117,293.16461181640625,297.1499938964844,293.1499938964844,0.048977605998516,-1447.906494140625,304.1511535644531,0.6882634162902832,0.0960879400372505,0.0919472575187683,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5454586744308472,0.050000000745058,0.2290042787790298,291.1524658203125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31256103515625,291.1524353027344,1.0,0.1609686911106109,1.0,1.0,0.9908558130264282,1.0,-0.595614492893219,0.259218156337738,0.3363963663578033,0.0874753445386886,0.0,0.0,0.1603357940912246,25.25624084472656,25.0,-0.2439741790294647,-4123.837890625,37.59187698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558532714844,303.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.1106096357107162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1247635558247566,0.1247678101062774,-4.250470738043077e-06,0.0,0.0001122547182603,0.0,0.0,4.879498958587647,0.0,0.0,0.0,0.2736197113990783,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191957522183656,-854.0110473632812,304.15045166015625,0.5842806696891785,0.0593059062957763,0.0542352944612503,293.1654357910156,297.1499938964844,293.1499938964844,0.0250384993851184,-1025.181396484375,304.151123046875,0.6134157180786133,0.0677102655172348,0.0651024207472801,293.1689758300781,297.1499938964844,293.1499938964844,0.0339042320847511,-877.67333984375,304.1517028808594,0.6429975032806396,0.0786245539784431,0.0557326152920722,293.1642150878906,297.1499938964844,293.1499938964844,0.0488835200667381,-1446.2755126953125,304.151123046875,0.6880021095275879,0.0959803387522697,0.0918432921171188,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.545473039150238,0.050000000745058,0.229003757238388,291.1523742675781,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3126525878906,291.15234375,1.0,0.1609087437391281,1.0,1.0,0.9907068610191344,1.0,-0.5951233506202698,0.2590047717094421,0.33611860871315,0.0873950272798538,0.0,0.0,0.1601857990026474,25.249691009521484,25.0,-0.2279004156589508,-4121.4189453125,37.53450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,303.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.1105949580669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1246895790100097,0.12469382584095,-4.250342044542776e-06,0.0,0.0001122398243751,0.0,0.0,4.876380920410156,0.0,0.0,0.0,0.2736077010631561,4.0,0.0,1.0
309420,293.1581420898437,297.1499938964844,293.1499938964844,0.0191616397351026,-853.2429809570312,304.1504211425781,0.5840877294540405,0.0592528879642486,0.0541862472891807,293.1650695800781,297.1499938964844,293.1499938964844,0.024942772462964,-1023.2846069335938,304.1510925292969,0.6130398511886597,0.0675843879580497,0.0649816840887069,293.1686706542969,297.1499938964844,293.1499938964844,0.033750120550394,-875.6840209960938,304.15167236328125,0.6425390839576721,0.0784451588988304,0.0556060597300529,293.163818359375,297.1499938964844,293.1499938964844,0.0487934052944183,-1444.7137451171875,304.15106201171875,0.6877524256706238,0.0958774536848068,0.0917437896132469,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5454873442649841,0.050000000745058,0.2290032356977462,291.1523132324219,291.1499938964844,272.562255859375,271.73492431640625,284.2902526855469,293.312744140625,291.1522827148437,1.0,0.1608505249023437,1.0,1.0,0.9905579090118408,1.0,-0.5946477055549622,0.2587985694408417,0.3358491361141205,0.0873164907097816,0.0,0.0,0.1600404232740402,25.24326705932617,25.0,-0.2076653093099594,-4119.1435546875,37.47890853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,303.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.110577642917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1246180608868599,0.1246223077178001,-4.2502174437686335e-06,0.0,0.0001122222529374,0.0,0.0,4.873368263244629,0.0,0.0,0.0,0.2735960781574249,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191292595118284,-852.5128173828125,304.1504211425781,0.5839049816131592,0.0592025741934776,0.054139643907547,293.16473388671875,297.1499938964844,293.1499938964844,0.0248494744300842,-1021.4317626953124,304.15106201171875,0.6126708984375,0.0674614906311035,0.0648637861013412,293.1683654785156,297.1499938964844,293.1499938964844,0.0335986502468586,-873.7266235351562,304.1516418457031,0.6420883536338806,0.0782687067985534,0.0554815679788589,293.1634521484375,297.1499938964844,293.1499938964844,0.0487067550420761,-1443.21240234375,304.1510314941406,0.6875129342079163,0.0957786664366722,0.0916481837630271,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5455016493797302,0.050000000745058,0.2290027141571045,291.1522521972656,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128356933594,291.1522216796875,1.0,0.1607937961816787,1.0,1.0,0.9904089570045472,1.0,-0.5941855311393738,0.2585983276367187,0.3355871737003326,0.0872402191162109,0.0,0.0,0.159898430109024,25.23694229125977,25.0,-0.1852955371141433,-4116.98193359375,37.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,303.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.1105580180883407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1245483756065368,0.1245526224374771,-4.250096935720649e-06,0.0,0.0001122023313655,0.0,0.0,4.8704328536987305,0.0,0.0,0.0,0.27358478307724,4.0,0.0,1.0
309540,293.1576232910156,297.1499938964844,293.1499938964844,0.0190985519438982,-851.8195190429688,304.150390625,0.5837321877479553,0.0591549128293991,0.0540954135358333,293.1643981933594,297.1499938964844,293.1499938964844,0.0247585084289312,-1019.6212158203124,304.1510314941406,0.6123086810112,0.067341461777687,0.0647486075758934,293.1680603027344,297.1499938964844,293.1499938964844,0.0334497392177581,-871.8001098632812,304.151611328125,0.6416451334953308,0.0780951082706451,0.0553590729832649,293.1630554199219,297.1499938964844,293.1499938964844,0.0486234575510025,-1441.7696533203125,304.1510009765625,0.687283456325531,0.0956838652491569,0.0915563404560089,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5455160737037659,0.050000000745058,0.2290021926164627,291.1521911621094,291.1499938964844,272.5541381835937,271.7306213378906,284.2867736816406,293.3128967285156,291.15216064453125,1.0,0.1607384979724884,1.0,1.0,0.9902600049972534,1.0,-0.5937363505363464,0.2584034502506256,0.3353329002857208,0.0871669650077819,0.0,0.0,0.1597592085599899,25.23070907592773,25.0,-0.1624465137720108,-4114.92041015625,37.3723030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,303.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.1105361506342887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244802102446556,0.1244844645261764,-4.24997961090412e-06,0.0,0.0001121801396948,0.0,0.0,4.867562770843506,0.0,0.0,0.0,0.2735737264156341,4.0,0.0,1.0
309600,293.1573486328125,297.1499938964844,293.1499938964844,0.0190694034099578,-851.1605834960938,304.1503601074219,0.5835688710212708,0.0591097064316272,0.0540533922612667,293.1640625,297.1499938964844,293.1499938964844,0.0246697012335062,-1017.8497314453124,304.1510009765625,0.6119527220726013,0.0672240853309631,0.0646359398961067,293.16778564453125,297.1499938964844,293.1499938964844,0.033303216099739,-869.9024658203125,304.1515808105469,0.641209065914154,0.0779241696000099,0.0552384331822395,293.1626892089844,297.1499938964844,293.1499938964844,0.0485432744026184,-1440.381103515625,304.1509704589844,0.687063455581665,0.0955927520990371,0.0914679989218711,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5455306768417358,0.050000000745058,0.2290016710758209,291.1521301269531,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.31298828125,291.152099609375,1.0,0.1606845259666443,1.0,1.0,0.9901110529899596,1.0,-0.5932992696762085,0.2582131624221802,0.3350860774517059,0.0870973989367485,0.0,0.0,0.1596222072839737,25.224552154541016,25.0,-0.1402312666177749,-4112.94287109375,37.32111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585693359375,303.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.1105122491717338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244132667779922,0.1244175136089325,-4.249864105076995e-06,0.0,0.0001121558889281,0.0,0.0,4.864744663238525,0.0,0.0,0.0,0.273562878370285,4.0,0.0,1.0
309660,293.1571044921875,297.1499938964844,293.1499938964844,0.0190421603620052,-850.5440063476562,304.1503601074219,0.5834171772003174,0.0590675361454486,0.0540140867233276,293.16375732421875,297.1499938964844,293.1499938964844,0.0245834905654191,-1016.1263427734376,304.1509704589844,0.6116049885749817,0.0671099498867988,0.0645263567566871,293.16748046875,297.1499938964844,293.1499938964844,0.0331595987081527,-868.0402221679688,304.15155029296875,0.6407817006111145,0.0777564868330955,0.0551200658082962,293.1623229980469,297.1499938964844,293.1499938964844,0.048466932028532,-1439.0594482421875,304.15093994140625,0.6868550181388855,0.0955061838030815,0.0913839414715766,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5455455780029297,0.050000000745058,0.2290011197328567,291.152099609375,291.1499938964844,272.545654296875,271.7264404296875,284.28326416015625,293.3130798339844,291.1520690917969,1.0,0.1606321334838867,1.0,1.0,0.9899615049362184,1.0,-0.5928769707679749,0.2580285966396332,0.334848403930664,0.0870321989059448,0.0,0.0,0.1594876646995544,25.218482971191406,25.0,-0.1260410547256469,-4111.0703125,37.27158737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,303.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.1104859113693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1243476346135139,0.1243518814444542,-4.249751782481326e-06,0.0,0.0001121291570598,0.0,0.0,4.861982345581055,0.0,0.0,0.0,0.273552268743515,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190165024250745,-849.9627685546875,304.1503295898437,0.5832750797271729,0.0590278208255767,0.053977008908987,293.1634216308594,297.1499938964844,293.1499938964844,0.0244994461536407,-1014.4429321289062,304.15093994140625,0.6112638115882874,0.0669984892010688,0.0644192919135093,293.1672058105469,297.1499938964844,293.1499938964844,0.0330183953046798,-866.2073364257812,304.15155029296875,0.6403614282608032,0.0775914117693901,0.0550035536289215,293.16192626953125,297.1499938964844,293.1499938964844,0.0483938083052635,-1437.7940673828125,304.15087890625,0.6866562366485596,0.0954233407974243,0.0913034230470657,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5455607175827026,0.050000000745058,0.2290005683898925,291.15203857421875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31317138671875,291.1520080566406,1.0,0.160581037402153,1.0,1.0,0.9898119568824768,1.0,-0.5924668908119202,0.2578487992286682,0.3346180915832519,0.0869703665375709,0.0,0.0,0.1593560129404068,25.21248435974121,25.0,-0.1384647339582443,-4109.29296875,37.223419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1104576811194419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1242831796407699,0.1242874264717102,-4.24964127887506e-06,0.0,0.0001121005043387,0.0,0.0,4.859270095825195,0.0,0.0,0.0,0.2735418379306793,4.0,0.0,1.0
309780,293.1565856933594,297.1499938964844,293.1499938964844,0.0189928039908409,-849.42578125,304.1503295898437,0.5831447839736938,0.058991115540266,0.0539426505565643,293.1631164550781,297.1499938964844,293.1499938964844,0.0244180914014577,-1012.810302734375,304.15093994140625,0.6109313368797302,0.0668902918696403,0.064315341413021,293.1669006347656,297.1499938964844,293.1499938964844,0.0328801609575748,-864.4111938476562,304.1515197753906,0.6399497389793396,0.0774295106530189,0.0548892766237258,293.1615600585937,297.1499938964844,293.1499938964844,0.0483247451484203,-1436.5994873046875,304.1508483886719,0.6864693760871887,0.0953451097011566,0.0912272706627845,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5455760955810547,0.050000000745058,0.2290000170469284,291.1519775390625,291.1499938964844,272.5360107421875,271.7230834960937,284.2793273925781,293.3132629394531,291.1519470214844,1.0,0.160531535744667,1.0,1.0,0.9896624088287354,1.0,-0.5920717120170593,0.2576748430728912,0.3343968689441681,0.0869126915931701,0.0,0.0,0.1592305451631546,25.2065658569336,25.0,-0.1845293194055557,-4107.63427734375,37.176902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,303.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1104272753000259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1242210417985916,0.1242252960801124,-4.2495335037529e-06,0.0,0.0001120696470024,0.0,0.0,4.856654167175293,0.0,0.0,0.0,0.2735317647457123,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189706478267908,-848.9237670898438,304.1502990722656,0.5830236673355103,0.0589567311108112,0.0539104081690311,293.1628112792969,297.1499938964844,293.1499938964844,0.0243388563394546,-1011.2175903320312,304.1509094238281,0.6106062531471252,0.0667846351861953,0.0642138198018074,293.1666259765625,297.1499938964844,293.1499938964844,0.0327442660927772,-862.643798828125,304.1514892578125,0.6395446062088013,0.0772700235247612,0.0547767244279384,293.16119384765625,297.1499938964844,293.1499938964844,0.0482589304447174,-1435.4617919921875,304.1508178710937,0.6862918138504028,0.0952704697847366,0.0911545380949974,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5455917716026306,0.050000000745058,0.228999450802803,291.1518859863281,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3133544921875,291.15185546875,1.0,0.1604832708835601,1.0,1.0,0.9895128011703492,1.0,-0.5916880965232849,0.2575052976608276,0.3341827988624573,0.0868584960699081,0.0,0.0,0.159112811088562,25.200714111328125,25.0,-0.2509722709655761,-4106.08740234375,37.13168716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,303.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.1103953644633293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241619959473609,0.1241662427783012,-4.249429366609547e-06,0.0,0.0001120372617151,0.0,0.0,4.854166030883789,0.0,0.0,0.0,0.2735221683979034,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.018950555473566,-848.4688110351562,304.1502990722656,0.5829147696495056,0.0589254796504974,0.053881000727415,293.1625061035156,297.1499938964844,293.1499938964844,0.0242624431848526,-1009.67919921875,304.15087890625,0.6102914810180664,0.0666823759675026,0.0641155391931533,293.1663513183594,297.1499938964844,293.1499938964844,0.032611459493637,-860.9149780273438,304.1514587402344,0.6391481757164001,0.0771137773990631,0.0546664595603942,293.16082763671875,297.1499938964844,293.1499938964844,0.0481975115835666,-1434.4010009765625,304.1507873535156,0.6861268281936646,0.0952006876468658,0.0910864248871803,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5456076860427856,0.050000000745058,0.2289988696575164,291.1517639160156,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3134460449219,291.1517028808594,1.0,0.1604366898536682,1.0,1.0,0.9893632531166076,1.0,-0.5913200974464417,0.2573417723178863,0.3339783251285553,0.0868088603019714,0.0,0.0,0.1590082943439483,25.194957733154297,25.0,-0.3263491690158844,-4104.70166015625,37.08819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,303.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.1103617921471595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241086274385452,0.1241128742694854,-4.249332050676458e-06,0.0,0.0001120031884056,0.0,0.0,4.851914405822754,0.0,0.0,0.0,0.2735134661197662,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189320333302021,-848.049560546875,304.1502685546875,0.5828153491020203,0.058896604925394,0.0538537539541721,293.1622009277344,297.1499938964844,293.1499938964844,0.024188183248043,-1008.181640625,304.1508483886719,0.6099843978881836,0.0665827095508575,0.0640197396278381,293.16607666015625,297.1499938964844,293.1499938964844,0.0324810110032558,-859.215087890625,304.15142822265625,0.6387583613395691,0.0769599825143814,0.0545579269528389,293.1604919433594,297.1499938964844,293.1499938964844,0.0481394492089748,-1433.3988037109375,304.1507568359375,0.6859716176986694,0.0951346307992935,0.0910218656063079,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5456238389015198,0.050000000745058,0.2289982736110687,291.151611328125,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.31353759765625,291.15155029296875,1.0,0.1603913903236389,1.0,1.0,0.9892131686210632,1.0,-0.5909640192985535,0.2571826577186584,0.333781361579895,0.0867630839347839,0.0,0.0,0.1589156538248062,25.18927383422852,25.0,-0.3972668945789337,-4103.455078125,37.0460319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16363525390625,303.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1103273034095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124060682952404,0.1240649297833442,-4.249242465448333e-06,0.0,0.0001119681837735,0.0,0.0,4.849888801574707,0.0,0.0,0.0,0.2735055685043335,4.0,0.0,1.0
310020,293.1556091308594,297.1499938964844,293.1499938964844,0.0189151149243116,-847.6669311523438,304.1502380371094,0.5827256441116333,0.0588702149689197,0.0538287460803985,293.16192626953125,297.1499938964844,293.1499938964844,0.0241161026060581,-1006.725830078125,304.1508178710937,0.6096853613853455,0.0664857104420661,0.063926488161087,293.16583251953125,297.1499938964844,293.1499938964844,0.032352939248085,-857.5446166992188,304.1513977050781,0.6383753418922424,0.076808713376522,0.0544511787593364,293.1601257324219,297.1499938964844,293.1499938964844,0.0480848439037799,-1432.4569091796875,304.1507263183594,0.6858263611793518,0.095072440803051,0.0909609869122505,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.545640230178833,0.050000000745058,0.2289976775646209,291.1514587402344,291.1499938964844,272.5130615234375,271.7187805175781,284.2701721191406,293.3136291503906,291.1513671875,1.0,0.1603474169969558,1.0,1.0,0.9890631437301636,1.0,-0.5906201601028442,0.2570281028747558,0.3335920870304107,0.0867212787270546,0.0,0.0,0.1588362902402877,25.183671951293945,25.0,-0.4587783515453338,-4102.35791015625,37.0052375793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,303.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.1102922409772872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1240189224481582,0.1240231692790985,-4.249161975167226e-06,0.0,0.0001119326043408,0.0,0.0,4.8481221199035645,0.0,0.0,0.0,0.2734986543655395,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188996512442827,-847.3173828125,304.1502380371094,0.5826448202133179,0.0588460676372051,0.0538057796657085,293.16162109375,297.1499938964844,293.1499938964844,0.0240459982305765,-1005.3076171875,304.1508178710937,0.6093936562538147,0.0663911253213882,0.0638355463743209,293.1655578613281,297.1499938964844,293.1499938964844,0.0322270281612873,-855.9005737304688,304.1513671875,0.6379984617233276,0.0766597241163253,0.0543460436165332,293.1597595214844,297.1499938964844,293.1499938964844,0.0480333715677261,-1431.569580078125,304.1506652832031,0.6856903433799744,0.0950137749314308,0.0909034684300422,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1512756347656,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.313720703125,291.15118408203125,1.0,0.1603046506643295,1.0,1.0,0.9889130592346193,1.0,-0.5902875661849976,0.2568775713443756,0.3334099948406219,0.086683414876461,0.0,0.0,0.1587696522474289,25.178142547607425,25.0,-0.5091570019721985,-4101.400390625,36.96569061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,303.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.1102570369839668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.123983159661293,0.1239874139428138,-4.249091034580488e-06,0.0,0.0001118968793889,0.0,0.0,4.846607208251953,0.0,0.0,0.0,0.273492693901062,4.0,0.0,1.0
310140,293.1551513671875,297.1499938964844,293.1499938964844,0.0188858825713396,-847.0064697265625,304.15020751953125,0.5825744867324829,0.0588245801627635,0.0537852086126804,293.1613464355469,297.1499938964844,293.1499938964844,0.0239781625568866,-1003.93310546875,304.1507873535156,0.6091106534004211,0.0662993937730789,0.0637473165988922,293.1653137207031,297.1499938964844,293.1499938964844,0.0321035869419574,-854.287109375,304.1513366699219,0.6376287341117859,0.0765134170651435,0.0542427971959114,293.159423828125,297.1499938964844,293.1499938964844,0.0479855649173259,-1430.7459716796875,304.150634765625,0.685565173625946,0.0949592739343643,0.0908499062061309,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5456736087799072,0.050000000745058,0.2289964705705642,291.1510925292969,291.1499938964844,272.4999084472656,271.7176513671875,284.2650451660156,293.3138122558594,291.1510009765625,1.0,0.1602633148431778,1.0,1.0,0.9887629747390748,1.0,-0.5899680852890015,0.2567318379878998,0.3332362174987793,0.086649939417839,0.0,0.0,0.1587183475494384,25.172700881958008,25.0,-0.5423547029495239,-4100.6064453125,36.92759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,303.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.244140625,18000.0,0.0,0.0,0.1102220639586448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239547431468963,0.1239589974284172,-4.2490319174248725e-06,0.0,0.0001118613872677,0.0,0.0,4.845399856567383,0.0,0.0,0.0,0.2734878957271576,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188735127449035,-846.7273559570312,304.15020751953125,0.5825129151344299,0.0588052906095981,0.0537666380405426,293.1610717773437,297.1499938964844,293.1499938964844,0.0239122062921524,-1002.594482421875,304.1507568359375,0.6088349223136902,0.0662100240588188,0.0636613517999649,293.1650390625,297.1499938964844,293.1499938964844,0.0319821946322917,-852.6986083984375,304.1513366699219,0.6372649669647217,0.0763693302869796,0.0541411228477954,293.1590576171875,297.1499938964844,293.1499938964844,0.047940794378519,-1429.9749755859375,304.1506042480469,0.6854491233825684,0.0949082374572753,0.0907996520400047,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.545690655708313,0.050000000745058,0.2289958447217941,291.15087890625,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1507873535156,1.0,0.1602231711149215,1.0,1.0,0.9886128902435304,1.0,-0.5896595120429993,0.2565899491310119,0.3330695629119873,0.08662049472332,0.0,0.0,0.15867979824543,25.16733360290528,25.0,-0.5612453818321228,-4099.9482421875,36.890724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,303.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1101877614855766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239325553178787,0.1239368021488189,-4.248982804710977e-06,0.0,0.0001118265718105,0.0,0.0,4.844454288482666,0.0,0.0,0.0,0.2734841108322143,4.0,0.0,1.0
310260,293.1546630859375,297.1499938964844,293.1499938964844,0.0188628695905208,-846.487548828125,304.1501770019531,0.5824621915817261,0.0587887689471244,0.0537505634129047,293.1607971191406,297.1499938964844,293.1499938964844,0.0238485410809516,-1001.3002319335938,304.1507263183594,0.6085683703422546,0.0661236122250557,0.063578188419342,293.164794921875,297.1499938964844,293.1499938964844,0.0318632833659648,-851.1408081054688,304.1513061523437,0.6369085907936096,0.0762280076742172,0.054041389375925,293.1587219238281,297.1499938964844,293.1499938964844,0.0478997789323329,-1429.2691650390625,304.15057373046875,0.6853443384170532,0.094861552119255,0.0907535254955291,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5457079410552979,0.050000000745058,0.228995218873024,291.1506652832031,291.1499938964844,272.4857788085937,271.71710205078125,284.25958251953125,293.3139953613281,291.1506042480469,1.0,0.1601845026016235,1.0,1.0,0.988462507724762,1.0,-0.5893646478652954,0.2564530074596405,0.3329116106033325,0.0865957140922546,0.0,0.0,0.1586567759513855,25.16205596923828,25.0,-0.5628661513328552,-4099.4521484375,36.8553581237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,303.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.1101546883583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239179894328117,0.1239222362637519,-4.248946879670257e-06,0.0,0.000111793007818,0.0,0.0,4.843829154968262,0.0,0.0,0.0,0.273481547832489,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188534967601299,-846.276611328125,304.1501770019531,0.5824196934700012,0.0587742738425731,0.0537363290786743,293.1605224609375,297.1499938964844,293.1499938964844,0.0237865783274173,-1000.0386352539062,304.1507263183594,0.6083085536956787,0.0660393834114074,0.0634971261024475,293.16455078125,297.1499938964844,293.1499938964844,0.0317462123930454,-849.6054077148438,304.1512756347656,0.6365575790405273,0.0760887190699577,0.0539430901408195,293.15838623046875,297.1499938964844,293.1499938964844,0.0478615388274192,-1428.611328125,304.1505432128906,0.6852480173110962,0.0948180854320526,0.0907104760408401,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5457254648208618,0.050000000745058,0.2289945781230926,291.1504821777344,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140869140625,291.150390625,1.0,0.1601469367742538,1.0,1.0,0.9883121252059937,1.0,-0.5890798568725586,0.2563195526599884,0.3327603042125702,0.0865748524665832,0.0,0.0,0.1586447954177856,25.15684700012207,25.0,-0.5551573038101196,-4099.07275390625,36.82111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,303.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1101229414343833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239088997244834,0.1239131465554237,-4.248920504323905e-06,0.0,0.0001117607826017,0.0,0.0,4.843434810638428,0.0,0.0,0.0,0.2734798789024353,4.0,0.0,1.0
310380,293.1542358398437,297.1499938964844,293.1499938964844,0.018845735117793,-846.102294921875,304.150146484375,0.5823874473571777,0.0587624013423919,0.0537244528532028,293.1602783203125,297.1499938964844,293.1499938964844,0.0237267520278692,-998.8184814453124,304.15069580078125,0.6080576181411743,0.0659579709172248,0.0634187161922454,293.164306640625,297.1499938964844,293.1499938964844,0.0316314399242401,-848.0983276367188,304.1512451171875,0.6362135410308838,0.0759520307183265,0.0538466200232505,293.1580505371094,297.1499938964844,293.1499938964844,0.0478268228471279,-1428.014404296875,304.1505126953125,0.6851625442504883,0.0947787389159202,0.0906713232398033,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5457432270050049,0.050000000745058,0.2289939373731613,291.1502990722656,291.1499938964844,272.4707336425781,271.71697998046875,284.2538757324219,293.3141784667969,291.15020751953125,1.0,0.1601107567548751,1.0,1.0,0.9881617426872252,1.0,-0.588808000087738,0.2561906576156616,0.332617312669754,0.0865586325526237,0.0,0.0,0.1586463749408722,25.151721954345703,25.0,-0.5387680530548096,-4098.8310546875,36.78828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,303.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.1100932210683822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239065304398536,0.1239107772707939,-4.248905952408677e-06,0.0,0.0001117306237574,0.0,0.0,4.843323230743408,0.0,0.0,0.0,0.2734792828559875,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188394896686077,-845.96240234375,304.150146484375,0.5823650360107422,0.058752954006195,0.0537147857248783,293.1600036621094,297.1499938964844,293.1499938964844,0.0236689504235982,-997.6377563476562,304.1506652832031,0.6078150868415833,0.065879225730896,0.063342846930027,293.1640930175781,297.1499938964844,293.1499938964844,0.0315188355743885,-846.6178588867188,304.1512451171875,0.6358760595321655,0.0758177787065506,0.0537518635392189,293.15771484375,297.1499938964844,293.1499938964844,0.0477954372763633,-1427.47509765625,304.1504821777344,0.685087263584137,0.0947432741522789,0.0906358808279037,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5457612872123718,0.050000000745058,0.2289932668209076,291.1501159667969,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.31427001953125,291.1500244140625,1.0,0.1600758880376815,1.0,1.0,0.988011360168457,1.0,-0.5885483026504517,0.2560659945011139,0.3324823081493377,0.0865470170974731,0.0,0.0,0.1586601734161377,25.14667510986328,25.0,-0.5189121961593628,-4098.71142578125,36.756797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,303.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1100659072399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239102035760879,0.1239144504070282,-4.248901859682519e-06,0.0,0.0001117029096349,0.0,0.0,4.843466281890869,0.0,0.0,0.0,0.273479700088501,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188345946371555,-845.8533325195312,304.1501159667969,0.5823513269424438,0.058745726943016,0.0537071004509925,293.1597595214844,297.1499938964844,293.1499938964844,0.0236129481345415,-996.4920654296876,304.1506652832031,0.6075801253318787,0.0658028721809387,0.0632692351937294,293.1638488769531,297.1499938964844,293.1499938964844,0.0314081497490406,-845.1610717773438,304.1512145996094,0.6355443596839905,0.0756857246160507,0.0536586456000804,293.1573791503906,297.1499938964844,293.1499938964844,0.0477670170366764,-1426.987060546875,304.15045166015625,0.6850211024284363,0.0947112962603569,0.0906037390232086,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5457795858383179,0.050000000745058,0.228992611169815,291.1499328613281,291.1499938964844,272.454833984375,271.7172546386719,284.2479248046875,293.3143615722656,291.1498718261719,1.0,0.1600421965122223,1.0,1.0,0.9878609776496888,1.0,-0.5882994532585144,0.2559451162815094,0.332354336977005,0.086539402604103,0.0,0.0,0.1586845219135284,25.141695022583008,25.0,-0.4980477094650268,-4098.6962890625,36.72649765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,303.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.1100409850478172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239190772175788,0.1239233314990997,-4.24890731665073e-06,0.0,0.0001116776111302,0.0,0.0,4.843828678131104,0.0,0.0,0.0,0.2734809219837188,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188310835510492,-845.7757568359375,304.1501159667969,0.5823466181755066,0.0587407164275646,0.0537014380097389,293.1595153808594,297.1499938964844,293.1499938964844,0.0235588103532791,-995.3828125,304.150634765625,0.6073530316352844,0.065728984773159,0.0631979703903198,293.1636047363281,297.1499938964844,293.1499938964844,0.0312994495034217,-843.7286376953125,304.15118408203125,0.6352186799049377,0.0755558907985687,0.0535669922828674,293.15704345703125,297.1499938964844,293.1499938964844,0.0477416515350341,-1426.5517578125,304.150390625,0.6849643588066101,0.094682864844799,0.0905749723315239,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5457981824874878,0.050000000745058,0.2289919257164001,291.1497802734375,291.1499938964844,272.44659423828125,271.7174987792969,284.2449035644531,293.314453125,291.1496887207031,1.0,0.1600096821784973,1.0,1.0,0.9877099990844728,1.0,-0.5880618095397949,0.2558280229568481,0.3322337865829468,0.0865362733602523,0.0,0.0,0.1587194502353668,25.13677978515625,25.0,-0.4795882701873779,-4098.78125,36.69741439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,303.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.110018789768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239331364631652,0.1239373907446861,-4.248921413818607e-06,0.0,0.0001116550847655,0.0,0.0,4.844408988952637,0.0,0.0,0.0,0.273483008146286,4.0,0.0,1.0
310620,293.1533508300781,297.1499938964844,293.1499938964844,0.0188289489597082,-845.7296752929688,304.15008544921875,0.5823508501052856,0.058737963438034,0.0536977872252464,293.1592712402344,297.1499938964844,293.1499938964844,0.0235065296292305,-994.3101806640624,304.1506042480469,0.6071338653564453,0.0656575784087181,0.063129037618637,293.16339111328125,297.1499938964844,293.1499938964844,0.0311927180737257,-842.3204956054688,304.1511535644531,0.6348989605903625,0.0754282996058464,0.0534768998622894,293.15673828125,297.1499938964844,293.1499938964844,0.0477193221449852,-1426.1689453125,304.1503601074219,0.6849170327186584,0.0946579873561859,0.0905495658516883,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5458170771598816,0.050000000745058,0.2289912402629852,291.14959716796875,291.1499938964844,272.43817138671875,271.7177734375,284.2418212890625,293.3145446777344,291.1495361328125,1.0,0.1599783599376678,1.0,1.0,0.9875590801239014,1.0,-0.5878352522850037,0.2557147145271301,0.3321205675601959,0.0865374952554702,0.0,0.0,0.1587648093700409,25.13192749023437,25.0,-0.4643962681293487,-4098.96337890625,36.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,303.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.1099995374679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239522770047187,0.123956523835659,-4.248944605933502e-06,0.0,0.0001116355488193,0.0,0.0,4.845202922821045,0.0,0.0,0.0,0.27348592877388,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188282802700996,-845.7169799804688,304.15008544921875,0.5823646187782288,0.0587375536561012,0.0536962673068046,293.1590270996094,297.1499938964844,293.1499938964844,0.0234562493860721,-993.277099609375,304.1506042480469,0.6069234013557434,0.0655888468027114,0.0630626305937767,293.1631774902344,297.1499938964844,293.1499938964844,0.0310880877077579,-840.9385375976562,304.1511535644531,0.6345856189727783,0.0753030851483345,0.0533884763717651,293.1564025878906,297.1499938964844,293.1499938964844,0.0477002337574958,-1425.8421630859375,304.1503295898437,0.684879720211029,0.0946368724107742,0.09052774310112,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5458363890647888,0.050000000745058,0.2289905399084091,291.1494445800781,291.1499938964844,272.4295959472656,271.7181091308594,284.2387084960937,293.3146667480469,291.1493835449219,1.0,0.1599482744932174,1.0,1.0,0.98740816116333,1.0,-0.5876206159591675,0.2556054294109344,0.332015186548233,0.0865433886647224,0.0,0.0,0.1588213145732879,25.12713432312012,25.0,-0.4525970816612243,-4099.24560546875,36.64294052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,303.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.1099836975336074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239768043160438,0.1239810511469841,-4.248976892995415e-06,0.0,0.0001116194689529,0.0,0.0,4.8462233543396,0.0,0.0,0.0,0.2734897136688232,4.0,0.0,1.0
310740,293.1529235839844,297.1499938964844,293.1499938964844,0.0188288632780313,-845.73291015625,304.1500549316406,0.5823866128921509,0.0587392002344131,0.0536965727806091,293.1587829589844,297.1499938964844,293.1499938964844,0.0234076660126447,-992.2777099609376,304.15057373046875,0.6067203879356384,0.0655224099755287,0.0629983767867088,293.1629638671875,297.1499938964844,293.1499938964844,0.0309852436184883,-839.5786743164062,304.151123046875,0.6342777609825134,0.0751799196004867,0.0533014722168445,293.1560974121094,297.1499938964844,293.1499938964844,0.0476838946342468,-1425.56298828125,304.1502990722656,0.6848508715629578,0.0946189686655998,0.0905089452862739,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5458559393882751,0.050000000745058,0.2289898246526718,291.1492919921875,291.1499938964844,272.4208374023437,271.7184753417969,284.2355651855469,293.31475830078125,291.1492004394531,1.0,0.1599192470312118,1.0,1.0,0.987257182598114,1.0,-0.5874159932136536,0.2554996013641357,0.3319164216518402,0.086553156375885,0.0,0.0,0.1588871777057647,25.12238883972168,25.0,-0.4431080818176269,-4099.61279296875,36.61742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,303.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1099708378314971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124005876481533,0.1240101233124733,-4.249016910762293e-06,0.0,0.0001116064231609,0.0,0.0,4.847434997558594,0.0,0.0,0.0,0.2734942436218261,4.0,0.0,1.0
310800,293.1527404785156,297.1499938964844,293.1499938964844,0.0188309345394372,-845.7828369140625,304.1500549316406,0.5824182629585266,0.0587432272732257,0.053699042648077,293.1585388183594,297.1499938964844,293.1499938964844,0.0233611576259136,-991.3197631835938,304.1505432128906,0.6065265536308289,0.0654587596654892,0.0629367604851722,293.1627502441406,297.1499938964844,293.1499938964844,0.0308845583349466,-838.2457275390625,304.1510925292969,0.6339765191078186,0.0750591903924942,0.0532161779701709,293.1557922363281,297.1499938964844,293.1499938964844,0.0476708598434925,-1425.3409423828125,304.1502685546875,0.6848323345184326,0.094604879617691,0.0904937833547592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5458759665489197,0.050000000745058,0.2289890795946121,291.1491394042969,291.1499938964844,272.4119567871094,271.7188720703125,284.2323913574219,293.3148498535156,291.1490478515625,1.0,0.1598914563655853,1.0,1.0,0.9871062636375428,1.0,-0.5872235894203186,0.2553978264331817,0.3318257629871368,0.0865678563714027,0.0,0.0,0.1589642912149429,25.117694854736328,25.0,-0.4358230233192444,-4100.078125,36.59321212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,303.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1099618077278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1240403950214386,0.1240446418523788,-4.249066023476189e-06,0.0,0.0001115972554543,0.0,0.0,4.848875999450684,0.0,0.0,0.0,0.2734996378421783,4.0,0.0,1.0
310860,293.15252685546875,297.1499938964844,293.1499938964844,0.0188342127948999,-845.8603515625,304.1500244140625,0.5824579000473022,0.0587492361664772,0.0537032708525657,293.1582946777344,297.1499938964844,293.1499938964844,0.0233163107186555,-990.3949584960938,304.1505432128906,0.6063401699066162,0.0653973817825317,0.0628772675991058,293.1625061035156,297.1499938964844,293.1499938964844,0.0307856015861034,-836.934326171875,304.1510925292969,0.6336805820465088,0.0749404653906822,0.0531322658061981,293.15545654296875,297.1499938964844,293.1499938964844,0.0476604625582695,-1425.16455078125,304.1502380371094,0.6848220229148865,0.0945938825607299,0.0904815271496772,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5458963513374329,0.050000000745058,0.2289883345365524,291.14898681640625,291.1499938964844,272.4029235839844,271.7192687988281,284.2292175292969,293.31494140625,291.1488952636719,1.0,0.1598646789789199,1.0,1.0,0.986955463886261,1.0,-0.5870409607887268,0.2552994191646576,0.3317415416240692,0.0865863114595413,0.0,0.0,0.1590503305196762,25.11303901672364,25.0,-0.429539144039154,-4100.6240234375,36.57003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,303.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.1099558845162391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1240792423486709,0.1240834891796112,-4.249122412147699e-06,0.0,0.0001115912455134,0.0,0.0,4.850499153137207,0.0,0.0,0.0,0.2735057175159454,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188388805836439,-845.9696044921875,304.1500244140625,0.5825065970420837,0.0587574653327465,0.0537095181643962,293.1580810546875,297.1499938964844,293.1499938964844,0.0232734270393848,-989.5097045898438,304.1505126953125,0.6061626076698303,0.0653386637568473,0.0628202781081199,293.1623229980469,297.1499938964844,293.1499938964844,0.0306886713951826,-835.6483154296875,304.15106201171875,0.6333909630775452,0.074824035167694,0.0530499629676342,293.1551513671875,297.1499938964844,293.1499938964844,0.0476531274616718,-1425.041015625,304.15020751953125,0.6848213076591492,0.094586431980133,0.0904726386070251,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5459172129631042,0.050000000745058,0.2289875745773315,291.1488342285156,291.1499938964844,272.3937683105469,271.7196655273437,284.2259826660156,293.3150634765625,291.14874267578125,1.0,0.1598390489816665,1.0,1.0,0.9868046641349792,1.0,-0.5868697166442871,0.2552047669887543,0.3316649496555328,0.0866094753146171,0.0,0.0,0.1591466069221496,25.10841941833496,25.0,-0.4236841201782226,-4101.259765625,36.54806137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,303.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.1099537163972854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241230890154838,0.1241273358464241,-4.249187441018876e-06,0.0,0.0001115890408982,0.0,0.0,4.85233211517334,0.0,0.0,0.0,0.2735126316547394,4.0,0.0,1.0
310980,293.1521301269531,297.1499938964844,293.1499938964844,0.0188448280096054,-846.1080932617188,304.1499938964844,0.5825637578964233,0.0587677955627441,0.0537176243960857,293.1578369140625,297.1499938964844,293.1499938964844,0.0232323594391345,-988.6609497070312,304.1505126953125,0.6059934496879578,0.0652824491262435,0.0627656280994415,293.162109375,297.1499938964844,293.1499938964844,0.030593603849411,-834.3856201171875,304.1510314941406,0.6331071257591248,0.0747097879648208,0.0529691576957702,293.15484619140625,297.1499938964844,293.1499938964844,0.0476485937833786,-1424.966064453125,304.1501770019531,0.6848294138908386,0.0945822596549987,0.0904668420553207,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5459384918212891,0.050000000745058,0.2289867997169494,291.148681640625,291.1499938964844,272.3844909667969,271.72003173828125,284.2227783203125,293.3151550292969,291.1485900878906,1.0,0.1598144769668579,1.0,1.0,0.9866538643836976,1.0,-0.5867090225219727,0.2551137208938598,0.3315952718257904,0.0866367220878601,0.0,0.0,0.1592521667480468,25.10382843017578,25.0,-0.4172640740871429,-4101.97900390625,36.52718734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,303.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.1099550426006317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241714656352996,0.1241757124662399,-4.2492602005950175e-06,0.0,0.0001115903942263,0.0,0.0,4.854355812072754,0.0,0.0,0.0,0.2735202610492706,4.0,0.0,1.0
