time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.018852250650525,-846.2802124023438,304.1499938964844,0.5826307535171509,0.0587804950773716,0.0537278801202774,293.1576232910156,297.1499938964844,293.1499938964844,0.0231934357434511,-987.855712890625,304.1504821777344,0.6058341860771179,0.0652291923761367,0.0627137422561645,293.1618957519531,297.1499938964844,293.1499938964844,0.0305007137358188,-833.1505126953125,304.1510314941406,0.6328302621841431,0.0745980441570282,0.0528901107609272,293.154541015625,297.1499938964844,293.1499938964844,0.0476473048329353,-1424.947021484375,304.150146484375,0.6848477721214294,0.0945818498730659,0.0904646217823028,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5459603071212769,0.050000000745058,0.2289860099554062,291.1485290527344,291.1499938964844,272.3750915527344,271.72039794921875,284.21954345703125,293.31524658203125,291.1484680175781,1.0,0.1597911268472671,1.0,1.0,0.9865030646324158,1.0,-0.5865605473518372,0.2550268173217773,0.3315337300300598,0.0866688340902328,0.0,0.0,0.1593681573867797,25.099267959594727,25.0,-0.4094412326812744,-4102.7919921875,36.50759506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,303.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.1099604964256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1242249608039856,0.1242292150855064,-4.249341600370826e-06,0.0,0.0001115959239541,0.0,0.0,4.856595516204834,0.0,0.0,0.0,0.2735287249088287,4.0,0.0,1.0
311100,293.1517333984375,297.1499938964844,293.1499938964844,0.0188609007745981,-846.480224609375,304.14996337890625,0.5827057957649231,0.0587952136993408,0.053739920258522,293.1573791503906,297.1499938964844,293.1499938964844,0.0231562964618206,-987.0867309570312,304.15045166015625,0.6056833267211914,0.0651784241199493,0.0626641884446144,293.16168212890625,297.1499938964844,293.1499938964844,0.0304096285253763,-831.9380493164062,304.1510009765625,0.632559061050415,0.0744884312152862,0.0528125241398811,293.1542358398437,297.1499938964844,293.1499938964844,0.0476486831903457,-1424.9742431640625,304.1501159667969,0.6848745942115784,0.094584584236145,0.0904653444886207,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5459825992584229,0.050000000745058,0.2289851903915405,291.1483764648437,291.1499938964844,272.3656005859375,271.720703125,284.21630859375,293.3153686523437,291.1483154296875,1.0,0.1597687751054763,1.0,1.0,0.986352264881134,1.0,-0.586422324180603,0.2549434602260589,0.331478863954544,0.086704783141613,0.0,0.0,0.1594925373792648,25.094724655151367,25.0,-0.4001030623912811,-4103.68359375,36.48906326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,303.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.109969362616539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124282605946064,0.1242868527770042,-4.249430276104249e-06,0.0,0.0001116049243137,0.0,0.0,4.859009265899658,0.0,0.0,0.0,0.2735378742218017,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188708361238241,-846.70947265625,304.14996337890625,0.5827894806861877,0.058811992406845,0.0537538304924964,293.1571655273437,297.1499938964844,293.1499938964844,0.0231210682541131,-986.3566284179688,304.15045166015625,0.6055415272712708,0.0651303008198738,0.0626171082258224,293.1614685058594,297.1499938964844,293.1499938964844,0.0303204730153083,-830.75,304.1509704589844,0.6322940587997437,0.0743810608983039,0.0527364946901798,293.1539306640625,297.1499938964844,293.1499938964844,0.0476528517901897,-1425.0496826171875,304.15008544921875,0.6849104166030884,0.0945905670523643,0.0904691666364669,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5460054874420166,0.050000000745058,0.2289843559265136,291.1482238769531,291.1499938964844,272.35601806640625,271.720947265625,284.21307373046875,293.3154602050781,291.1481628417969,1.0,0.1597474515438079,1.0,1.0,0.986200988292694,1.0,-0.5862948298454285,0.2548636198043823,0.3314312100410461,0.0867452695965766,0.0,0.0,0.1596253663301468,25.09019470214844,25.0,-0.3891100585460663,-4104.654296875,36.47163772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513366699219,303.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1099818125367164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124344453215599,0.1243487000465393,-4.249526227795286e-06,0.0,0.000111617562652,0.0,0.0,4.861600399017334,0.0,0.0,0.0,0.2735476791858673,4.0,0.0,1.0
311220,293.1513366699219,297.1499938964844,293.1499938964844,0.0188821088522672,-846.9691772460938,304.14996337890625,0.5828821063041687,0.0588309727609157,0.0537696927785873,293.15692138671875,297.1499938964844,293.1499938964844,0.0230878572911024,-985.667724609375,304.1504211425781,0.6054093837738037,0.0650850236415863,0.0625726804137229,293.1612854003906,297.1499938964844,293.1499938964844,0.0302333310246467,-829.5875244140625,304.1509704589844,0.6320356130599976,0.0742760822176933,0.0526621155440807,293.15362548828125,297.1499938964844,293.1499938964844,0.0476599298417568,-1425.17529296875,304.1500549316406,0.6849555373191833,0.0945999771356582,0.0904761999845504,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5460289120674133,0.050000000745058,0.2289834916591644,291.1481018066406,291.1499938964844,272.34637451171875,271.7211608886719,284.2098388671875,293.3155517578125,291.1480407714844,1.0,0.1597272306680679,1.0,1.0,0.9860496520996094,1.0,-0.586178719997406,0.2547877430915832,0.3313909769058227,0.0867900252342224,0.0,0.0,0.159766674041748,25.085676193237305,25.0,-0.3762946724891662,-4105.7060546875,36.45537185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,303.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.1099979802966117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244105175137519,0.1244147643446922,-4.249629455443937e-06,0.0,0.0001116339699365,0.0,0.0,4.864369869232178,0.0,0.0,0.0,0.2735581696033478,4.0,0.0,1.0
311280,293.1511535644531,297.1499938964844,293.1499938964844,0.0188945923000574,-847.2562255859375,304.1499328613281,0.5829827785491943,0.0588519014418125,0.0537873096764087,293.1567077636719,297.1499938964844,293.1499938964844,0.0230564922094345,-985.0166015625,304.150390625,0.6052861213684082,0.0650423392653465,0.0625306665897369,293.1610717773437,297.1499938964844,293.1499938964844,0.0301480256021022,-828.4483642578125,304.15093994140625,0.631783127784729,0.0741732791066169,0.0525892376899719,293.1533508300781,297.1499938964844,293.1499938964844,0.0476696044206619,-1425.3458251953125,304.1500244140625,0.6850090622901917,0.0946124270558357,0.0904861241579055,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5460529327392578,0.050000000745058,0.228982612490654,291.1479797363281,291.1499938964844,272.3366394042969,271.7212829589844,284.20660400390625,293.315673828125,291.1479187011719,1.0,0.1597079932689666,1.0,1.0,0.9858983755111694,1.0,-0.5860728621482849,0.2547152936458587,0.3313575387001037,0.0868388265371322,0.0,0.0,0.1599152088165283,25.081159591674805,25.0,-0.361897736787796,-4106.82958984375,36.44015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,303.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.1100174337625503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244802102446556,0.1244844570755958,-4.249739049555501e-06,0.0,0.0001116537096095,0.0,0.0,4.867291927337647,0.0,0.0,0.0,0.2735692858695984,4.0,0.0,1.0
311340,293.15093994140625,297.1499938964844,293.1499938964844,0.0189087521284818,-847.581298828125,304.1499328613281,0.5830947160720825,0.0588755682110786,0.0538073703646659,293.1564636230469,297.1499938964844,293.1499938964844,0.0230277478694915,-984.4194946289062,304.150390625,0.6051756739616394,0.0650033801794052,0.062492124736309,293.1608581542969,297.1499938964844,293.1499938964844,0.0300652980804443,-827.3424072265625,304.1509094238281,0.6315391659736633,0.0740735679864883,0.0525184907019138,293.1530456542969,297.1499938964844,293.1499938964844,0.0476828962564468,-1425.5789794921875,304.1499938964844,0.6850742697715759,0.0946291461586952,0.0905000641942024,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5460777282714844,0.050000000745058,0.2289817184209823,291.1478576660156,291.1499938964844,272.3268737792969,271.7213439941406,284.2033996582031,293.3157653808594,291.1477966308594,1.0,0.1596900969743728,1.0,1.0,0.9857470989227296,1.0,-0.5859813690185547,0.2546480000019073,0.3313333690166473,0.0868927761912345,0.0,0.0,0.160073235630989,25.07663917541504,25.0,-0.3461325764656067,-4108.0498046875,36.426395416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,303.67498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.1100413799285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1245546713471412,0.1245589181780815,-4.2498572838667314e-06,0.0,0.0001116780113079,0.0,0.0,4.870415210723877,0.0,0.0,0.0,0.2735811471939087,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189240835607051,-847.932861328125,304.14990234375,0.5832144618034363,0.0589011199772357,0.0538291297852993,293.1562194824219,297.1499938964844,293.1499938964844,0.023000881075859,-983.8610229492188,304.1503601074219,0.6050744652748108,0.0649670660495758,0.0624560564756393,293.1606750488281,297.1499938964844,293.1499938964844,0.0299844089895486,-826.2598876953125,304.1509094238281,0.6313013434410095,0.0739760473370552,0.0524492636322975,293.1527404785156,297.1499938964844,293.1499938964844,0.0476986989378929,-1425.85546875,304.14996337890625,0.6851477026939392,0.0946488082408905,0.0905167907476425,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5461031794548035,0.050000000745058,0.2289807796478271,291.1477355957031,291.1499938964844,272.3170471191406,271.7212829589844,284.2001953125,293.3158569335937,291.1476745605469,1.0,0.1596731394529342,1.0,1.0,0.9855958223342896,1.0,-0.5859001278877258,0.2545842230319977,0.3313158750534057,0.0869505926966667,0.0,0.0,0.160237431526184,25.07211303710937,25.0,-0.3298055827617645,-4109.3359375,36.41366195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,303.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.1100683659315109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1246322616934776,0.1246365085244178,-4.2499809751461726e-06,0.0,0.0001117053980124,0.0,0.0,4.873671531677246,0.0,0.0,0.0,0.2735935151576996,4.0,0.0,1.0
311460,293.15057373046875,297.1499938964844,293.1499938964844,0.0189409591257572,-848.3191528320312,304.14990234375,0.583344578742981,0.0589291974902153,0.0538531243801116,293.156005859375,297.1499938964844,293.1499938964844,0.0229765083640813,-983.3541259765624,304.1503295898437,0.6049855351448059,0.0649343281984329,0.0624233037233352,293.16046142578125,297.1499938964844,293.1499938964844,0.0299059506505727,-825.2088012695312,304.15087890625,0.6310716271400452,0.0738814771175384,0.0523820593953132,293.1524658203125,297.1499938964844,293.1499938964844,0.0477177836000919,-1426.188720703125,304.14996337890625,0.6852318644523621,0.0946723446249961,0.0905371680855751,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5461293458938599,0.050000000745058,0.2289798259735107,291.1476135253906,291.1499938964844,272.30718994140625,271.7211303710937,284.197021484375,293.31597900390625,291.1475524902344,1.0,0.1596574336290359,1.0,1.0,0.9854446649551392,1.0,-0.5858322381973267,0.2545251846313476,0.331307053565979,0.0870132446289062,0.0,0.0,0.1604093611240387,25.06757164001465,25.0,-0.3131818473339081,-4110.70556640625,36.40227127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,303.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1100992262363433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1247137561440467,0.1247180104255676,-4.250111942383228e-06,0.0,0.0001117367210099,0.0,0.0,4.877092361450195,0.0,0.0,0.0,0.273606538772583,4.0,0.0,1.0
311520,293.150390625,297.1499938964844,293.1499938964844,0.0189590435475111,-848.7327270507812,304.1498718261719,0.5834828019142151,0.0589592196047306,0.0538788735866546,293.15576171875,297.1499938964844,293.1499938964844,0.0229541584849357,-982.88916015625,304.1503295898437,0.6049067378044128,0.0649044960737228,0.062393233180046,293.1602478027344,297.1499938964844,293.1499938964844,0.0298301968723535,-824.1849365234375,304.1508483886719,0.6308485269546509,0.0737892985343933,0.0523164831101894,293.15216064453125,297.1499938964844,293.1499938964844,0.0477394312620162,-1426.5662841796875,304.1499328613281,0.685324490070343,0.0946989133954048,0.0905603915452957,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5461562871932983,0.050000000745058,0.2289788424968719,291.1474914550781,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160705566406,291.1474609375,1.0,0.159642681479454,1.0,1.0,0.9852935671806335,1.0,-0.5857750773429871,0.2544698417186737,0.3313052058219909,0.0870799273252487,0.0,0.0,0.1605868637561798,25.06300926208496,25.0,-0.2964941263198852,-4112.13916015625,36.391937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,303.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.110132984817028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1247981116175651,0.1248023584485054,-4.250247457093792e-06,0.0,0.0001117709834943,0.0,0.0,4.88063383102417,0.0,0.0,0.0,0.2736200392246246,4.0,0.0,1.0
311580,293.15020751953125,297.1499938964844,293.1499938964844,0.0189787186682224,-849.18212890625,304.1498718261719,0.5836318135261536,0.0589918568730354,0.0539069175720214,293.155517578125,297.1499938964844,293.1499938964844,0.0229345262050628,-982.4806518554688,304.1502990722656,0.6048415303230286,0.0648786127567291,0.062366783618927,293.1600646972656,297.1499938964844,293.1499938964844,0.0297595355659723,-823.1915893554688,304.1508178710937,0.6306343674659729,0.0737003833055496,0.0522531121969223,293.15185546875,297.1499938964844,293.1499938964844,0.047764416784048,-1427.00146484375,304.14990234375,0.6854282021522522,0.0947294384241104,0.0905873253941536,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461841225624084,0.050000000745058,0.2289778292179107,291.1473999023437,291.1499938964844,272.2873840332031,271.720458984375,284.19073486328125,293.316162109375,291.1473693847656,1.0,0.1596291810274124,1.0,1.0,0.9851424098014832,1.0,-0.5857320427894592,0.2544196248054504,0.3313123881816864,0.0871514528989791,0.0,0.0,0.1607712805271148,25.058408737182617,25.0,-0.2805793881416321,-4113.654296875,36.382999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,303.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1101703718304634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124885968863964,0.1248902231454849,-4.25038979301462e-06,0.0,0.0001118089276133,0.0,0.0,4.884324073791504,0.0,0.0,0.0,0.2736341059207916,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.018999695777893,-849.6605834960938,304.1498413085937,0.583789587020874,0.0590265840291976,0.0539368353784084,293.1552734375,297.1499938964844,293.1499938964844,0.0229172091931104,-982.1203002929688,304.1502685546875,0.604788064956665,0.0648561045527458,0.062343418598175,293.15985107421875,297.1499938964844,293.1499938964844,0.0296925343573093,-822.228271484375,304.1508178710937,0.6304279565811157,0.0736142247915268,0.0521916151046752,293.1515808105469,297.1499938964844,293.1499938964844,0.0477920956909656,-1427.4835205078125,304.1498718261719,0.6855409145355225,0.0947631523013114,0.090617261826992,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462128520011902,0.050000000745058,0.228976771235466,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.1876525878906,293.3162841796875,291.14727783203125,1.0,0.1596166938543319,1.0,1.0,0.9849913120269777,1.0,-0.5857007503509521,0.254373550415039,0.3313271701335907,0.0872272625565528,0.0,0.0,0.1609608680009842,25.053760528564453,25.0,-0.2658446431159973,-4115.23388671875,36.37520217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,303.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.1102105155587196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249764785170555,0.1249807253479957,-4.250536221661605e-06,0.0,0.000111849658424,0.0,0.0,4.888126850128174,0.0,0.0,0.0,0.2736486196517944,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190224274992942,-850.178466796875,304.1498413085937,0.5839593410491943,0.0590641759335994,0.0539692714810371,293.155029296875,297.1499938964844,293.1499938964844,0.0229031555354595,-981.828125,304.1502380371094,0.6047511696815491,0.0648383647203445,0.0623244121670722,293.1596374511719,297.1499938964844,293.1499938964844,0.029628662392497,-821.3062744140625,304.1507873535156,0.6302324533462524,0.0735319852828979,0.0521327517926692,293.1512756347656,297.1499938964844,293.1499938964844,0.0478233993053436,-1428.0281982421875,304.1498413085937,0.6856659054756165,0.0948011800646781,0.0906512141227722,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462428331375122,0.050000000745058,0.2289756834506988,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845703125,293.3163757324219,291.1471862792969,1.0,0.1596055775880813,1.0,1.0,0.9848401546478271,1.0,-0.585685670375824,0.25433349609375,0.3313521444797516,0.0873082801699638,0.0,0.0,0.1611570715904235,25.04903221130371,25.0,-0.253828763961792,-4116.8994140625,36.36896133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,303.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1102541163563728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1250703185796737,0.1250745803117752,-4.250689016771503e-06,0.0,0.0001118939107982,0.0,0.0,4.892070293426514,0.0,0.0,0.0,0.2736636400222778,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190466064959764,-850.7286987304688,304.1498107910156,0.5841388702392578,0.0591040812432765,0.0540037713944911,293.15478515625,297.1499938964844,293.1499938964844,0.0228918828070163,-981.5940551757812,304.1502380371094,0.6047284007072449,0.0648246556520462,0.0623091123998165,293.159423828125,297.1499938964844,293.1499938964844,0.0295667480677366,-820.4202880859375,304.1507568359375,0.6300462484359741,0.0734530240297317,0.0520761311054229,293.1510009765625,297.1499938964844,293.1499938964844,0.0478576570749282,-1428.6241455078125,304.1498107910156,0.6858009099960327,0.0948426872491836,0.0906884372234344,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.546273946762085,0.050000000745058,0.2289745360612869,291.1471252441406,291.1499938964844,272.25762939453125,271.7184143066406,284.1815795898437,293.31646728515625,291.1470947265625,1.0,0.1595955640077591,1.0,1.0,0.9846891164779664,1.0,-0.585684061050415,0.2542984187602997,0.3313856422901153,0.0873937308788299,0.0,0.0,0.1613584607839584,25.04422378540039,25.0,-0.2447814792394638,-4118.63525390625,36.36400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,303.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.1103003621101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1251667886972427,0.1251710355281829,-4.2508463593549095e-06,0.0,0.0001119408480008,0.0,0.0,4.896125316619873,0.0,0.0,0.0,0.2736791372299194,4.0,0.0,1.0
311820,293.1494445800781,297.1499938964844,293.1499938964844,0.0190724488347768,-851.3160400390625,304.1498107910156,0.5843297839164734,0.0591466762125492,0.054040640592575,293.154541015625,297.1499938964844,293.1499938964844,0.0228839181363582,-981.4292602539062,304.15020751953125,0.6047225594520569,0.0648157596588134,0.0622982308268547,293.1591796875,297.1499938964844,293.1499938964844,0.0295063816010952,-819.5750732421875,304.1507263183594,0.6298711895942688,0.0733779966831207,0.0520221665501594,293.15069580078125,297.1499938964844,293.1499938964844,0.0478952825069427,-1429.2784423828125,304.1497802734375,0.6859474182128906,0.0948881804943084,0.0907293930649757,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463063716888428,0.050000000745058,0.2289733588695526,291.14703369140625,291.1499938964844,272.24774169921875,271.7174072265625,284.1785888671875,293.3165588378906,291.1470031738281,1.0,0.1595868319272995,1.0,1.0,0.9845380783081056,1.0,-0.5856981873512268,0.2542691528797149,0.3314290642738342,0.0874843224883079,0.0,0.0,0.1615656614303589,25.039316177368164,25.0,-0.238133817911148,-4120.45166015625,36.360538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,303.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.110349416732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1252661645412445,0.1252704113721847,-4.251008704159176e-06,0.0,0.0001119906228268,0.0,0.0,4.900303363800049,0.0,0.0,0.0,0.2736950814723968,4.0,0.0,1.0
311880,293.1492614746094,297.1499938964844,293.1499938964844,0.019099673256278,-851.9340209960938,304.1498107910156,0.5845300555229187,0.0591914653778076,0.0540794655680656,293.1542663574219,297.1499938964844,293.1499938964844,0.0228787772357463,-981.3235473632812,304.1501770019531,0.6047312021255493,0.0648109465837478,0.0622911155223846,293.1589660644531,297.1499938964844,293.1499938964844,0.0294467564672231,-818.7670288085938,304.15069580078125,0.629705548286438,0.0733062848448753,0.0519704669713974,293.1504211425781,297.1499938964844,293.1499938964844,0.0479356870055198,-1429.98095703125,304.1497497558594,0.6861034631729126,0.0949369519948959,0.0907734185457229,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5463399887084961,0.050000000745058,0.2289721369743347,291.1469421386719,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.316650390625,291.1469116210937,1.0,0.1595791578292846,1.0,1.0,0.9843869805336,1.0,-0.5857256054878235,0.2542447447776794,0.3314808309078216,0.0875792652368545,0.0,0.0,0.161777526140213,25.03431510925293,25.0,-0.2327749580144882,-4122.333984375,36.35831832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,303.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1104006245732307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1253679096698761,0.1253721565008163,-4.2511751416896e-06,0.0,0.000112042602268,0.0,0.0,4.904581069946289,0.0,0.0,0.0,0.2737114131450653,4.0,0.0,1.0
311940,293.1490478515625,297.1499938964844,293.1499938964844,0.0191287994384765,-852.5943603515625,304.1497802734375,0.5847432017326355,0.0592393018305301,0.0541209876537323,293.15399169921875,297.1499938964844,293.1499938964844,0.0228775944560766,-981.3008422851562,304.150146484375,0.6047600507736206,0.0648118630051612,0.0622892789542675,293.1587219238281,297.1499938964844,293.1499938964844,0.0293877180665731,-818.0070190429688,304.1506652832031,0.6295532584190369,0.0732392445206642,0.0519219450652599,293.1501159667969,297.1499938964844,293.1499938964844,0.0479798801243305,-1430.749267578125,304.14971923828125,0.6862726211547852,0.0949902012944221,0.0908216387033462,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5463751554489136,0.050000000745058,0.2289708405733108,291.1468811035156,291.1499938964844,272.22808837890625,271.71484375,284.1727905273437,293.3167724609375,291.1468505859375,1.0,0.159572958946228,1.0,1.0,0.984235942363739,1.0,-0.5857713222503662,0.2542272806167602,0.3315440118312835,0.08767981082201,0.0,0.0,0.1619956791400909,25.02918243408203,25.0,-0.2295005172491073,-4124.30859375,36.35781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,303.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1104546412825584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1254727989435196,0.1254770457744598,-4.251347036188236e-06,0.0,0.0001120974193327,0.0,0.0,4.908992767333984,0.0,0.0,0.0,0.2737282514572143,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593598574399,-853.2863159179688,304.1497802734375,0.5849660634994507,0.0592893883585929,0.0541645176708698,293.1537170410156,297.1499938964844,293.1499938964844,0.0228794794529676,-981.342529296875,304.1501159667969,0.6048045754432678,0.0648171827197074,0.0622915402054786,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280910700559,-817.2896118164062,304.1506652832031,0.6294113397598267,0.0731757953763008,0.0518758855760097,293.1498107910156,297.1499938964844,293.1499938964844,0.0480269119143486,-1431.56689453125,304.1496887207031,0.6864515542984009,0.0950467884540557,0.0908729955554008,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5464116334915161,0.050000000745058,0.2289695143699646,291.14678955078125,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.3168640136719,291.1467590332031,1.0,0.1595678478479385,1.0,1.0,0.9840848445892334,1.0,-0.5858310461044312,0.2542150914669037,0.3316159546375274,0.0877847969532013,0.0,0.0,0.1622184514999389,25.0239486694336,25.0,-0.22698874771595,-4126.3515625,36.35862350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,303.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.1105105876922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1255800426006317,0.1255842894315719,-4.2515230234130286e-06,0.0,0.0001121542009059,0.0,0.0,4.913504123687744,0.0,0.0,0.0,0.2737454771995544,4.0,0.0,1.0
312060,293.148681640625,297.1499938964844,293.1499938964844,0.0191917903721332,-854.0196533203125,304.1497497558594,0.5852015614509583,0.0593424551188945,0.0542106814682483,293.1534118652344,297.1499938964844,293.1499938964844,0.0228854231536388,-981.4691772460938,304.15008544921875,0.6048698425292969,0.0648283585906028,0.0622992143034935,293.1582336425781,297.1499938964844,293.1499938964844,0.0292660351842641,-816.620849609375,304.1506652832031,0.6292831301689148,0.0731171220541,0.0518330819904804,293.1495361328125,297.1499938964844,293.1499938964844,0.0480776242911815,-1432.448486328125,304.1496276855469,0.6866433024406433,0.0951077193021774,0.0909284204244613,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5464497208595276,0.050000000745058,0.2289681285619735,291.1466979980469,291.1499938964844,272.2086486816406,271.71148681640625,284.167236328125,293.31695556640625,291.14666748046875,1.0,0.159564197063446,1.0,1.0,0.9839343428611756,1.0,-0.5859091281890869,0.2542098462581634,0.3316992521286011,0.0878952965140342,0.0,0.0,0.1624471545219421,25.018573760986328,25.0,-0.2253364026546478,-4128.4853515625,36.36114883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,303.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1105689406394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1256902664899826,0.1256945133209228,-4.251704012858681e-06,0.0,0.0001122134199249,0.0,0.0,4.918141841888428,0.0,0.0,0.0,0.2737632095813751,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260816693305,-854.7939453125,304.14971923828125,0.5854494571685791,0.059398416429758,0.0542594492435455,293.1531066894531,297.1499938964844,293.1499938964844,0.022895535454154,-981.6832275390624,304.1500549316406,0.6049562692642212,0.0648454800248146,0.0623124428093433,293.1579895019531,297.1499938964844,293.1499938964844,0.0291987936943769,-816.0084228515625,304.1506652832031,0.6291689872741699,0.0730632990598678,0.0517936237156391,293.14923095703125,297.1499938964844,293.1499938964844,0.048131987452507,-1433.3935546875,304.14959716796875,0.6868476271629333,0.0951729342341423,0.0909878835082054,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.546489417552948,0.050000000745058,0.2289666831493377,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.16455078125,293.3170471191406,291.1466064453125,1.0,0.1595620214939117,1.0,1.0,0.9837839007377625,1.0,-0.5860058069229126,0.2542117834091186,0.3317940235137939,0.0880112648010253,0.0,0.0,0.1626816689968109,25.013063430786133,25.0,-0.2243529856204986,-4130.7109375,36.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,303.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.110629491508007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1258034408092498,0.1258076876401901,-4.251890004525194e-06,0.0,0.0001122748726629,0.0,0.0,4.9229044914245605,0.0,0.0,0.0,0.273781418800354,4.0,0.0,1.0
312180,293.1482849121094,297.1499938964844,293.1499938964844,0.0192620325833559,-855.6044921875,304.14971923828125,0.5857083797454834,0.0594570003449916,0.0543105266988277,293.1528015136719,297.1499938964844,293.1499938964844,0.0229093823581933,-981.9754028320312,304.1500244140625,0.6050616502761841,0.0648679584264755,0.0623306445777416,293.1577453613281,297.1499938964844,293.1499938964844,0.0291116666048765,-815.4478149414062,304.15069580078125,0.6290673613548279,0.0730138272047042,0.0517571568489074,293.14892578125,297.1499938964844,293.1499938964844,0.04818956553936,-1434.39453125,304.1495666503906,0.6870631575584412,0.0952419489622116,0.0910509079694747,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.546530544757843,0.050000000745058,0.2289651781320572,291.14654541015625,291.1499938964844,272.18951416015625,271.7072448730469,284.16192626953125,293.3171081542969,291.1465148925781,1.0,0.1595611721277237,1.0,1.0,0.9836333990097046,1.0,-0.5861189961433411,0.25422003865242,0.331898957490921,0.088132120668888,0.0,0.0,0.1629212647676468,25.00743293762207,25.0,-0.2236564755439758,-4133.01611328125,36.37123489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,303.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.1106918901205062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1259191930294037,0.1259234547615051,-4.252080543665215e-06,0.0,0.000112338195322,0.0,0.0,4.927777290344238,0.0,0.0,0.0,0.2738000154495239,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996375262737,-856.4510498046875,304.1496887207031,0.5859781503677368,0.0595181286334991,0.0543638952076435,293.1524658203125,297.1499938964844,293.1499938964844,0.0229270067065954,-982.3466186523438,304.1499938964844,0.6051861643791199,0.0648958086967468,0.0623538717627525,293.157470703125,297.1499938964844,293.1499938964844,0.0289730541408061,-814.989990234375,304.1508178710937,0.6289783716201782,0.0729686543345451,0.0517236776649951,293.14862060546875,297.1499938964844,293.1499938964844,0.0482503250241279,-1435.4508056640625,304.1495361328125,0.6872896552085876,0.0953146964311599,0.0911174565553665,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.31719970703125,291.1464233398437,1.0,0.1595616340637207,1.0,1.0,0.9834828972816468,1.0,-0.5862487554550171,0.2542345523834228,0.3320141732692718,0.0882580280303955,0.0,0.0,0.1631657928228378,25.001686096191406,25.0,-0.221331387758255,-4135.39990234375,36.378604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,303.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1107560098171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1260374933481216,0.126041755080223,-4.252275630278746e-06,0.0,0.0001124032714869,0.0,0.0,4.932757377624512,0.0,0.0,0.0,0.2738190591335296,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193390324711799,-857.3365478515625,304.1496887207031,0.586259663105011,0.0595820620656013,0.054419744759798,293.15216064453125,297.1499938964844,293.1499938964844,0.0229487810283899,-982.804443359375,304.14996337890625,0.6053314805030823,0.0649295821785926,0.0623826123774051,293.1571960449219,297.1499938964844,293.1499938964844,0.0288145616650581,-814.4464721679688,304.15093994140625,0.6289030313491821,0.072928212583065,0.0516934469342231,293.1483459472656,297.1499938964844,293.1499938964844,0.0483145155012607,-1436.56689453125,304.1495056152344,0.687528133392334,0.0953915044665336,0.0911878123879432,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.546617329120636,0.050000000745058,0.2289620190858841,291.1463928222656,291.1499938964844,272.1707458496094,271.7020263671875,284.1568908691406,293.3172912597656,291.1463623046875,1.0,0.1595635414123535,1.0,1.0,0.9833323955535888,1.0,-0.5863965153694153,0.254256010055542,0.3321404755115509,0.0883892625570297,0.0,0.0,0.1634154170751571,24.99581527709961,25.0,-0.216656282544136,-4137.86865234375,36.38767623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,303.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1108219102025032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1261584609746933,0.1261627227067947,-4.252474809618434e-06,0.0,0.0001124701520893,0.0,0.0,4.937851428985596,0.0,0.0,0.0,0.2738385498523712,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193803049623966,-858.2626342773438,304.149658203125,0.5865533947944641,0.0596488751471042,0.05447818338871,293.1517944335937,297.1499938964844,293.1499938964844,0.0229749716818332,-983.354248046875,304.14990234375,0.6054989099502563,0.0649695992469787,0.0624172165989875,293.15692138671875,297.1499938964844,293.1499938964844,0.0287385117262601,-814.05029296875,304.1509094238281,0.6288428902626038,0.0728931650519371,0.0516668446362018,293.1480407714844,297.1499938964844,293.1499938964844,0.0483822785317897,-1437.7451171875,304.14947509765625,0.6877790093421936,0.0954725220799446,0.0912621468305587,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466631054878235,0.050000000745058,0.2289603501558303,291.14630126953125,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173522949219,291.1462707519531,1.0,0.1595669984817505,1.0,1.0,0.983182728290558,1.0,-0.5865634083747864,0.2542848885059356,0.3322785496711731,0.0885259583592414,0.0,0.0,0.1636701077222824,24.98981094360352,25.0,-0.2116358578205108,-4140.42578125,36.398555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,303.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1108895689249038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1262820810079574,0.1262863278388977,-4.252679445926333e-06,0.0,0.0001125388153013,0.0,0.0,4.943058013916016,0.0,0.0,0.0,0.2738584578037262,4.0,0.0,1.0
312420,293.1474609375,297.1499938964844,293.1499938964844,0.0194234326481819,-859.2286376953125,304.149658203125,0.5868591070175171,0.0597185567021369,0.0545391738414764,293.1514587402344,297.1499938964844,293.1499938964844,0.0230055823922157,-983.9960327148438,304.1498718261719,0.6056883335113525,0.0650158748030662,0.0624576769769191,293.1566162109375,297.1499938964844,293.1499938964844,0.0286642424762249,-813.6749877929688,304.15087890625,0.6287981271743774,0.0728634223341941,0.0516439191997051,293.1477355957031,297.1499938964844,293.1499938964844,0.0484535619616508,-1438.984619140625,304.1494445800781,0.6880421042442322,0.095557689666748,0.091340385377407,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5467104911804199,0.050000000745058,0.2289586216211319,291.146240234375,291.1499938964844,272.15240478515625,271.69580078125,284.1521911621094,293.31744384765625,291.1462097167969,1.0,0.1595720052719116,1.0,1.0,0.9830331206321716,1.0,-0.5867494940757751,0.2543211877346039,0.3324283063411712,0.0886680781841278,0.0,0.0,0.163929671049118,24.983680725097656,25.0,-0.2071100920438766,-4143.06884765625,36.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,303.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1109588667750358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1264082491397857,0.126412495970726,-4.25288817496039e-06,0.0,0.0001126091447076,0.0,0.0,4.948373317718506,0.0,0.0,0.0,0.2738787829875946,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194681398570537,-860.2283935546875,304.1496276855469,0.5871748328208923,0.059790626168251,0.0546023100614547,293.1510925292969,297.1499938964844,293.1499938964844,0.0230399761348962,-984.716064453125,304.1498413085937,0.6058964133262634,0.0650674551725387,0.0625031217932701,293.15631103515625,297.1499938964844,293.1499938964844,0.0286521986126899,-813.4627075195312,304.1507568359375,0.6287665963172913,0.0728382691740989,0.0516241453588008,293.1474304199219,297.1499938964844,293.1499938964844,0.0485277958214283,-1440.2757568359375,304.1494140625,0.6883154511451721,0.0956463441252708,0.0914219170808792,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5467592477798462,0.050000000745058,0.2289568483829498,291.1461486816406,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.3175048828125,291.1461181640625,1.0,0.159578338265419,1.0,1.0,0.9828834533691406,1.0,-0.5869517922401428,0.2543637156486511,0.3325880765914917,0.0888150855898857,0.0,0.0,0.1641932427883148,24.977445602416992,25.0,-0.2012441903352737,-4145.78125,36.42546844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,303.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1110294833779335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1265365183353424,0.1265407800674438,-4.253100541973254e-06,0.0,0.0001126808128901,0.0,0.0,4.9537787437438965,0.0,0.0,0.0,0.2738994657993316,4.0,0.0,1.0
312540,293.1470642089844,297.1499938964844,293.1499938964844,0.0195147488266229,-861.2686767578125,304.1496276855469,0.5875025391578674,0.0598656125366687,0.0546680353581905,293.1507263183594,297.1499938964844,293.1499938964844,0.0230789631605148,-985.53125,304.1497802734375,0.6061269640922546,0.0651255026459693,0.062554620206356,293.156005859375,297.1499938964844,293.1499938964844,0.0286150500178337,-813.1607666015625,304.1506652832031,0.628750741481781,0.0728185251355171,0.0516081377863884,293.1471252441406,297.1499938964844,293.1499938964844,0.0486055798828601,-1441.6287841796875,304.1493835449219,0.6886011362075806,0.0957392007112503,0.0915074050426483,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5468095541000366,0.050000000745058,0.2289550155401229,291.1460876464844,291.1499938964844,272.1346435546875,271.6884155273437,284.1478271484375,293.3175964355469,291.14605712890625,1.0,0.1595862805843353,1.0,1.0,0.9827337861061096,1.0,-0.5871736407279968,0.2544138431549072,0.3327597975730896,0.0889676511287689,0.0,0.0,0.1644614338874817,24.971092224121094,25.0,-0.1939985901117324,-4148.57861328125,36.44156265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,303.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1111016422510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1266672760248184,0.1266715228557586,-4.2533174564596266e-06,0.0,0.0001127540381276,0.0,0.0,4.95928955078125,0.0,0.0,0.0,0.2739205360412597,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195630993694067,-862.345703125,304.14959716796875,0.5878410935401917,0.0599431991577148,0.0547361113131046,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221951544284,-986.4337768554688,304.1497497558594,0.6063781380653381,0.0651894584298133,0.0626116916537284,293.1557006835937,297.1499938964844,293.1499938964844,0.0286387223750352,-813.1751098632812,304.1504821777344,0.6287499666213989,0.0728040412068367,0.0515957437455654,293.1468200683594,297.1499938964844,293.1499938964844,0.0486865788698196,-1443.037841796875,304.1493530273437,0.688897967338562,0.0958358496427536,0.0915964767336845,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5468614101409912,0.050000000745058,0.2289531379938125,291.1460266113281,291.1499938964844,272.1259765625,271.6842956542969,284.1457824707031,293.3176574707031,291.14599609375,1.0,0.1595957279205322,1.0,1.0,0.9825841784477234,1.0,-0.5874136090278625,0.2544710040092468,0.3329426050186157,0.0891254544258117,0.0,0.0,0.1647335588932037,24.96463203430176,25.0,-0.1861145496368408,-4151.45068359375,36.45938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.1111751198768615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1268001496791839,0.1268043965101242,-4.253538008924807e-06,0.0,0.0001128286094171,0.0,0.0,4.9648919105529785,0.0,0.0,0.0,0.2739419639110565,4.0,0.0,1.0
312660,293.1466369628906,297.1499938964844,293.1499938964844,0.0196134261786937,-863.4646606445312,304.1495666503906,0.5881919264793396,0.0600237883627414,0.0548068657517433,293.1499938964844,297.1499938964844,293.1499938964844,0.0231703165918588,-987.4368896484376,304.14971923828125,0.6066528558731079,0.0652602389454841,0.0626751706004142,293.1553649902344,297.1499938964844,293.1499938964844,0.0285839475691318,-812.8839111328125,304.1505126953125,0.6287659406661987,0.0727952048182487,0.0515873655676841,293.1465148925781,297.1499938964844,293.1499938964844,0.0487712398171424,-1444.510986328125,304.1493225097656,0.6892074346542358,0.0959368348121643,0.091689646244049,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5469147562980652,0.050000000745058,0.2289511859416961,291.1459655761719,291.1499938964844,272.1174621582031,271.67987060546875,284.14385986328125,293.3177185058594,291.1459350585937,1.0,0.1596068888902664,1.0,1.0,0.9824355244636536,1.0,-0.5876741409301758,0.2545362114906311,0.3331379294395447,0.08928894251585,0.0,0.0,0.165010005235672,24.95806312561035,25.0,-0.1787707954645156,-4154.40625,36.479190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,303.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.1112500578165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1269353479146957,0.126939594745636,-4.253763108863495e-06,0.0,0.000112904672278,0.0,0.0,4.970593452453613,0.0,0.0,0.0,0.2739638090133667,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196654889732599,-864.6198120117188,304.1495666503906,0.5885531902313232,0.0601069368422031,0.054879929870367,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227407395839,-988.5279541015624,304.149658203125,0.6069479584693909,0.0653369426727294,0.0627442523837089,293.1550598144531,297.1499938964844,293.1499938964844,0.028555067256093,-812.8582763671875,304.15045166015625,0.6287963390350342,0.0727914199233055,0.0515824742615222,293.1462097167969,297.1499938964844,293.1499938964844,0.0488590635359287,-1446.0394287109375,304.1492614746094,0.6895277500152588,0.0960415601730346,0.0917863473296165,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5469695329666138,0.050000000745058,0.2289492040872573,291.1459045410156,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1458740234375,1.0,0.1596195846796035,1.0,1.0,0.9822868704795836,1.0,-0.5879525542259216,0.2546083033084869,0.3333442211151123,0.0894576236605644,0.0,0.0,0.1652900576591491,24.9514102935791,25.0,-0.1712646484375,-4157.43212890625,36.50072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,303.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.1113262102007865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1270725131034851,0.1270767599344253,-4.25399139203364e-06,0.0,0.0001129819502239,0.0,0.0,4.976378917694092,0.0,0.0,0.0,0.2739859521389007,4.0,0.0,1.0
312780,293.146240234375,297.1499938964844,293.1499938964844,0.0197195429354906,-865.8167114257812,304.1495361328125,0.5889264345169067,0.0601930692791938,0.0549556650221347,293.1492004394531,297.1499938964844,293.1499938964844,0.0232801791280508,-989.7213745117188,304.1496276855469,0.6072666049003601,0.0654205754399299,0.0628198534250259,293.1547241210937,297.1499938964844,293.1499938964844,0.0285374280065298,-812.6900024414062,304.1504211425781,0.6288437247276306,0.0727935582399368,0.0515816770493984,293.1459045410156,297.1499938964844,293.1499938964844,0.0489505417644977,-1447.6318359375,304.14923095703125,0.6898605227470398,0.09615059196949,0.0918871387839317,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5470257997512817,0.050000000745058,0.2289471626281738,291.1458435058594,291.1499938964844,272.1009826660156,271.6700134277344,284.1402893066406,293.3178405761719,291.14581298828125,1.0,0.159634068608284,1.0,1.0,0.982138216495514,1.0,-0.5882517099380493,0.2546885907649994,0.3335631191730499,0.0896320417523384,0.0,0.0,0.165574163198471,24.944664001464844,25.0,-0.1641725152730941,-4160.53857421875,36.52428436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,303.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.1114037260413169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1272118538618087,0.127216100692749,-4.254223767929943e-06,0.0,0.0001130606178776,0.0,0.0,4.982257843017578,0.0,0.0,0.0,0.2740084528923034,4.0,0.0,1.0
