time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019775316119194,-867.0490112304688,304.1495361328125,0.5893096923828125,0.0602817051112651,0.0550336576998233,293.1488037109375,297.1499938964844,293.1499938964844,0.0233419425785541,-991.0023193359376,304.1495666503906,0.6076052188873291,0.065510094165802,0.0629010275006294,293.1543884277344,297.1499938964844,293.1499938964844,0.0285730119794607,-812.8521728515625,304.1502685546875,0.6289058327674866,0.0728008523583412,0.0515844374895095,293.14556884765625,297.1499938964844,293.1499938964844,0.0490451082587242,-1449.2783203125,304.1492004394531,0.690203845500946,0.0962632820010185,0.0919913798570633,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.54708331823349,0.050000000745058,0.2289450764656067,291.1457824707031,291.1499938964844,272.0930480957031,271.6645812988281,284.138671875,293.31787109375,291.145751953125,1.0,0.1596500873565673,1.0,1.0,0.981989562511444,1.0,-0.5885686278343201,0.254775732755661,0.3337928652763366,0.0898116379976272,0.0,0.0,0.1658615320920944,24.93784523010254,25.0,-0.1566934734582901,-4163.7099609375,36.54957962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,303.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1114823445677757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1273530125617981,0.1273572593927383,-4.254459781805053e-06,0.0,0.0001131404060288,0.0,0.0,4.98821496963501,0.0,0.0,0.0,0.2740312814712524,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198331829160451,-868.32470703125,304.1495056152344,0.589705228805542,0.0603734329342842,0.0551144257187843,293.1483764648437,297.1499938964844,293.1499938964844,0.0234090667217969,-992.3917846679688,304.1495361328125,0.6079684495925903,0.0656069368124008,0.0629891082644462,293.1540222167969,297.1499938964844,293.1499938964844,0.0285462662577629,-812.869384765625,304.1502685546875,0.6289860606193542,0.0728144124150276,0.0515916049480438,293.145263671875,297.1499938964844,293.1499938964844,0.0491434782743454,-1450.991455078125,304.149169921875,0.6905600428581238,0.0963804721832275,0.0920998901128768,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5471423864364624,0.050000000745058,0.2289429306983947,291.1457214355469,291.1499938964844,272.0852966308594,271.6588134765625,284.1371765136719,293.31793212890625,291.14569091796875,1.0,0.1596680283546447,1.0,1.0,0.9818409085273744,1.0,-0.5889075398445129,0.2548715770244598,0.3340359628200531,0.0899972319602966,0.0,0.0,0.1661527454853058,24.93094825744629,25.0,-0.14968241751194,-4166.96337890625,36.57704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,303.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.1115622967481613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1274962872266769,0.1275005340576172,-4.2546994336589705e-06,0.0,0.0001132215475081,0.0,0.0,4.994263172149658,0.0,0.0,0.0,0.2740544378757477,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198929347097873,-869.6390380859375,304.14947509765625,0.5901115536689758,0.0604678802192211,0.0551976561546325,293.1479797363281,297.1499938964844,293.1499938964844,0.0234810411930084,-993.878662109375,304.1495056152344,0.6083534955978394,0.0657103136181831,0.0630833953619003,293.1536865234375,297.1499938964844,293.1499938964844,0.0285551492124795,-813.0487670898438,304.15020751953125,0.6290826201438904,0.0728336945176124,0.0516027510166168,293.1449584960937,297.1499938964844,293.1499938964844,0.0492452234029769,-1452.763916015625,304.1491394042969,0.6909276843070984,0.0965016484260559,0.0922121852636337,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5472027063369751,0.050000000745058,0.2289407402276992,291.1456604003906,291.1499938964844,272.0777587890625,271.6526794433594,284.13580322265625,293.3179931640625,291.1456604003906,1.0,0.159687727689743,1.0,1.0,0.9816941022872924,1.0,-0.5892660617828369,0.2549750506877899,0.3342910408973694,0.0901883617043495,0.0,0.0,0.1664472818374633,24.923992156982425,25.0,-0.1437021195888519,-4170.28564453125,36.60645294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,303.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.1116434037685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1276413947343826,0.1276456415653228,-4.254942268744344e-06,0.0,0.0001133038604166,0.0,0.0,5.00039005279541,0.0,0.0,0.0,0.2740779221057892,4.0,0.0,1.0
313020,293.1454162597656,297.1499938964844,293.1499938964844,0.0199545491486787,-870.9912719726562,304.14947509765625,0.5905282497406006,0.060565035790205,0.0552833080291748,293.1475524902344,297.1499938964844,293.1499938964844,0.0235578436404466,-995.4619750976562,304.1494445800781,0.608759880065918,0.0658201873302459,0.0631838217377662,293.1533203125,297.1499938964844,293.1499938964844,0.02856763638556,-813.2774047851562,304.150146484375,0.6291954517364502,0.0728586763143539,0.0516178645193576,293.1446533203125,297.1499938964844,293.1499938964844,0.0493503026664257,-1454.5947265625,304.14910888671875,0.6913064122200012,0.0966267585754394,0.0923282131552696,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5472643375396729,0.050000000745058,0.2289385199546814,291.1456298828125,291.1499938964844,272.0704650878906,271.64617919921875,284.1345520019531,293.3180236816406,291.1455993652344,1.0,0.1597091853618621,1.0,1.0,0.981547236442566,1.0,-0.5896441340446472,0.2550861537456512,0.3345579504966736,0.0903849378228187,0.0,0.0,0.1667450219392776,24.9169864654541,25.0,-0.1377549618482589,-4173.67529296875,36.63780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,303.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1117256209254264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1277882903814315,0.1277925372123718,-4.255188741808524e-06,0.0,0.0001133873010985,0.0,0.0,5.006593704223633,0.0,0.0,0.0,0.2741016745567322,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200180858373641,-872.38232421875,304.1494445800781,0.5909555554389954,0.060664914548397,0.0553714334964752,293.1471252441406,297.1499938964844,293.1499938964844,0.0236396566033363,-997.144775390625,304.1494140625,0.6091880798339844,0.0659367218613624,0.0632905811071395,293.1529541015625,297.1499938964844,293.1499938964844,0.0285975392907857,-813.4224853515625,304.1500549316406,0.6293250918388367,0.0728895664215087,0.0516371019184589,293.14434814453125,297.1499938964844,293.1499938964844,0.0494587756693363,-1456.4854736328125,304.1490783691406,0.6916965246200562,0.0967558994889259,0.0924480631947517,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5473271608352661,0.050000000745058,0.2289362400770187,291.14556884765625,291.1499938964844,272.0633850097656,271.6393127441406,284.1334228515625,293.3180847167969,291.14556884765625,1.0,0.1597324907779693,1.0,1.0,0.981400430202484,1.0,-0.5900421738624573,0.2552050948143005,0.3348371088504791,0.0905872583389282,0.0,0.0,0.1670458018779754,24.90993881225586,25.0,-0.1305524855852127,-4177.13134765625,36.67118453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,303.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.111808955669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.127936914563179,0.1279411613941192,-4.25543794335681e-06,0.0,0.0001134718768298,0.0,0.0,5.012872695922852,0.0,0.0,0.0,0.2741257548332214,4.0,0.0,1.0
313140,293.1449890136719,297.1499938964844,293.1499938964844,0.0200832523405551,-873.8057250976562,304.1494445800781,0.5913915634155273,0.0607671290636062,0.0554616451263427,293.1466979980469,297.1499938964844,293.1499938964844,0.0237257163971662,-998.9110107421876,304.1493530273437,0.609634280204773,0.0660588890314102,0.0634026676416397,293.152587890625,297.1499938964844,293.1499938964844,0.0286974292248487,-813.9351806640625,304.1498718261719,0.6294692158699036,0.0729256123304367,0.0516598895192146,293.14404296875,297.1499938964844,293.1499938964844,0.0495700910687446,-1458.42626953125,304.1490478515625,0.6920961141586304,0.0968884155154228,0.0925711169838905,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5473910570144653,0.050000000745058,0.2289339303970337,291.1455383300781,291.1499938964844,272.0565795898437,271.6320495605469,284.1324462890625,293.318115234375,291.1455078125,1.0,0.1597573310136795,1.0,1.0,0.9812536239624025,1.0,-0.5904572010040283,0.2553305923938751,0.3351266086101532,0.090794488787651,0.0,0.0,0.1673489809036255,24.90285873413086,25.0,-0.1216872483491897,-4180.64013671875,36.70626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1118932217359542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.128086969256401,0.1280912160873413,-4.255690328136552e-06,0.0,0.0001135573984356,0.0,0.0,5.019213199615479,0.0,0.0,0.0,0.2741500437259674,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201501231640577,-875.2626342773438,304.1494140625,0.5918364524841309,0.0608717016875743,0.0555540062487125,293.146240234375,297.1499938964844,293.1499938964844,0.0238162335008382,-1000.76416015625,304.1493225097656,0.6100990176200867,0.0661868825554847,0.0635202974081039,293.1521911621094,297.1499938964844,293.1499938964844,0.0287803132086992,-814.3471069335938,304.1497497558594,0.6296283006668091,0.0729668512940406,0.0516863539814949,293.14373779296875,297.1499938964844,293.1499938964844,0.0496843345463275,-1460.418701171875,304.1490173339844,0.6925054788589478,0.0970244258642196,0.0926974937319755,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5474560260772705,0.050000000745058,0.228931576013565,291.1454772949219,291.1499938964844,272.04998779296875,271.6243896484375,284.131591796875,293.3181457519531,291.1454772949219,1.0,0.1597838103771209,1.0,1.0,0.9811067581176758,1.0,-0.5908898115158081,0.2554628849029541,0.3354269564151764,0.0910069867968559,0.0,0.0,0.1676542162895202,24.89575386047364,25.0,-0.1083287224173545,-4184.20068359375,36.74314498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,303.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1119784265756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1282383352518081,0.1282425820827484,-4.2559449866530485e-06,0.0,0.0001136438659159,0.0,0.0,5.025611400604248,0.0,0.0,0.0,0.2741745710372925,4.0,0.0,1.0
313260,293.1445617675781,297.1499938964844,293.1499938964844,0.020218763500452,-876.7542724609375,304.1493835449219,0.5922905206680298,0.0609787665307521,0.0556486099958419,293.14581298828125,297.1499938964844,293.1499938964844,0.0239114500582218,-1002.7085571289062,304.1492614746094,0.6105831265449524,0.0663210302591323,0.0636437758803367,293.1518249511719,297.1499938964844,293.1499938964844,0.0288753323256969,-814.8193359375,304.1496276855469,0.6298030614852905,0.0730136185884475,0.0517166890203952,293.1434326171875,297.1499938964844,293.1499938964844,0.0498016253113746,-1462.46484375,304.14898681640625,0.692924976348877,0.0971640944480896,0.0928273573517799,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5475220680236816,0.050000000745058,0.228929191827774,291.1454467773437,291.1499938964844,272.0439758300781,271.61688232421875,284.1309509277344,293.31817626953125,291.1454467773437,1.0,0.1598120331764221,1.0,1.0,0.9809613823890686,1.0,-0.591340959072113,0.2556023001670837,0.3357386291027069,0.0912248566746711,0.0,0.0,0.1679608523845672,24.888633728027344,25.0,-0.0810281410813331,-4187.7919921875,36.78191757202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1120645925402641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1283908188343048,0.128395065665245,-4.25620237365365e-06,0.0,0.0001137313156505,0.0,0.0,5.0320587158203125,0.0,0.0,0.0,0.2741993069648742,4.0,0.0,1.0
313320,293.1443786621094,297.1499938964844,293.1499938964844,0.0202889591455459,-878.2755126953125,304.1493835449219,0.5927525162696838,0.0610879845917224,0.0557451918721199,293.1453857421875,297.1499938964844,293.1499938964844,0.0240108575671911,-1004.7330322265624,304.1492004394531,0.6110840439796448,0.0664606094360351,0.063772439956665,293.1514587402344,297.1499938964844,293.1499938964844,0.0289977639913558,-815.3206176757812,304.14947509765625,0.6299917697906494,0.0730653181672096,0.0517504885792732,293.14312744140625,297.1499938964844,293.1499938964844,0.0499215275049209,-1464.5570068359375,304.1489562988281,0.6933533549308777,0.0973069816827774,0.0929602906107902,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5475890040397644,0.050000000745058,0.2289267778396606,291.1454467773437,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.1454467773437,1.0,0.1598418205976486,1.0,1.0,0.9808159470558168,1.0,-0.5918084383010864,0.2557480335235595,0.3360604047775268,0.0914475992321968,0.0,0.0,0.1682663410902023,24.88150787353516,25.0,-0.0119412131607532,-4191.37890625,36.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,303.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1121515408158302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1285435706377029,0.1285478323698043,-4.256461124896305e-06,0.0,0.0001138195511884,0.0,0.0,5.038520336151123,0.0,0.0,0.0,0.2742241024971008,4.0,0.0,1.0
313380,293.1441650390625,297.1499938964844,293.1499938964844,0.0203608851879835,-879.82958984375,304.1493530273437,0.5932235717773438,0.0611996985971927,0.0558440573513507,293.1449279785156,297.1499938964844,293.1499938964844,0.0241151358932256,-1006.850341796875,304.149169921875,0.6116035580635071,0.06660658121109,0.0639072284102439,293.15106201171875,297.1499938964844,293.1499938964844,0.0291575193405151,-815.8804931640625,304.1492919921875,0.6301971673965454,0.0731229186058044,0.0517884343862533,293.142822265625,297.1499938964844,293.1499938964844,0.0500443615019321,-1466.7005615234375,304.14892578125,0.6937920451164246,0.097453586757183,0.0930968225002288,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5476568937301636,0.050000000745058,0.2289243340492248,291.1454772949219,291.1499938964844,272.0343933105469,271.60418701171875,284.1308288574219,293.3182373046875,291.1455078125,1.0,0.1598735004663467,1.0,1.0,0.9806705117225648,1.0,-0.5922953486442566,0.2559013962745666,0.3363939225673675,0.0916757956147193,0.0,0.0,0.168565571308136,24.87439727783203,25.0,0.1003169938921928,-4194.94580078125,36.8648796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,303.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1122392788529396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1286947876214981,0.1286990493535995,-4.25672033088631e-06,0.0,0.0001139086016337,0.0,0.0,5.044921875,0.0,0.0,0.0,0.2742486894130707,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204343944787979,-881.4127197265625,304.1493530273437,0.5937026739120483,0.0613136403262615,0.0559450015425682,293.1445007324219,297.1499938964844,293.1499938964844,0.0242240075021982,-1009.053955078125,304.14910888671875,0.612138569355011,0.0667585209012031,0.0640477612614631,293.1506652832031,297.1499938964844,293.1499938964844,0.0292528886348009,-816.5762329101562,304.1492614746094,0.6304177641868591,0.0731858536601066,0.0518302246928215,293.1425170898437,297.1499938964844,293.1499938964844,0.0501698404550552,-1468.8902587890625,304.1488952636719,0.6942399144172668,0.0976036190986633,0.0932366624474525,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5477254986763,0.050000000745058,0.2289218604564666,291.1455383300781,291.1499938964844,272.03076171875,271.598876953125,284.1313171386719,293.3182678222656,291.1455993652344,1.0,0.1599069982767105,1.0,1.0,0.9805251359939576,1.0,-0.5928001403808594,0.2560617327690124,0.3367384076118469,0.0919091925024986,0.0,0.0,0.16885307431221,24.867326736450195,25.0,0.2260757386684417,-4198.4462890625,36.909278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,303.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.1123275011777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1288415342569351,0.1288457810878753,-4.256976353644859e-06,0.0,0.0001139981322921,0.0,0.0,5.0511393547058105,0.0,0.0,0.0,0.274272620677948,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205093473196029,-883.0221557617188,304.1493225097656,0.5941884517669678,0.0614295937120914,0.0560478009283542,293.14404296875,297.1499938964844,293.1499938964844,0.0243371780961751,-1011.3375854492188,304.1490783691406,0.6126870512962341,0.0669159591197967,0.0641935914754867,293.1502990722656,297.1499938964844,293.1499938964844,0.0293215531855821,-817.2863159179688,304.1492614746094,0.6306520700454712,0.0732536762952804,0.0518754944205284,293.1422424316406,297.1499938964844,293.1499938964844,0.0502977482974529,-1471.12255859375,304.1488647460937,0.6946960091590881,0.0977567434310913,0.0933795198798179,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5477946400642395,0.050000000745058,0.2289193719625473,291.14569091796875,291.1499938964844,272.0278625488281,271.59423828125,284.1321105957031,293.3182983398437,291.145751953125,1.0,0.1599422097206115,1.0,1.0,0.9803797006607056,1.0,-0.5933213233947754,0.2562284171581268,0.3370928764343261,0.0921473950147628,0.0,0.0,0.1691268533468246,24.860322952270508,25.0,0.3420491218566894,-4201.8544921875,36.95545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,303.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1124158501625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289822161197662,0.1289864778518676,-4.257225100445794e-06,0.0,0.0001140878011938,0.0,0.0,5.057106018066406,0.0,0.0,0.0,0.2742956578731537,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205856915563344,-884.6565551757812,304.1493225097656,0.5946803689002991,0.0615473911166191,0.0561523139476776,293.14361572265625,297.1499938964844,293.1499938964844,0.0244545154273509,-1013.6980590820312,304.1490478515625,0.6132477521896362,0.0670786127448082,0.0643444433808326,293.14990234375,297.1499938964844,293.1499938964844,0.0293853655457496,-818.0411987304688,304.1492614746094,0.6308994293212891,0.0733262300491333,0.051924105733633,293.1419372558594,297.1499938964844,293.1499938964844,0.0504279658198356,-1473.3956298828125,304.1488342285156,0.6951596140861511,0.097912773489952,0.0935251787304878,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5478641986846924,0.050000000745058,0.2289168685674667,291.1458435058594,291.1499938964844,272.0256652832031,271.5902709960937,284.1332702636719,293.3183288574219,291.1459350585937,1.0,0.1599790751934051,1.0,1.0,0.9802364110946656,1.0,-0.5938579440116882,0.2564009726047516,0.3374569416046142,0.0923902839422226,0.0,0.0,0.169386014342308,24.85340118408203,25.0,0.4385789036750793,-4205.15576171875,37.00334548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,303.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1125039607286453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1291160732507705,0.129120334982872,-4.25746429755236e-06,0.0,0.0001141772154369,0.0,0.0,5.062787055969238,0.0,0.0,0.0,0.2743176221847534,4.0,0.0,1.0
313620,293.14337158203125,297.1499938964844,293.1499938964844,0.0206633266061544,-886.3138427734375,304.1492919921875,0.595177412033081,0.0616668537259101,0.0562583729624748,293.1431579589844,297.1499938964844,293.1499938964844,0.0245757680386304,-1016.1298828125,304.14898681640625,0.6138191819190979,0.067246064543724,0.0644999369978904,293.1495361328125,297.1499938964844,293.1499938964844,0.0294482465833425,-818.845458984375,304.1492919921875,0.6311590075492859,0.0734032243490219,0.0519758537411689,293.14166259765625,297.1499938964844,293.1499938964844,0.05056032538414,-1475.706787109375,304.1488037109375,0.695629894733429,0.0980714187026023,0.093673400580883,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5479341149330139,0.050000000745058,0.2289143502712249,291.1460266113281,291.1499938964844,272.02410888671875,271.5868530273437,284.1347045898437,293.318359375,291.1461181640625,1.0,0.1600175201892852,1.0,1.0,0.9800931215286256,1.0,-0.5944087505340576,0.2565789520740509,0.3378297984600067,0.0926375985145568,0.0,0.0,0.1696308255195617,24.84657287597656,25.0,0.5112371444702148,-4208.3466796875,37.052825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,303.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.1125914826989173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1292429864406585,0.12924724817276,-4.257692580722505e-06,0.0,0.0001142660476034,0.0,0.0,5.068176746368408,0.0,0.0,0.0,0.2743384838104248,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207421649247407,-887.9920043945312,304.1492919921875,0.5956789255142212,0.0617877915501594,0.0563658066093921,293.1427307128906,297.1499938964844,293.1499938964844,0.0247006881982088,-1018.6275634765624,304.1489562988281,0.6143997311592102,0.0674179047346115,0.0646596699953079,293.1491394042969,297.1499938964844,293.1499938964844,0.0295112375169992,-819.695068359375,304.1493225097656,0.6314298510551453,0.0734843164682388,0.0520305074751377,293.1413879394531,297.1499938964844,293.1499938964844,0.0506946370005607,-1478.0528564453125,304.1487731933594,0.6961060762405396,0.0982324406504631,0.0938239246606826,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5480042695999146,0.050000000745058,0.2289118319749832,291.146240234375,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.318359375,291.1463317871094,1.0,0.1600574254989624,1.0,1.0,0.9799498319625854,1.0,-0.5949726104736328,0.2567618489265442,0.338210791349411,0.0928891375660896,0.0,0.0,0.1698620319366455,24.83983993530273,25.0,0.5638006329536438,-4211.42919921875,37.103790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,303.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.112678162753582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1293632090091705,0.1293674707412719,-4.25791040470358e-06,0.0,0.000114354006655,0.0,0.0,5.07328462600708,0.0,0.0,0.0,0.2743583023548126,4.0,0.0,1.0
313740,293.1430053710937,297.1499938964844,293.1499938964844,0.0208223536610603,-889.694091796875,304.1492614746094,0.5961852669715881,0.0619104020297527,0.0564747937023639,293.1423034667969,297.1499938964844,293.1499938964844,0.024829814210534,-1021.201416015625,304.1488952636719,0.6149913668632507,0.0675947815179824,0.0648242756724357,293.1487731933594,297.1499938964844,293.1499938964844,0.0295757688581943,-820.5974731445312,304.1493225097656,0.6317136287689209,0.0735701918601989,0.0520885474979877,293.14111328125,297.1499938964844,293.1499938964844,0.0508312210440635,-1480.439453125,304.14874267578125,0.6965888738632202,0.0983961522579193,0.0939770638942718,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5480745434761047,0.050000000745058,0.2289093136787414,291.1464233398437,291.1499938964844,272.0229187011719,271.5817565917969,284.13848876953125,293.3183898925781,291.1465148925781,1.0,0.1600990444421768,1.0,1.0,0.9798064827919006,1.0,-0.5955513715744019,0.2569504380226135,0.3386009335517883,0.0931452438235282,0.0,0.0,0.170077383518219,24.83323860168457,25.0,0.5846346020698547,-4214.390625,37.15646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,303.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.1127635017037391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1294754743576049,0.1294797211885452,-4.25811549575883e-06,0.0,0.0001144406123785,0.0,0.0,5.078056335449219,0.0,0.0,0.0,0.2743768095970154,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209036916494369,-891.4158325195312,304.1492614746094,0.5966951847076416,0.062034323811531,0.0565850026905536,293.1418762207031,297.1499938964844,293.1499938964844,0.0249625071883201,-1023.8383178710938,304.1488647460937,0.6155909299850464,0.0677757635712623,0.0649928450584411,293.1483764648437,297.1499938964844,293.1499938964844,0.0296420026570558,-821.5443725585938,304.1493225097656,0.6320080757141113,0.0736600160598754,0.0521493926644325,293.1408386230469,297.1499938964844,293.1499938964844,0.0509696789085865,-1482.8599853515625,304.1487121582031,0.6970767974853516,0.0985620319843292,0.0941323116421699,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5481449365615845,0.050000000745058,0.2289067804813385,291.1466369628906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407775878906,293.31842041015625,291.146728515625,1.0,0.160142108798027,1.0,1.0,0.9796631932258606,1.0,-0.5961422324180603,0.2571435570716858,0.3389987051486969,0.0934053882956504,0.0,0.0,0.1702805161476135,24.82675552368164,25.0,0.5814927816390991,-4217.24951171875,37.2105598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,303.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1128473430871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1295813471078872,0.1295855939388275,-4.258308763382956e-06,0.0,0.0001145257047028,0.0,0.0,5.082557678222656,0.0,0.0,0.0,0.2743943035602569,4.0,0.0,1.0
313860,293.14263916015625,297.1499938964844,293.1499938964844,0.0209863539785146,-893.1609497070312,304.14923095703125,0.5972092151641846,0.062159776687622,0.0566966347396373,293.1414489746094,297.1499938964844,293.1499938964844,0.0250993855297565,-1026.550048828125,304.1488342285156,0.6162006258964539,0.0679615810513496,0.0651661083102226,293.14801025390625,297.1499938964844,293.1499938964844,0.0297111999243497,-822.543212890625,304.1493225097656,0.6323152780532837,0.073754534125328,0.052213579416275,293.1405639648437,297.1499938964844,293.1499938964844,0.0511103719472885,-1485.3209228515625,304.1487121582031,0.6975706219673157,0.0987304374575614,0.0942900255322456,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5482152700424194,0.050000000745058,0.2289042621850967,291.1468505859375,291.1499938964844,272.0239562988281,271.5787048339844,284.1433410644531,293.3184509277344,291.1469116210937,1.0,0.1601868867874145,1.0,1.0,0.9795215725898744,1.0,-0.5967474579811096,0.2573421001434326,0.3394053280353546,0.0936699584126472,0.0,0.0,0.1704701632261276,24.820432662963867,25.0,0.5502712726593018,-4220.0029296875,37.2663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,303.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1129291355609893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1296800225973129,0.1296842843294143,-4.2584888433339074e-06,0.0,0.0001146087161032,0.0,0.0,5.086753845214844,0.0,0.0,0.0,0.2744105756282806,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210700705647468,-894.923583984375,304.14923095703125,0.5977258086204529,0.0622863508760929,0.0568093098700046,293.1410522460937,297.1499938964844,293.1499938964844,0.025239547714591,-1029.318359375,304.1487731933594,0.6168166995048523,0.0681510269641876,0.0653428807854652,293.14764404296875,297.1499938964844,293.1499938964844,0.0297837518155574,-823.58349609375,304.1493225097656,0.6326320171356201,0.0738526359200477,0.052280306816101,293.14031982421875,297.1499938964844,293.1499938964844,0.0512527488172054,-1487.8125,304.148681640625,0.6980687379837036,0.0989007353782653,0.0944495648145675,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5482856631278992,0.050000000745058,0.2289017289876938,291.1470031738281,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184509277344,291.1470947265625,1.0,0.1602329909801483,1.0,1.0,0.979379951953888,1.0,-0.5973633527755737,0.2575445771217346,0.3398187458515167,0.0939382538199424,0.0,0.0,0.1706510484218597,24.814239501953125,25.0,0.5067017078399658,-4222.6796875,37.32342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,303.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1130090728402137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297739297151565,0.1297781765460968,-4.25865937359049e-06,0.0,0.0001146898430306,0.0,0.0,5.090746879577637,0.0,0.0,0.0,0.2744260728359222,4.0,0.0,1.0
313980,293.1423034667969,297.1499938964844,293.1499938964844,0.0211550425738096,-896.7079467773438,304.1492004394531,0.5982457399368286,0.0624142959713935,0.056923259049654,293.1406555175781,297.1499938964844,293.1499938964844,0.0253837443888187,-1032.157470703125,304.14874267578125,0.617441713809967,0.0683449804782867,0.0655240342020988,293.14727783203125,297.1499938964844,293.1499938964844,0.0298620741814374,-824.6748046875,304.1492919921875,0.6329607963562012,0.073955237865448,0.0523502379655838,293.1400451660156,297.1499938964844,293.1499938964844,0.0513972304761409,-1490.342529296875,304.1486511230469,0.698572039604187,0.0990733578801155,0.0946113765239715,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5483558177947998,0.050000000745058,0.2288992255926132,291.1471862792969,291.1499938964844,272.02703857421875,271.5774230957031,284.1491394042969,293.3184814453125,291.1472473144531,1.0,0.1602807641029358,1.0,1.0,0.9792383313179016,1.0,-0.5979925990104675,0.2577521204948425,0.3402404487133026,0.0942108258605003,0.0,0.0,0.1708220839500427,24.8082218170166,25.0,0.4533480405807495,-4225.283203125,37.38212966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,303.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1130864173173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298624724149704,0.1298667192459106,-4.258819899405353e-06,0.0,0.0001147683360613,0.0,0.0,5.094511032104492,0.0,0.0,0.0,0.2744406759738922,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212411265820264,-898.5106811523438,304.1492004394531,0.5987681150436401,0.0625434070825576,0.0570382848381996,293.1402587890625,297.1499938964844,293.1499938964844,0.0255314987152814,-1035.057373046875,304.1487121582031,0.6180737018585205,0.0685428082942962,0.0657089278101921,293.1469116210937,297.1499938964844,293.1499938964844,0.0299465078860521,-825.8095703125,304.1492614746094,0.6333000063896179,0.0740617662668228,0.0524229630827903,293.1398010253906,297.1499938964844,293.1499938964844,0.0515435114502906,-1492.9053955078125,304.1486511230469,0.6990795731544495,0.0992479920387268,0.0947751253843307,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5484258532524109,0.050000000745058,0.2288967072963714,291.1473083496094,291.1499938964844,272.0292663574219,271.577392578125,284.1523742675781,293.3185119628906,291.1473693847656,1.0,0.1603299975395202,1.0,1.0,0.9790967106819152,1.0,-0.598633348941803,0.2579639256000519,0.3406693935394287,0.0944873318076133,0.0,0.0,0.1709859669208526,24.802370071411133,25.0,0.3990552425384521,-4227.83447265625,37.44225311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,303.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.1131612509489059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1299470961093902,0.1299513578414917,-4.258971785020549e-06,0.0,0.0001148442897829,0.0,0.0,5.098108291625977,0.0,0.0,0.0,0.2744546234607696,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213281661272048,-900.3285522460938,304.1492004394531,0.5992922782897949,0.0626734867691993,0.0571542158722877,293.1398620605469,297.1499938964844,293.1499938964844,0.0256823245435953,-1038.00830078125,304.1486511230469,0.6187110543251038,0.0687438994646072,0.0658970028162002,293.14654541015625,297.1499938964844,293.1499938964844,0.0300342869013547,-826.985595703125,304.14923095703125,0.633648157119751,0.0741716399788856,0.0524980761110782,293.1395874023437,297.1499938964844,293.1499938964844,0.0516912937164306,-1495.49609375,304.14862060546875,0.6995906829833984,0.0994242951273918,0.0949405208230018,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5484957098960876,0.050000000745058,0.2288942188024521,291.1474304199219,291.1499938964844,272.0318908691406,271.5777282714844,284.15582275390625,293.31854248046875,291.1474914550781,1.0,0.1603805124759674,1.0,1.0,0.978955090045929,1.0,-0.5992838144302368,0.2581792771816253,0.341104507446289,0.0947672799229621,0.0,0.0,0.1711441725492477,24.796669006347656,25.0,0.3487557470798492,-4230.34375,37.503604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,303.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.1132338345050811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1300286501646042,0.1300329118967056,-4.259117758920183e-06,0.0,0.0001149179443018,0.0,0.0,5.101574897766113,0.0,0.0,0.0,0.2744680345058441,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214161965996027,-902.1619262695312,304.149169921875,0.5998181700706482,0.0628045573830604,0.0572710670530796,293.13946533203125,297.1499938964844,293.1499938964844,0.0258363410830497,-1041.011962890625,304.14862060546875,0.6193540096282959,0.068948358297348,0.0660883486270904,293.1462097167969,297.1499938964844,293.1499938964844,0.0301249790936708,-828.2002563476562,304.14923095703125,0.6340055465698242,0.0742849856615066,0.0525756701827049,293.13934326171875,297.1499938964844,293.1499938964844,0.0518405996263027,-1498.1148681640625,304.1485900878906,0.7001052498817444,0.0996023565530777,0.0951075926423072,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5485653877258301,0.050000000745058,0.2288917303085327,291.14752197265625,291.1499938964844,272.0348815917969,271.578369140625,284.159423828125,293.3185729980469,291.1475830078125,1.0,0.160432368516922,1.0,1.0,0.978816032409668,1.0,-0.5999442934989929,0.2583982348442077,0.3415460586547851,0.0950508415699005,0.0,0.0,0.1712968051433563,24.791128158569336,25.0,0.308282732963562,-4232.81787109375,37.56623840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,303.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1133039370179176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1301073133945465,0.1301115602254867,-4.259257821104256e-06,0.0,0.0001149890886154,0.0,0.0,5.104917526245117,0.0,0.0,0.0,0.2744809687137604,4.0,0.0,1.0
314220,293.1416931152344,297.1499938964844,293.1499938964844,0.0215051751583814,-904.009765625,304.149169921875,0.6003454923629761,0.0629365593194961,0.0573887936770916,293.1390991210937,297.1499938964844,293.1499938964844,0.0259934663772583,-1044.0660400390625,304.1485900878906,0.620002269744873,0.0691560357809066,0.0662828385829925,293.1458740234375,297.1499938964844,293.1499938964844,0.0302186626940965,-829.45361328125,304.1492004394531,0.6343718767166138,0.074401706457138,0.0526556856930255,293.1391296386719,297.1499938964844,293.1499938964844,0.0519913583993911,-1500.760498046875,304.1485900878906,0.700623095035553,0.0997820794582367,0.095276303589344,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5486347675323486,0.050000000745058,0.2288892418146133,291.14764404296875,291.1499938964844,272.0382385253906,271.5793151855469,284.1632080078125,293.3185729980469,291.1476745605469,1.0,0.1604855209589004,1.0,1.0,0.978676974773407,1.0,-0.6006145477294922,0.2586207091808319,0.3419938385486603,0.0953379571437835,0.0,0.0,0.171443909406662,24.785757064819336,25.0,0.2770502269268036,-4235.26025390625,37.63012313842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,303.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1133714914321899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130183145403862,0.1301874071359634,-4.25939288106747e-06,0.0,0.000115057649964,0.0,0.0,5.10814094543457,0.0,0.0,0.0,0.2744934260845184,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215949397534132,-905.8687133789062,304.1491394042969,0.600873589515686,0.0630692988634109,0.0575072020292282,293.13873291015625,297.1499938964844,293.1499938964844,0.0261531304568052,-1047.1595458984375,304.1485595703125,0.6206540465354919,0.0693662613630294,0.066479817032814,293.1455078125,297.1499938964844,293.1499938964844,0.0303147453814744,-830.7376098632812,304.149169921875,0.6347454190254211,0.0745211243629455,0.0527376346290111,293.1388854980469,297.1499938964844,293.1499938964844,0.0521432384848594,-1503.42724609375,304.1485595703125,0.7011434435844421,0.0999631434679031,0.0954463183879852,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5487039089202881,0.050000000745058,0.2288867831230163,291.1477355957031,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.318603515625,291.14776611328125,1.0,0.160539761185646,1.0,1.0,0.978537917137146,1.0,-0.6012924313545227,0.2588458359241485,0.3424466252326965,0.0956281721591949,0.0,0.0,0.1715864688158035,24.78053092956543,25.0,0.2543686926364898,-4237.6748046875,37.69503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,303.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.1134369224309921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130256712436676,0.1302609741687774,-4.259523848304525e-06,0.0,0.0001151240576291,0.0,0.0,5.111267566680908,0.0,0.0,0.0,0.2745055258274078,4.0,0.0,1.0
314340,293.14141845703125,297.1499938964844,293.1499938964844,0.0216855891048908,-907.740478515625,304.1491394042969,0.6014026999473572,0.0632028803229332,0.0576264038681983,293.13836669921875,297.1499938964844,293.1499938964844,0.0263157188892364,-1050.2991943359375,304.1485290527344,0.6213105916976929,0.0695794150233268,0.0666796863079071,293.1451721191406,297.1499938964844,293.1499938964844,0.0304136388003826,-832.0576782226562,304.1491394042969,0.6351272463798523,0.0746436789631843,0.0528218448162078,293.138671875,297.1499938964844,293.1499938964844,0.0522964335978031,-1506.1185302734375,304.1485595703125,0.7016665935516357,0.1001457497477531,0.0956178456544876,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5487726926803589,0.050000000745058,0.2288843244314193,291.1477966308594,291.1499938964844,272.0458068847656,271.5819396972656,284.17120361328125,293.3186340332031,291.1478576660156,1.0,0.1605952531099319,1.0,1.0,0.978398859500885,1.0,-0.6019793748855591,0.2590741515159607,0.342905193567276,0.0959218218922615,0.0,0.0,0.1717234551906585,24.77548217773437,25.0,0.2384186089038849,-4240.060546875,37.76114273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1134997680783271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1303274929523468,0.1303317546844482,-4.2596498133207206e-06,0.0,0.0001151878386735,0.0,0.0,5.11427640914917,0.0,0.0,0.0,0.274517148733139,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217769872397184,-909.622314453125,304.1491394042969,0.601932168006897,0.0633371248841285,0.0577462315559387,293.1380310058594,297.1499938964844,293.1499938964844,0.0264809746295213,-1053.478271484375,304.14849853515625,0.6219702959060669,0.0697949305176734,0.0668818727135658,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148474872112,-833.4070434570312,304.14910888671875,0.6355158686637878,0.0747688040137291,0.0529079064726829,293.13848876953125,297.1499938964844,293.1499938964844,0.0524506792426109,-1508.8297119140625,304.1485290527344,0.7021918892860413,0.1003296375274658,0.095790609717369,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5488411784172058,0.050000000745058,0.2288818806409835,291.1478881835937,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.31866455078125,291.1479187011719,1.0,0.1606518030166626,1.0,1.0,0.978259801864624,1.0,-0.6026734709739685,0.2593049705028534,0.3433685302734375,0.0962184965610504,0.0,0.0,0.1718557626008987,24.77059364318848,25.0,0.2256205230951309,-4242.41943359375,37.828250885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,303.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.1135604009032249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1303959041833877,0.1304001659154892,-4.259771685610758e-06,0.0,0.0001152493714471,0.0,0.0,5.117184638977051,0.0,0.0,0.0,0.2745284140110016,4.0,0.0,1.0
314460,293.14117431640625,297.1499938964844,293.1499938964844,0.0218692459166049,-911.516357421875,304.14910888671875,0.6024621725082397,0.0634721517562866,0.0578668043017387,293.1376953125,297.1499938964844,293.1499938964844,0.0266527123749256,-1056.6915283203125,304.1484680175781,0.6226345300674438,0.0700132474303245,0.0670868307352066,293.14453125,297.1499938964844,293.1499938964844,0.0306188631802797,-834.7921752929688,304.1490783691406,0.6359125971794128,0.0748970210552215,0.0529962144792079,293.1382751464844,297.1499938964844,293.1499938964844,0.0526062324643135,-1511.5654296875,304.14849853515625,0.7027196884155273,0.1005150526762008,0.0959648787975311,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5489091873168945,0.050000000745058,0.2288794666528701,291.1479797363281,291.1499938964844,272.05438232421875,271.5854187011719,284.1797180175781,293.3186950683594,291.14801025390625,1.0,0.1607096791267395,1.0,1.0,0.9781222939491272,1.0,-0.6033763885498047,0.259538859128952,0.343837559223175,0.0965185090899467,0.0,0.0,0.1719824373722076,24.76591682434082,25.0,0.210882693529129,-4244.75,37.896575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,303.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1136182099580764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1304613798856735,0.1304656416177749,-4.259888555679936e-06,0.0,0.0001153080447693,0.0,0.0,5.119968891143799,0.0,0.0,0.0,0.2745391726493835,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219622906297445,-913.4210205078124,304.14910888671875,0.6029923558235168,0.0636078491806984,0.0579879991710186,293.1373596191406,297.1499938964844,293.1499938964844,0.0268348827958107,-1059.9287109375,304.1484069824219,0.6233021020889282,0.0702339187264442,0.067294105887413,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253077626228,-836.2079467773438,304.1490478515625,0.6363162398338318,0.0750278756022453,0.0530864261090755,293.1380920410156,297.1499938964844,293.1499938964844,0.0527629181742668,-1514.32275390625,304.14849853515625,0.7032496333122253,0.1007018387317657,0.0961404666304588,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1480407714844,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187255859375,291.1480712890625,1.0,0.1607687026262283,1.0,1.0,0.9779847860336304,1.0,-0.6040867567062378,0.2597752809524536,0.3443114757537842,0.0968216806650161,0.0,0.0,0.1721049547195434,24.76143264770508,25.0,0.1918578147888183,-4247.05712890625,37.965965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,303.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1136735156178474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1305245608091354,0.1305288225412368,-4.260000878275605e-06,0.0,0.0001153641715063,0.0,0.0,5.122654914855957,0.0,0.0,0.0,0.2745495736598968,4.0,0.0,1.0
314580,293.14093017578125,297.1499938964844,293.1499938964844,0.0220559667795896,-915.3333129882812,304.14910888671875,0.6035220623016357,0.0637440383434295,0.0581096746027469,293.1370544433594,297.1499938964844,293.1499938964844,0.0270020607858896,-1063.2235107421875,304.1484069824219,0.6239716410636902,0.0704563185572624,0.0675031468272209,293.1439208984375,297.1499938964844,293.1499938964844,0.0308336745947599,-837.6475830078125,304.1490173339844,0.6367251873016357,0.0751607567071914,0.0531781278550624,293.1379089355469,297.1499938964844,293.1499938964844,0.052920501679182,-1517.097412109375,304.14849853515625,0.7037808895111084,0.1008896306157112,0.0963170751929283,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5490436553955078,0.050000000745058,0.2288746684789657,291.1481018066406,291.1499938964844,272.0636901855469,271.58941650390625,284.1886291503906,293.3187561035156,291.14813232421875,1.0,0.1608286648988723,1.0,1.0,0.9778472781181335,1.0,-0.6048027873039246,0.2600135803222656,0.3447891771793365,0.0971273854374885,0.0,0.0,0.1722245216369629,24.75712013244629,25.0,0.1700892597436905,-4249.3466796875,38.03621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,303.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1137267872691154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130586102604866,0.1305903494358062,-4.260109562892467e-06,0.0,0.0001154182318714,0.0,0.0,5.125271320343018,0.0,0.0,0.0,0.2745596766471863,4.0,0.0,1.0
