time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221502687782049,-917.2528686523438,304.14910888671875,0.6040512323379517,0.0638806670904159,0.0582317598164081,293.1367492675781,297.1499938964844,293.1499938964844,0.0271553341299295,-1066.589599609375,304.1484069824219,0.6246426105499268,0.0706801936030387,0.0677136778831482,293.1436462402344,297.1499938964844,293.1499938964844,0.0309437531977891,-839.1082763671875,304.1490173339844,0.637138843536377,0.0752954110503196,0.0532711260020732,293.1377258300781,297.1499938964844,293.1499938964844,0.0530788525938987,-1519.88720703125,304.1484680175781,0.7043132185935974,0.1010783836245536,0.0964945927262306,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1481628417969,291.1499938964844,272.06854248046875,271.591552734375,284.19317626953125,293.3187866210937,291.148193359375,1.0,0.1608894616365432,1.0,1.0,0.9777097702026368,1.0,-0.6055237650871277,0.2602533400058746,0.345270425081253,0.0974357947707176,0.0,0.0,0.1723418086767196,24.75296401977539,25.0,0.1489494442939758,-4251.6220703125,38.10724258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,303.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1137782335281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1306463629007339,0.1306506246328354,-4.260215973772574e-06,0.0,0.0001154704441432,0.0,0.0,5.127833366394043,0.0,0.0,0.0,0.274569571018219,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222452506422996,-919.1807861328124,304.1490783691406,0.6045796871185303,0.0640177950263023,0.0583543367683887,293.1364440917969,297.1499938964844,293.1499938964844,0.0272948369383811,-1069.8953857421875,304.1484375,0.6253155469894409,0.0709057450294494,0.0679259300231933,293.1433410644531,297.1499938964844,293.1499938964844,0.0310558676719665,-840.5941162109375,304.14898681640625,0.637557864189148,0.075432151556015,0.0533656813204288,293.1375427246094,297.1499938964844,293.1499938964844,0.0532381832599639,-1522.6959228515625,304.1484680175781,0.7048468589782715,0.1012682616710662,0.0966732501983642,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5491762161254883,0.050000000745058,0.2288699597120285,291.148193359375,291.1499938964844,272.073486328125,271.59375,284.1977844238281,293.31884765625,291.1482238769531,1.0,0.1609513163566589,1.0,1.0,0.97757226228714,1.0,-0.6062506437301636,0.2604950368404388,0.3457556068897247,0.0977469235658645,0.0,0.0,0.1724565327167511,24.7490234375,25.0,0.1258955895900726,-4253.88525390625,38.1792106628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,303.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1138274073600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307051926851272,0.1307094544172287,-4.260319656168576e-06,0.0,0.0001155203499365,0.0,0.0,5.130334377288818,0.0,0.0,0.0,0.2745792269706726,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223408471792936,-921.1156616210938,304.1490783691406,0.6051072478294373,0.0641553550958633,0.0584773123264312,293.1361694335937,297.1499938964844,293.1499938964844,0.027431808412075,-1073.2607421875,304.1484680175781,0.6259896159172058,0.0711326077580452,0.0681395158171653,293.1430969238281,297.1499938964844,293.1499938964844,0.0311696529388427,-842.1002807617188,304.1489562988281,0.6379812359809875,0.0755705907940864,0.0534614883363246,293.13739013671875,297.1499938964844,293.1499938964844,0.0533983409404754,-1525.52099609375,304.1484375,0.705381453037262,0.1014591380953788,0.0968528613448143,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5492414832115173,0.050000000745058,0.2288676351308822,291.1482238769531,291.1499938964844,272.0784606933594,271.595947265625,284.20245361328125,293.3188781738281,291.14825439453125,1.0,0.1610140800476074,1.0,1.0,0.9774372577667236,1.0,-0.6069823503494263,0.2607381045818329,0.346244215965271,0.0980605706572532,0.0,0.0,0.1725698113441467,24.74528312683105,25.0,0.0999885275959968,-4256.1416015625,38.25197982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,303.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.1138746812939643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307631134986877,0.1307673752307891,-4.260420610080473e-06,0.0,0.000115568327601,0.0,0.0,5.132795810699463,0.0,0.0,0.0,0.2745887041091919,4.0,0.0,1.0
314820,293.1405334472656,297.1499938964844,293.1499938964844,0.0224370099604129,-923.0565795898438,304.1490783691406,0.6056336164474487,0.0642932280898094,0.0586006194353103,293.13592529296875,297.1499938964844,293.1499938964844,0.0275668371468782,-1076.6448974609375,304.14849853515625,0.6266641616821289,0.0713604837656021,0.0683541893959045,293.142822265625,297.1499938964844,293.1499938964844,0.0312848761677742,-843.6237182617188,304.1489562988281,0.6384081244468689,0.0757103711366653,0.0535583384335041,293.13720703125,297.1499938964844,293.1499938964844,0.0535592287778854,-1528.36083984375,304.1484375,0.7059165835380554,0.1016508489847183,0.0970333293080329,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5493061542510986,0.050000000745058,0.2288653403520584,291.14825439453125,291.1499938964844,272.0834655761719,271.59814453125,284.2071533203125,293.31890869140625,291.1482849121094,1.0,0.1610776633024215,1.0,1.0,0.9773022532463074,1.0,-0.6077179908752441,0.2609822750091553,0.3467357456684112,0.0983766093850135,0.0,0.0,0.1726824939250946,24.741735458374023,25.0,0.0723111107945442,-4258.3955078125,38.325469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,303.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1139202937483787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13082055747509,0.1308248043060302,-4.260520654497668e-06,0.0,0.0001156146099674,0.0,0.0,5.135235786437988,0.0,0.0,0.0,0.2745981216430664,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225337389856576,-925.0032958984376,304.1490783691406,0.6061584949493408,0.0644314363598823,0.0587242357432842,293.1356506347656,297.1499938964844,293.1499938964844,0.0277022197842597,-1080.0472412109375,304.1485290527344,0.6273389458656311,0.0715892240405082,0.0685697793960571,293.142578125,297.1499938964844,293.1499938964844,0.0314014181494712,-845.1627197265625,304.14892578125,0.6388380527496338,0.0758513808250427,0.0536561235785484,293.1370544433594,297.1499938964844,293.1499938964844,0.0537208504974842,-1531.2154541015625,304.1484375,0.7064521908760071,0.1018434539437294,0.0972146466374397,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1482849121094,291.1499938964844,272.0884704589844,271.6003112792969,284.2118530273437,293.3189697265625,291.1482849121094,1.0,0.1611420810222625,1.0,1.0,0.9771672487258912,1.0,-0.6084573864936829,0.2612273693084717,0.3472300171852112,0.0986950397491455,0.0,0.0,0.1727954000234604,24.7383975982666,25.0,0.0435946509242057,-4260.65380859375,38.3996696472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,303.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1139643266797065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1308778971433639,0.1308821588754654,-4.2606193346728105e-06,0.0,0.000115659306175,0.0,0.0,5.137672424316406,0.0,0.0,0.0,0.2746075093746185,4.0,0.0,1.0
314940,293.1403503417969,297.1499938964844,293.1499938964844,0.0226309318095445,-926.9541015625,304.1490478515625,0.606681764125824,0.0645698457956314,0.0588480867445468,293.13543701171875,297.1499938964844,293.1499938964844,0.0278399270027875,-1083.4488525390625,304.1485595703125,0.6280132532119751,0.0718184858560562,0.0687860026955604,293.142333984375,297.1499938964844,293.1499938964844,0.0315189622342586,-846.713134765625,304.1488952636719,0.6392701268196106,0.0759932100772857,0.0537545904517173,293.1369323730469,297.1499938964844,293.1499938964844,0.0538830682635307,-1534.082275390625,304.1484069824219,0.7069878578186035,0.1020367220044136,0.0973966643214225,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.549433171749115,0.050000000745058,0.2288608402013778,291.1482849121094,291.1499938964844,272.0934143066406,271.6023864746094,284.216552734375,293.3190002441406,291.1482849121094,1.0,0.1612071841955185,1.0,1.0,0.9770322442054749,1.0,-0.6091994047164917,0.2614730596542358,0.3477263450622558,0.0990154519677162,0.0,0.0,0.1729091256856918,24.73525619506836,25.0,0.0145670613273978,-4262.919921875,38.474456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,303.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1140071228146553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309355050325393,0.1309397667646408,-4.260718469595304e-06,0.0,0.000115702736366,0.0,0.0,5.140118598937988,0.0,0.0,0.0,0.2746168971061706,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227286200970411,-928.9092407226562,304.1490478515625,0.6072031259536743,0.0647084787487983,0.0589721463620662,293.1351928710937,297.1499938964844,293.1499938964844,0.0279805250465869,-1086.865234375,304.1485595703125,0.6286867260932922,0.0720481052994728,0.069002665579319,293.14208984375,297.1499938964844,293.1499938964844,0.0316373705863952,-848.2731323242188,304.1488952636719,0.6397037506103516,0.0761357247829437,0.0538536123931407,293.13677978515625,297.1499938964844,293.1499938964844,0.0540458783507347,-1536.9615478515625,304.1484069824219,0.7075235247612,0.1022307276725769,0.0975793823599815,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.54949551820755,0.050000000745058,0.2288586348295211,291.1482849121094,291.1499938964844,272.0982971191406,271.6043395996094,284.22125244140625,293.3190612792969,291.1482849121094,1.0,0.1612730175256729,1.0,1.0,0.9768971800804138,1.0,-0.6099438071250916,0.261719137430191,0.3482246994972229,0.0993380323052406,0.0,0.0,0.1730245053768158,24.732328414916992,25.0,-0.0142796821892261,-4265.19970703125,38.54981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.1140487939119339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309937983751297,0.1309980601072311,-4.260817604517797e-06,0.0,0.0001157450242317,0.0,0.0,5.142593383789063,0.0,0.0,0.0,0.2746264338493347,4.0,0.0,1.0
315060,293.14019775390625,297.1499938964844,293.1499938964844,0.0228267293423414,-930.867431640625,304.1490478515625,0.6077224612236023,0.0648472383618354,0.0590963587164878,293.1349792480469,297.1499938964844,293.1499938964844,0.028121443465352,-1090.2838134765625,304.1485595703125,0.6293586492538452,0.0722777694463729,0.0692195147275924,293.1418762207031,297.1499938964844,293.1499938964844,0.0317563824355602,-849.8391723632812,304.1488647460937,0.6401380896568298,0.0762785524129867,0.0539529733359813,293.1366271972656,297.1499938964844,293.1499938964844,0.054209180176258,-1539.8514404296875,304.1484069824219,0.7080588340759277,0.1024252921342849,0.0977627038955688,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.549557089805603,0.050000000745058,0.2288564443588256,291.14825439453125,291.1499938964844,272.1030578613281,271.606201171875,284.22589111328125,293.3191223144531,291.14825439453125,1.0,0.161339446902275,1.0,1.0,0.976764440536499,1.0,-0.6106897592544556,0.2619652152061462,0.3487245738506317,0.0996624082326889,0.0,0.0,0.173142060637474,24.7296085357666,25.0,-0.0423858016729354,-4267.4970703125,38.625675201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,303.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1140896081924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1310530304908752,0.1310572922229766,-4.260918103682343e-06,0.0,0.0001157864462584,0.0,0.0,5.145108222961426,0.0,0.0,0.0,0.2746360599994659,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229252558201551,-932.8285522460938,304.1490478515625,0.6082396507263184,0.0649861693382263,0.0592207126319408,293.1347961425781,297.1499938964844,293.1499938964844,0.0282626394182443,-1093.703369140625,304.1485595703125,0.6300287842750549,0.0725074112415313,0.0694363936781883,293.1416931152344,297.1499938964844,293.1499938964844,0.0318758487701416,-851.4094848632812,304.1488647460937,0.640572726726532,0.0764216631650924,0.0540525577962398,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729588389396,-1542.7515869140625,304.1484069824219,0.7085933685302734,0.1026204898953437,0.0979465991258621,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5496177673339844,0.050000000745058,0.2288542985916137,291.1482238769531,291.1499938964844,272.1076965332031,271.6078491210937,284.23052978515625,293.3191833496094,291.1482238769531,1.0,0.1614064574241638,1.0,1.0,0.9766316413879396,1.0,-0.6114369034767151,0.2622112035751343,0.3492257297039032,0.0999885946512222,0.0,0.0,0.1732624024152755,24.72709083557129,25.0,-0.0699533820152282,-4269.8173828125,38.70197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,303.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.1141297668218612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1311135441064834,0.1311178058385849,-4.2610199670889415e-06,0.0,0.0001158272061729,0.0,0.0,5.147676467895508,0.0,0.0,0.0,0.2746459245681762,4.0,0.0,1.0
315180,293.1400451660156,297.1499938964844,293.1499938964844,0.0230241995304822,-934.7925415039062,304.1490478515625,0.6087547540664673,0.0651252269744873,0.0593452081084251,293.1346130371094,297.1499938964844,293.1499938964844,0.028408408164978,-1097.112060546875,304.1485595703125,0.6306971907615662,0.0727369412779808,0.06965322047472,293.1414794921875,297.1499938964844,293.1499938964844,0.0319956988096237,-852.9830322265625,304.1488647460937,0.6410075426101685,0.0765649303793907,0.0541523024439811,293.1363830566406,297.1499938964844,293.1499938964844,0.054537184536457,-1545.6617431640625,304.1483764648437,0.709124743938446,0.1028162315487861,0.0981310456991195,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5496776700019836,0.050000000745058,0.2288521826267242,291.148193359375,291.1499938964844,272.1121520996094,271.6093139648437,284.2350769042969,293.3192138671875,291.148193359375,1.0,0.1614739894866943,1.0,1.0,0.97649884223938,1.0,-0.6121850609779358,0.2624570429325104,0.3497280478477478,0.1003165319561958,0.0,0.0,0.1733861118555069,24.724760055541992,25.0,-0.0979469269514083,-4272.1650390625,38.77867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,303.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1141695082187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131175622344017,0.1311798840761184,-4.261124104232295e-06,0.0,0.0001158675440819,0.0,0.0,5.150311470031738,0.0,0.0,0.0,0.2746560275554657,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231235846877098,-936.7599487304688,304.1490173339844,0.6092680096626282,0.0652645155787468,0.0594698674976825,293.1344299316406,297.1499938964844,293.1499938964844,0.0285557024180889,-1100.7049560546875,304.1485595703125,0.6313640475273132,0.072966456413269,0.0698699876666069,293.1413269042969,297.1499938964844,293.1499938964844,0.0321159213781356,-854.5597534179688,304.1488342285156,0.6414425373077393,0.0767084658145904,0.054252203553915,293.1362609863281,297.1499938964844,293.1499938964844,0.054701879620552,-1548.58203125,304.1483764648437,0.7096529603004456,0.103012628853321,0.0983160734176635,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5497369766235352,0.050000000745058,0.2288500815629959,291.1481628417969,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3192749023437,291.14813232421875,1.0,0.1615420132875442,1.0,1.0,0.9763660430908204,1.0,-0.6129342913627625,0.2627027332782745,0.3502315580844879,0.1006462350487709,0.0,0.0,0.1735139191150665,24.722597122192383,25.0,-0.1276046186685562,-4274.54736328125,38.85578536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,303.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.1142090484499931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1312396228313446,0.131243884563446,-4.261230969859753e-06,0.0,0.0001159076637122,0.0,0.0,5.153027057647705,0.0,0.0,0.0,0.274666428565979,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232234336435794,-938.731201171875,304.1490173339844,0.6097796559333801,0.065404012799263,0.0595947243273258,293.13427734375,297.1499938964844,293.1499938964844,0.0288539566099643,-1103.6884765625,304.1482849121094,0.6320300698280334,0.0731961727142334,0.0700868442654609,293.1411437988281,297.1499938964844,293.1499938964844,0.0322365351021289,-856.139892578125,304.1488342285156,0.6418780088424683,0.0768522173166275,0.0543522723019123,293.1361389160156,297.1499938964844,293.1499938964844,0.0548670552670955,-1551.512939453125,304.1483764648437,0.7101782560348511,0.1032096222043037,0.0985016822814941,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5497958064079285,0.050000000745058,0.2288479954004287,291.1481018066406,291.1499938964844,272.12042236328125,271.611572265625,284.2439880371094,293.3193664550781,291.1480712890625,1.0,0.1616104692220688,1.0,1.0,0.9762332439422609,1.0,-0.6136847138404846,0.2629483640193939,0.3507363498210907,0.1009777039289474,0.0,0.0,0.1736464202404022,24.720569610595703,25.0,-0.1602381020784378,-4276.970703125,38.93327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,303.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.114248588681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1313057988882064,0.1313100606203079,-4.261341018718667e-06,0.0,0.0001159477906185,0.0,0.0,5.155834674835205,0.0,0.0,0.0,0.2746771872043609,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233237743377685,-940.7068481445312,304.1490173339844,0.6102900505065918,0.0655438005924224,0.0597198009490966,293.13409423828125,297.1499938964844,293.1499938964844,0.0293814726173877,-1107.4656982421875,304.1476745605469,0.632696807384491,0.0734267234802246,0.0703042522072792,293.1409912109375,297.1499938964844,293.1499938964844,0.0323575660586357,-857.7239379882812,304.1488342285156,0.6423142552375793,0.0769963040947914,0.0544525273144245,293.13604736328125,297.1499938964844,293.1499938964844,0.0550327412784099,-1554.4549560546875,304.1483764648437,0.7107011079788208,0.1034073159098625,0.098687894642353,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5498543977737427,0.050000000745058,0.228845939040184,291.1480407714844,291.1499938964844,272.1241760253906,271.6122741699219,284.248291015625,293.3194274902344,291.14801025390625,1.0,0.1616793572902679,1.0,1.0,0.9761008620262146,1.0,-0.6144370436668396,0.2631942331790924,0.3512428402900696,0.101311057806015,0.0,0.0,0.173784539103508,24.718637466430664,25.0,-0.1979628205299377,-4279.4443359375,39.01117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,303.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.1142883375287056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1313746124505996,0.1313788741827011,-4.261454705556389e-06,0.0,0.0001159881285275,0.0,0.0,5.158753871917725,0.0,0.0,0.0,0.2746883630752563,4.0,0.0,1.0
315420,293.1398010253906,297.1499938964844,293.1499938964844,0.0234247259795665,-942.6892700195312,304.1490173339844,0.6107994914054871,0.0656839907169342,0.0598452240228652,293.13397216796875,297.1499938964844,293.1499938964844,0.029560262337327,-1110.7637939453125,304.14776611328125,0.6333630681037903,0.0736568868160247,0.0705217495560646,293.1408386230469,297.1499938964844,293.1499938964844,0.0324791744351387,-859.3139038085938,304.1488342285156,0.6427515149116516,0.0771408304572105,0.0545530878007411,293.13592529296875,297.1499938964844,293.1499938964844,0.0551991537213325,-1557.412109375,304.1483764648437,0.7112220525741577,0.1036058962345123,0.0988749340176582,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5499126315116882,0.050000000745058,0.2288438826799392,291.14794921875,291.1499938964844,272.12762451171875,271.6126403808594,284.25250244140625,293.3194885253906,291.1479187011719,1.0,0.1617487221956253,1.0,1.0,0.9759684801101683,1.0,-0.6151913404464722,0.26344034075737,0.3517509698867798,0.1016463190317154,0.0,0.0,0.1739309579133987,24.71683120727539,25.0,-0.2391523420810699,-4281.98779296875,39.08952713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,303.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.1143286526203155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1314473003149032,0.1314515620470047,-4.261573849362321e-06,0.0,0.0001160290485131,0.0,0.0,5.161836624145508,0.0,0.0,0.0,0.2747001349925995,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235262885689735,-944.678466796875,304.1490173339844,0.6113079786300659,0.0658246427774429,0.0599710121750831,293.1338195800781,297.1499938964844,293.1499938964844,0.0297171249985694,-1113.939453125,304.1478881835937,0.634028434753418,0.0738870427012443,0.0707391500473022,293.14068603515625,297.1499938964844,293.1499938964844,0.0326013602316379,-860.9098510742188,304.1488037109375,0.6431900858879089,0.0772858783602714,0.0546539649367332,293.1358337402344,297.1499938964844,293.1499938964844,0.0553662553429603,-1560.3836669921875,304.1483459472656,0.7117411494255066,0.1038053855299949,0.0990627780556678,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5499705672264099,0.050000000745058,0.2288418263196945,291.1478576660156,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.3195495605469,291.1477966308594,1.0,0.1618184894323349,1.0,1.0,0.9758360981941224,1.0,-0.6159472465515137,0.2636866271495819,0.3522605895996094,0.1019833609461784,0.0,0.0,0.174085795879364,24.71512222290039,25.0,-0.280256062746048,-4284.60595703125,39.16827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,303.8259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.1143697798252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1315240561962127,0.1315283179283142,-4.261699359631166e-06,0.0,0.000116070783406,0.0,0.0,5.165091514587402,0.0,0.0,0.0,0.2747125625610351,4.0,0.0,1.0
315540,293.1396789550781,297.1499938964844,293.1499938964844,0.0236285328865051,-946.6757202148438,304.1490173339844,0.6118142008781433,0.0659657791256904,0.0600972399115562,293.1336975097656,297.1499938964844,293.1499938964844,0.0299188382923603,-1117.6387939453125,304.1479187011719,0.6346938014030457,0.0741174146533012,0.070956639945507,293.1405334472656,297.1499938964844,293.1499938964844,0.0327241979539394,-862.5128784179688,304.1488037109375,0.6436302661895752,0.0774314701557159,0.0547552220523357,293.1357116699219,297.1499938964844,293.1499938964844,0.0555341243743896,-1563.37109375,304.1483459472656,0.7122589945793152,0.104005828499794,0.0992515161633491,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5500284433364868,0.050000000745058,0.2288397848606109,291.1477355957031,291.1499938964844,272.1335144042969,271.6123352050781,284.260498046875,293.31964111328125,291.1476745605469,1.0,0.1618886590003967,1.0,1.0,0.9757037162780762,1.0,-0.6167053580284119,0.2639332711696625,0.352772057056427,0.1023223251104354,0.0,0.0,0.1742503643035888,24.71347999572754,25.0,-0.32235848903656,-4287.31201171875,39.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,303.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1144120395183563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1316055506467819,0.1316098123788833,-4.261832145857625e-06,0.0,0.0001161136751761,0.0,0.0,5.1685471534729,0.0,0.0,0.0,0.2747257649898529,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237314533442258,-948.6809692382812,304.14898681640625,0.6123179197311401,0.0661074742674827,0.0602239146828651,293.1335754394531,297.1499938964844,293.1499938964844,0.0301090124994516,-1121.0882568359375,304.14794921875,0.6353597044944763,0.0743481442332267,0.0711743906140327,293.1404113769531,297.1499938964844,293.1499938964844,0.0328476913273334,-864.1228637695312,304.1488037109375,0.6440722346305847,0.0775776803493499,0.0548568628728389,293.1356201171875,297.1499938964844,293.1499938964844,0.0557027496397495,-1566.374267578125,304.1483459472656,0.7127758264541626,0.104207269847393,0.0994411408901214,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1476135253906,291.1499938964844,272.1358642578125,271.611572265625,284.2642822265625,293.3197021484375,291.1475524902344,1.0,0.1619591861963272,1.0,1.0,0.97557133436203,1.0,-0.6174657940864563,0.2641804218292236,0.3532853424549103,0.1026631444692611,0.0,0.0,0.1744249016046524,24.711883544921875,25.0,-0.3655906915664673,-4290.11083984375,39.3270149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1144556328654289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1316919028759002,0.1316961646080017,-4.261972208041698e-06,0.0,0.0001161579202744,0.0,0.0,5.1722092628479,0.0,0.0,0.0,0.2747397422790527,4.0,0.0,1.0
315660,293.1395568847656,297.1499938964844,293.1499938964844,0.0238351374864578,-950.69580078125,304.14898681640625,0.6128197312355042,0.0662497729063034,0.0603511184453964,293.1334533691406,297.1499938964844,293.1499938964844,0.0302995629608631,-1124.5396728515625,304.1479797363281,0.6360267400741577,0.0745792835950851,0.0713924914598465,293.1402893066406,297.1499938964844,293.1499938964844,0.0329719148576259,-865.740966796875,304.1488037109375,0.6445163488388062,0.0777245089411735,0.0549589470028877,293.135498046875,297.1499938964844,293.1499938964844,0.055872231721878,-1569.3948974609375,304.1483459472656,0.7132920026779175,0.1044097691774368,0.0996317565441131,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5501444935798645,0.050000000745058,0.2288357019424438,291.1474609375,291.1499938964844,272.1377868652344,271.6103515625,284.2679138183594,293.3197937011719,291.1473999023437,1.0,0.1620301008224487,1.0,1.0,0.9754414558410645,1.0,-0.6182290315628052,0.2644281983375549,0.3538008332252502,0.1030059233307838,0.0,0.0,0.1746111065149307,24.71031951904297,25.0,-0.4105747640132904,-4293.01708984375,39.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1145009025931358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131783977150917,0.1317882388830185,-4.262120910425438e-06,0.0,0.0001162038533948,0.0,0.0,5.176113128662109,0.0,0.0,0.0,0.2747546136379242,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239396933466196,-952.7222900390624,304.14898681640625,0.6133202314376831,0.0663928538560867,0.0604789704084396,293.1333312988281,297.1499938964844,293.1499938964844,0.0304910540580749,-1128.0006103515625,304.1479797363281,0.6366955041885376,0.0748110711574554,0.0716111361980438,293.1401672363281,297.1499938964844,293.1499938964844,0.0330969877541065,-867.3685913085938,304.1487731933594,0.6449630856513977,0.0778721719980239,0.0550615638494491,293.1354064941406,297.1499938964844,293.1499938964844,0.0560427270829677,-1572.43603515625,304.1483459472656,0.7138081789016724,0.1046135872602462,0.0998235493898391,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5502028465270996,0.050000000745058,0.2288336455821991,291.14727783203125,291.1499938964844,272.1392517089844,271.60870361328125,284.2713317871094,293.3198547363281,291.147216796875,1.0,0.1621014028787613,1.0,1.0,0.9753116369247437,1.0,-0.618995726108551,0.2646769285202026,0.3543188273906708,0.1033508330583572,0.0,0.0,0.1748111844062805,24.7087631225586,25.0,-0.4559100568294525,-4296.0517578125,39.48757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,303.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.1145483553409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1318828761577606,0.131887137889862,-4.26228098149295e-06,0.0,0.0001162520202342,0.0,0.0,5.180306911468506,0.0,0.0,0.0,0.2747706174850464,4.0,0.0,1.0
315780,293.13946533203125,297.1499938964844,293.1499938964844,0.0240450147539377,-954.7584228515624,304.14898681640625,0.6138192415237427,0.0665365755558013,0.0606073886156082,293.1332397460937,297.1499938964844,293.1499938964844,0.0306833926588296,-1131.469482421875,304.14801025390625,0.637365996837616,0.0750433728098869,0.0718302503228187,293.1400451660156,297.1499938964844,293.1499938964844,0.0332227759063243,-869.004150390625,304.1487731933594,0.6454120874404907,0.0780204534530639,0.0551646240055561,293.13531494140625,297.1499938964844,293.1499938964844,0.0562140755355358,-1575.49462890625,304.1483154296875,0.7143241167068481,0.1048184484243393,0.1000163257122039,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5502615571022034,0.050000000745058,0.2288315743207931,291.1470947265625,291.1499938964844,272.1402282714844,271.60650634765625,284.2745666503906,293.3199462890625,291.14703369140625,1.0,0.1621730476617813,1.0,1.0,0.975181758403778,1.0,-0.6197654008865356,0.2649264335632324,0.3548389673233032,0.1036975979804992,0.0,0.0,0.1750234216451645,24.70721435546875,25.0,-0.5019301176071167,-4299.2060546875,39.56854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,303.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.1145978197455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1319878101348877,0.1319920718669891,-4.262450147507479e-06,0.0,0.0001163022243417,0.0,0.0,5.184757232666016,0.0,0.0,0.0,0.274787575006485,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241511836647987,-956.8056030273438,304.1489562988281,0.6143172383308411,0.0666810348629951,0.0607364252209663,293.1331481933594,297.1499938964844,293.1499938964844,0.0308766812086105,-1134.9482421875,304.14801025390625,0.6380385160446167,0.0752763077616691,0.0720499008893966,293.1399230957031,297.1499938964844,293.1499938964844,0.0333493314683437,-870.648193359375,304.1487731933594,0.6458635926246643,0.0781694650650024,0.0552681609988212,293.1351928710937,297.1499938964844,293.1499938964844,0.056386325508356,-1578.57177734375,304.1483154296875,0.7148399949073792,0.1050245091319084,0.1002101600170135,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5503206253051758,0.050000000745058,0.2288295030593872,291.1469116210937,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3200378417969,291.1468505859375,1.0,0.1622450351715088,1.0,1.0,0.9750518798828124,1.0,-0.6205382347106934,0.2651768028736114,0.3553614318370819,0.1040464118123054,0.0,0.0,0.1752490401268005,24.70565414428711,25.0,-0.5532445311546326,-4302.49072265625,39.64996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,303.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.114649586379528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1320993602275848,0.1321036219596862,-4.26262977271108e-06,0.0,0.0001163547567557,0.0,0.0,5.189487934112549,0.0,0.0,0.0,0.2748056054115295,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242584515362977,-958.86865234375,304.1489562988281,0.6148179769515991,0.066826544702053,0.0608663447201252,293.1330261230469,297.1499938964844,293.1499938964844,0.0310711674392223,-1138.4412841796875,304.14801025390625,0.6387165784835815,0.0755101218819618,0.0722703412175178,293.1398010253906,297.1499938964844,293.1499938964844,0.0334769152104854,-872.3043212890625,304.1487731933594,0.646321177482605,0.0783194452524185,0.0553723461925983,293.135009765625,297.1499938964844,293.1499938964844,0.0565680526196956,-1581.8223876953125,304.1482849121094,0.7153822183609009,0.1052528992295265,0.1004149690270423,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5503831505775452,0.050000000745058,0.2288273125886917,291.1466979980469,291.1499938964844,272.1405639648437,271.6005554199219,284.2803649902344,293.3200988769531,291.1466064453125,1.0,0.1623176634311676,1.0,1.0,0.9749220609664916,1.0,-0.6213269233703613,0.2654335796833038,0.3558933436870575,0.1043995171785354,0.0,0.0,0.17549429833889,24.70361328125,25.0,-0.6155974864959717,-4305.98291015625,39.73271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,303.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.1147047653794288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1322205066680908,0.1322247684001922,-4.262824404577259e-06,0.0,0.0001164107598015,0.0,0.0,5.194626331329346,0.0,0.0,0.0,0.2748252153396606,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243667233735322,-960.9461059570312,304.1489562988281,0.6153321862220764,0.0669730976223945,0.0609970055520534,293.1329345703125,297.1499938964844,293.1499938964844,0.0312667451798915,-1141.9473876953125,304.1480407714844,0.6394108533859253,0.0757447928190231,0.0724914073944091,293.13970947265625,297.1499938964844,293.1499938964844,0.0336054153740406,-873.97119140625,304.14874267578125,0.6467958092689514,0.0784703716635704,0.0554770492017269,293.1343688964844,297.1499938964844,293.1499938964844,0.0567922666668891,-1585.8431396484375,304.148193359375,0.7160509824752808,0.1055670902132988,0.1006690040230751,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5504609942436218,0.050000000745058,0.2288245856761932,291.1464233398437,291.1499938964844,272.1398620605469,271.5966796875,284.28289794921875,293.3201904296875,291.1463317871094,1.0,0.1623916178941726,1.0,1.0,0.9747934341430664,1.0,-0.6221762299537659,0.2657164633274078,0.3564597964286804,0.1047649681568145,0.0,0.0,0.1757594943046569,24.699254989624023,25.0,-0.7438735961914062,-4309.798828125,39.81967926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,303.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1147631853818893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.132350891828537,0.1323551535606384,-4.263033133611316e-06,0.0,0.0001164700443041,0.0,0.0,5.200156211853027,0.0,0.0,0.0,0.2748462855815887,4.0,0.0,1.0
316020,293.13922119140625,297.1499938964844,293.1499938964844,0.0244763102382421,-963.0446166992188,304.1489562988281,0.6158691644668579,0.0671209618449211,0.0611285232007503,293.1328430175781,297.1499938964844,293.1499938964844,0.0314637348055839,-1145.472900390625,304.1480407714844,0.640130877494812,0.0759804844856262,0.0727131515741348,293.1395874023437,297.1499938964844,293.1499938964844,0.0337351821362972,-875.6539916992188,304.14874267578125,0.6472972631454468,0.0786224454641342,0.0555823370814323,293.13330078125,297.1499938964844,293.1499938964844,0.0570899099111557,-1591.19384765625,304.1479797363281,0.7169349789619446,0.1059749871492385,0.1010075956583023,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5505640506744385,0.050000000745058,0.2288209795951843,291.1460876464844,291.1499938964844,272.1385192871094,271.5921936035156,284.28515625,293.3202514648437,291.1459350585937,1.0,0.1624680161476135,1.0,1.0,0.9746648073196412,1.0,-0.6231285333633423,0.2660438418388366,0.357084721326828,0.105150893330574,0.0,0.0,0.1760550141334533,24.69110679626465,25.0,-1.036136031150818,-4314.0986328125,39.91389846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,303.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1148254051804542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1324938088655471,0.1324980705976486,-4.263257778802654e-06,0.0,0.0001165331850643,0.0,0.0,5.206214427947998,0.0,0.0,0.0,0.2748693227767944,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245877727866172,-965.17578125,304.14892578125,0.616425633430481,0.0672706440091133,0.0612612925469875,293.1327209472656,297.1499938964844,293.1499938964844,0.0316627025604248,-1149.029296875,304.14801025390625,0.6408731937408447,0.0762175768613815,0.0729358866810798,293.13946533203125,297.1499938964844,293.1499938964844,0.0338668562471866,-877.3618774414062,304.14874267578125,0.6478221416473389,0.0787761360406875,0.0556884631514549,293.1319885253906,297.1499938964844,293.1499938964844,0.0574527196586132,-1597.728271484375,304.147705078125,0.7180011868476868,0.1064470931887626,0.101420521736145,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5506874918937683,0.050000000745058,0.2288166731595993,291.1455993652344,291.1499938964844,272.13653564453125,271.5870666503906,284.2870788574219,293.3203125,291.1453552246094,1.0,0.1625474244356155,1.0,1.0,0.9745361804962158,1.0,-0.6241729259490967,0.2664109170436859,0.3577620089054107,0.105555422604084,0.0,0.0,0.1763993501663208,24.67998695373535,25.0,-1.4897578954696655,-4318.9677734375,40.01510238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,303.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1148924231529235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1326566934585571,0.1326609700918197,-4.263506070856238e-06,0.0,0.0001166012007161,0.0,0.0,5.213111400604248,0.0,0.0,0.0,0.2748955190181732,4.0,0.0,1.0
316140,293.1390991210937,297.1499938964844,293.1499938964844,0.0247017927467823,-967.35302734375,304.14892578125,0.6169971227645874,0.0674227327108383,0.0613959431648254,293.13262939453125,297.1499938964844,293.1499938964844,0.0318643264472484,-1152.6292724609375,304.14801025390625,0.6416330933570862,0.0764565393328666,0.073160134255886,293.1393737792969,297.1499938964844,293.1499938964844,0.03400120139122,-879.1050415039062,304.1487121582031,0.6483654975891113,0.0789319574832916,0.0557958856225013,293.1304931640625,297.1499938964844,293.1499938964844,0.0578658021986484,-1605.1807861328125,304.1473693847656,0.7191987633705139,0.1069659367203712,0.1018901765346527,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5508243441581726,0.050000000745058,0.2288119047880172,291.1448669433594,291.1499938964844,272.1338806152344,271.5812683105469,284.2886657714844,293.3203125,291.14453125,1.0,0.1626303642988205,1.0,1.0,0.9744075536727904,1.0,-0.6252904534339905,0.2668094933032989,0.3584809899330139,0.1059750542044639,0.0,0.0,0.1768162250518798,24.667055130004883,25.0,-1.9921373128890991,-4324.54443359375,40.12251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,303.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1149660721421241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1328518688678741,0.1328561305999755,-4.263793925929349e-06,0.0,0.0001166759466286,0.0,0.0,5.221364974975586,0.0,0.0,0.0,0.2749266922473907,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248183012008667,-969.5736694335938,304.1488952636719,0.6175768971443176,0.0675772801041603,0.0615326575934886,293.1325378417969,297.1499938964844,293.1499938964844,0.0320684611797332,-1156.26904296875,304.14801025390625,0.6424039602279663,0.0766974762082099,0.0733860880136489,293.1392517089844,297.1499938964844,293.1499938964844,0.0341380462050437,-880.8804931640625,304.1487121582031,0.6489204168319702,0.0790899842977523,0.0559047348797321,293.12896728515625,297.1499938964844,293.1499938964844,0.0583070144057273,-1613.15380859375,304.14703369140625,0.7204614877700806,0.1075119897723198,0.102391630411148,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5509666800498962,0.050000000745058,0.2288069576025009,291.1439819335937,291.1499938964844,272.1304931640625,271.5747375488281,284.2899475097656,293.3203125,291.14361572265625,1.0,0.1627165228128433,1.0,1.0,0.9742789268493652,1.0,-0.6264522075653076,0.2672269344329834,0.3592252731323242,0.1064043194055557,0.0,0.0,0.1773065775632858,24.653539657592773,25.0,-2.392456531524658,-4330.82763671875,40.23432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188659667969,303.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2734375,18000.0,0.0,0.0,0.1150473058223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1330836415290832,0.1330879032611847,-4.264132712705759e-06,0.0,0.0001167583905044,0.0,0.0,5.231165885925293,0.0,0.0,0.0,0.2749636471271515,4.0,0.0,1.0
316260,293.138916015625,297.1499938964844,293.1499938964844,0.0249373577535152,-971.8374633789062,304.1488952636719,0.6181637644767761,0.0677345246076583,0.061671745032072,293.1324157714844,297.1499938964844,293.1499938964844,0.0322750955820083,-1159.9471435546875,304.1479797363281,0.6431843042373657,0.076940581202507,0.0736140459775924,293.1391296386719,297.1499938964844,293.1499938964844,0.0342773534357547,-882.6868896484375,304.148681640625,0.6494852304458618,0.0792503803968429,0.0560152195394039,293.12744140625,297.1499938964844,293.1499938964844,0.0587702505290508,-1621.537841796875,304.146728515625,0.721771776676178,0.1080806106328964,0.1029183566570282,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5511119961738586,0.050000000745058,0.2288019210100174,291.1430053710937,291.1499938964844,272.1263427734375,271.56744384765625,284.2908935546875,293.3202819824219,291.1426086425781,1.0,0.1628061234951019,1.0,1.0,0.974155068397522,1.0,-0.6276513934135437,0.2676602303981781,0.3599911630153656,0.1068418473005294,0.0,0.0,0.1778725385665893,24.639854431152344,25.0,-2.614230394363404,-4337.8623046875,40.35025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,303.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1151380538940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1333557367324829,0.1333599984645843,-4.264536073605996e-06,0.0,0.0001168504895758,0.0,0.0,5.242681980133057,0.0,0.0,0.0,0.275007039308548,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250586420297622,-974.1365356445312,304.1488647460937,0.6187556385993958,0.0678943842649459,0.0618131682276725,293.1322937011719,297.1499938964844,293.1499938964844,0.0324837937951087,-1163.6549072265625,304.1479797363281,0.6439720988273621,0.0771858021616935,0.0738439783453941,293.1390075683594,297.1499938964844,293.1499938964844,0.0344186052680015,-884.5166015625,304.148681640625,0.6500574946403503,0.0794129818677902,0.0561272613704204,293.1259155273437,297.1499938964844,293.1499938964844,0.0592479035258293,-1630.1961669921875,304.1464538574219,0.723110020160675,0.1086657345294952,0.1034624204039573,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5512580871582031,0.050000000745058,0.2287968546152115,291.1420288085937,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.14166259765625,1.0,0.162898913025856,1.0,1.0,0.9740312099456788,1.0,-0.6288784146308899,0.2681052684783935,0.3607731163501739,0.1072859019041061,0.0,0.0,0.1785004585981369,24.6263370513916,25.0,-2.656710624694824,-4345.5556640625,40.469669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,303.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1152396276593208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1336630433797836,0.133667305111885,-4.265003099135356e-06,0.0,0.0001169535753433,0.0,0.0,5.255707740783691,0.0,0.0,0.0,0.2750562727451324,4.0,0.0,1.0
316380,293.1387023925781,297.1499938964844,293.1499938964844,0.0251822024583816,-976.4710083007812,304.1488647460937,0.6193525791168213,0.068057045340538,0.0619571395218372,293.1321716308594,297.1499938964844,293.1499938964844,0.0326945036649704,-1167.390380859375,304.14794921875,0.6447670459747314,0.0774331539869308,0.0740760341286659,293.13885498046875,297.1499938964844,293.1499938964844,0.0345616824924945,-886.367431640625,304.1486511230469,0.6506368517875671,0.0795777440071106,0.0562409274280071,293.1244201660156,297.1499938964844,293.1499938964844,0.0597390606999397,-1639.1129150390625,304.1462097167969,0.7244746088981628,0.1092670708894729,0.1040231212973594,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5514041781425476,0.050000000745058,0.2287917882204055,291.14111328125,291.1499938964844,272.1156921386719,271.550537109375,284.2917175292969,293.3201904296875,291.14080810546875,1.0,0.1629951149225235,1.0,1.0,0.9739073514938354,1.0,-0.6301329135894775,0.268561989068985,0.3615709245204925,0.1077364310622215,0.0,0.0,0.1791881024837494,24.613115310668945,25.0,-2.53114914894104,-4353.9052734375,40.59267425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.1153540164232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1340051144361496,0.1340093910694122,-4.265536972525297e-06,0.0,0.000117069663247,0.0,0.0,5.270230293273926,0.0,0.0,0.0,0.2751113176345825,4.0,0.0,1.0
