time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253076553344726,-978.8330688476562,304.1488342285156,0.6199530363082886,0.0682221055030822,0.0621032901108264,293.1320495605469,297.1499938964844,293.1499938964844,0.0329066775739192,-1171.1436767578125,304.14794921875,0.6455673575401306,0.0776821002364158,0.0743097215890884,293.13873291015625,297.1499938964844,293.1499938964844,0.0347058922052383,-888.2303466796875,304.14862060546875,0.6512208580970764,0.0797439217567443,0.0563557408750057,293.1229248046875,297.1499938964844,293.1499938964844,0.0602397136390209,-1648.2169189453125,304.14599609375,0.7258564829826355,0.1098809689283371,0.1045962274074554,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5515497922897339,0.050000000745058,0.2287867665290832,291.1402893066406,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.32012939453125,291.1400146484375,1.0,0.1630942225456237,1.0,1.0,0.9737834930419922,1.0,-0.6314083337783813,0.2690274715423584,0.3623808622360229,0.1081921756267547,0.0,0.0,0.1799173355102539,24.60024070739746,25.0,-2.317766666412353,-4362.74560546875,40.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,303.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.1154806241393089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1343722492456436,0.1343765258789062,-4.266122687113239e-06,0.0,0.0001171981493826,0.0,0.0,5.285840034484863,0.0,0.0,0.0,0.2751706838607788,4.0,0.0,1.0
316500,293.13848876953125,297.1499938964844,293.1499938964844,0.0254352390766143,-981.2265625,304.1488037109375,0.6205577254295349,0.0683899000287056,0.0622519664466381,293.1319580078125,297.1499938964844,293.1499938964844,0.0331202894449234,-1174.9141845703125,304.1479187011719,0.6463727951049805,0.0779327526688575,0.0745451301336288,293.1386108398437,297.1499938964844,293.1499938964844,0.0348510891199111,-890.1031494140625,304.14862060546875,0.6518089175224304,0.0799115300178527,0.0564716607332229,293.1214904785156,297.1499938964844,293.1499938964844,0.0607508532702922,-1657.52734375,304.1457824707031,0.7272588610649109,0.1105089262127876,0.1051830872893333,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5516943335533142,0.050000000745058,0.2287817746400833,291.1395874023437,291.1499938964844,272.1016540527344,271.5303039550781,284.29107666015625,293.320068359375,291.13934326171875,1.0,0.1631966382265091,1.0,1.0,0.9736596345901488,1.0,-0.6327067017555237,0.2695026397705078,0.3632040619850158,0.1086535155773162,0.0,0.0,0.1806879639625549,24.587825775146484,25.0,-2.0557310581207275,-4372.07666015625,40.84789276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,303.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.1156223267316818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347643882036209,0.1347686648368835,-4.266761152393883e-06,0.0,0.0001173419659608,0.0,0.0,5.302537441253662,0.0,0.0,0.0,0.2752343714237213,4.0,0.0,1.0
316560,293.13836669921875,297.1499938964844,293.1499938964844,0.0255645960569381,-983.6451416015624,304.1488037109375,0.6211653351783752,0.0685598701238632,0.0624026283621788,293.1318359375,297.1499938964844,293.1499938964844,0.0333351790904998,-1178.6998291015625,304.1479187011719,0.6471827626228333,0.0781850814819336,0.0747819542884826,293.13848876953125,297.1499938964844,293.1499938964844,0.0349971540272235,-891.9846801757812,304.1485900878906,0.652400553226471,0.0800806879997253,0.056588489562273,293.1200866699219,297.1499938964844,293.1499938964844,0.0612697973847389,-1666.9970703125,304.1456298828125,0.7286763787269592,0.1111479252576828,0.105780579149723,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5518381595611572,0.050000000745058,0.2287768125534057,291.13897705078125,291.1499938964844,272.09326171875,271.51885986328125,284.2901916503906,293.3199768066406,291.1387634277344,1.0,0.1633016914129257,1.0,1.0,0.9735419154167176,1.0,-0.6340230703353882,0.2699851989746094,0.3640378713607788,0.1091193705797195,0.0,0.0,0.1814870089292526,24.575761795043945,25.0,-1.7980773448944092,-4381.7646484375,40.97982406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,303.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.1157766580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1351739913225174,0.13517826795578,-4.2674369069573e-06,0.0,0.0001174985882244,0.0,0.0,5.319998264312744,0.0,0.0,0.0,0.2753011286258697,4.0,0.0,1.0
316620,293.1382141113281,297.1499938964844,293.1499938964844,0.0256960522383451,-986.0947265625,304.1487731933594,0.6217772960662842,0.0687323957681655,0.062555618584156,293.1316833496094,297.1499938964844,293.1499938964844,0.0335522480309009,-1182.5164794921875,304.1478881835937,0.6480004191398621,0.0784404426813125,0.0750211849808693,293.13836669921875,297.1499938964844,293.1499938964844,0.035145167261362,-893.8890380859375,304.1485900878906,0.6529994010925293,0.0802530348300933,0.0567070953547954,293.11871337890625,297.1499938964844,293.1499938964844,0.0617979690432548,-1676.6533203125,304.1454467773437,0.7301135659217834,0.1117996573448181,0.1063903495669364,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5519815683364868,0.050000000745058,0.2287718802690506,291.138427734375,291.1499938964844,272.0839538574219,271.5065002441406,284.28887939453125,293.31988525390625,291.13824462890625,1.0,0.163409799337387,1.0,1.0,0.9734242558479308,1.0,-0.6353619694709778,0.270477294921875,0.3648846745491028,0.1095907166600227,0.0,0.0,0.1823169142007827,24.56404495239257,25.0,-1.586732029914856,-4391.82373046875,41.11494827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,303.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.685546875,18000.0,0.0,0.0,0.115946240723133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1356019526720047,0.1356062293052673,-4.268150405550841e-06,0.0,0.0001176706937258,0.0,0.0,5.338262557983398,0.0,0.0,0.0,0.2753710448741913,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258293896913528,-988.57177734375,304.14874267578125,0.6223932504653931,0.0689070373773574,0.0627105087041854,293.1315612792969,297.1499938964844,293.1499938964844,0.0337721742689609,-1186.3768310546875,304.1478881835937,0.6488282680511475,0.0786995291709899,0.0752634033560752,293.1382141113281,297.1499938964844,293.1499938964844,0.0352960973978042,-895.8290405273438,304.1485595703125,0.6536087989807129,0.0804295763373375,0.0568281300365924,293.11737060546875,297.1499938964844,293.1499938964844,0.0623334608972072,-1686.46337890625,304.14532470703125,0.7315673232078552,0.1124617308378219,0.1070100367069244,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5521253347396851,0.050000000745058,0.2287669479846954,291.137939453125,291.1499938964844,272.0736389160156,271.4931640625,284.2871398925781,293.3197937011719,291.13775634765625,1.0,0.1635204553604126,1.0,1.0,0.9733065366744996,1.0,-0.6367216110229492,0.2709781527519226,0.3657434284687042,0.1100671887397766,0.0,0.0,0.1831726133823394,24.5525016784668,25.0,-1.4367539882659912,-4402.197265625,41.25288009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,303.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.546875,18000.0,0.0,0.0,0.1161286532878875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1360448896884918,0.1360491663217544,-4.268892553227488e-06,0.0,0.0001178558159153,0.0,0.0,5.357181549072266,0.0,0.0,0.0,0.2754435837268829,4.0,0.0,1.0
316740,293.1379699707031,297.1499938964844,293.1499938964844,0.0259648729115724,-991.0811157226562,304.14874267578125,0.6230143308639526,0.0690840557217598,0.0628675371408462,293.13140869140625,297.1499938964844,293.1499938964844,0.0339960642158985,-1190.300537109375,304.1478576660156,0.6496700644493103,0.0789635404944419,0.0755097568035125,293.1380310058594,297.1499938964844,293.1499938964844,0.0354512818157672,-897.8220825195312,304.1485595703125,0.6542332172393799,0.0806117728352546,0.056952629238367,293.11602783203125,297.1499938964844,293.1499938964844,0.062877133488655,-1696.4439697265625,304.1451721191406,0.7330408692359924,0.1131350770592689,0.1076405793428421,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5522699952125549,0.050000000745058,0.2287619858980178,291.137451171875,291.1499938964844,272.0623474121094,271.4788818359375,284.28497314453125,293.3197021484375,291.13726806640625,1.0,0.1636339575052261,1.0,1.0,0.973188817501068,1.0,-0.6381058692932129,0.2714895009994507,0.3666163980960846,0.1105495318770408,0.0,0.0,0.1840586215257644,24.54108047485352,25.0,-1.3629865646362305,-4412.92138671875,41.394039154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,303.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1163254603743553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1365048885345459,0.1365091502666473,-4.269666987966048e-06,0.0,0.0001180555555038,0.0,0.0,5.376845836639404,0.0,0.0,0.0,0.2755190134048462,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261024683713912,-993.6223754882812,304.1487121582031,0.6236407160758972,0.0692633017897605,0.0630265399813652,293.1312255859375,297.1499938964844,293.1499938964844,0.0342245586216449,-1194.29931640625,304.1478271484375,0.6505278944969177,0.0792328491806984,0.0757608190178871,293.1378479003906,297.1499938964844,293.1499938964844,0.0356114991009235,-899.8783569335938,304.1485290527344,0.6548752784729004,0.0807999968528747,0.0570811070501804,293.11474609375,297.1499938964844,293.1499938964844,0.0634280741214752,-1706.5799560546875,304.1450500488281,0.7345331311225891,0.1138185709714889,0.1082807779312133,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5524160861968994,0.050000000745058,0.2287569791078567,291.136962890625,291.1499938964844,272.04998779296875,271.46356201171875,284.2823791503906,293.3196105957031,291.13677978515625,1.0,0.1637500822544098,1.0,1.0,0.9730710983276368,1.0,-0.6395145058631897,0.2720111012458801,0.3675034046173095,0.1110379174351692,0.0,0.0,0.1849757432937622,24.52968406677246,25.0,-1.3606517314910889,-4423.9990234375,41.53829574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0725402832031,303.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.265625,18000.0,0.0,0.0,0.1165355369448661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1369819939136505,0.1369862705469131,-4.270470071787713e-06,0.0,0.0001182687556138,0.0,0.0,5.397256374359131,0.0,0.0,0.0,0.275597333908081,4.0,0.0,1.0
316860,293.1376953125,297.1499938964844,293.1499938964844,0.0262423884123563,-996.1995849609376,304.148681640625,0.624276340007782,0.069444939494133,0.0631876736879348,293.13104248046875,297.1499938964844,293.1499938964844,0.0344583764672279,-1198.3856201171875,304.1477966308594,0.6514077186584473,0.079507902264595,0.0760172978043556,293.1376342773437,297.1499938964844,293.1499938964844,0.0357775092124938,-902.0076904296876,304.14849853515625,0.6555408835411072,0.0809946730732917,0.0572141148149967,293.1134338378906,297.1499938964844,293.1499938964844,0.0639895796775817,-1716.93359375,304.1449279785156,0.7360568642616272,0.1145229712128639,0.1089345291256904,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5525673627853394,0.050000000745058,0.2287518084049224,291.136474609375,291.1499938964844,272.03643798828125,271.4469909667969,284.279541015625,293.31951904296875,291.1362609863281,1.0,0.163869097828865,1.0,1.0,0.9729577898979188,1.0,-0.6409537196159363,0.272532969713211,0.3684207201004028,0.1115621477365493,0.0,0.0,0.1859302818775177,24.518144607543945,25.0,-1.3876761198043823,-4435.43994140625,41.686180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,303.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1167601644992828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1374796479940414,0.137483924627304,-4.271308171155397e-06,0.0,0.0001184967259177,0.0,0.0,5.418560028076172,0.0,0.0,0.0,0.2756790816783905,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263843480497598,-998.806640625,304.148681640625,0.624929666519165,0.0696288794279098,0.0633507370948791,293.1308288574219,297.1499938964844,293.1499938964844,0.0346969775855541,-1202.549560546875,304.14776611328125,0.6523181200027466,0.0797882974147796,0.0762787386775016,293.1374206542969,297.1499938964844,293.1499938964844,0.0359486676752567,-904.2012329101562,304.1484375,0.6562386751174927,0.0811953097581863,0.0573512390255928,293.1119079589844,297.1499938964844,293.1499938964844,0.0645802468061447,-1727.853515625,304.144775390625,0.7376707792282104,0.1152853220701217,0.1096245497465133,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5527340173721313,0.050000000745058,0.2287461161613464,291.1359558105469,291.1499938964844,272.0215759277344,271.42901611328125,284.2769775390625,293.31939697265625,291.1357727050781,1.0,0.1639913022518158,1.0,1.0,0.9728445410728456,1.0,-0.6424489617347717,0.2730530500411987,0.369395911693573,0.11215740442276,0.0,0.0,0.1869182884693145,24.50532341003418,25.0,-1.3434407711029053,-4447.25390625,41.83934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,303.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.1169985607266426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1379977315664291,0.1380020081996917,-4.27218174081645e-06,0.0,0.0001187386660603,0.0,0.0,5.440755844116211,0.0,0.0,0.0,0.2757642567157745,4.0,0.0,1.0
316980,293.13739013671875,297.1499938964844,293.1499938964844,0.0265286657959222,-1001.446044921875,304.1486511230469,0.6256113052368164,0.0698157548904419,0.0635160505771637,293.130615234375,297.1499938964844,293.1499938964844,0.0349405780434608,-1206.794189453125,304.1477355957031,0.6532713174819946,0.0800746753811836,0.0765455737709999,293.1371765136719,297.1499938964844,293.1499938964844,0.0361252352595329,-906.4618530273438,304.1484069824219,0.6569809913635254,0.0814026519656181,0.057492833584547,293.1100158691406,297.1499938964844,293.1499938964844,0.0652294978499412,-1739.8917236328125,304.1445617675781,0.7394614219665527,0.1161388903856277,0.1103865951299667,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.552926778793335,0.050000000745058,0.2287395447492599,291.1354675292969,291.1499938964844,272.00543212890625,271.4096984863281,284.2746887207031,293.3193054199219,291.13531494140625,1.0,0.1641178578138351,1.0,1.0,0.9727312326431274,1.0,-0.6440441608428955,0.2735912501811981,0.3704529106616974,0.1128305420279502,0.0,0.0,0.1879352331161499,24.489635467529297,25.0,-1.269634485244751,-4459.548828125,42.0009880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,303.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1172519773244857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385353505611419,0.1385396122932434,-4.273094418749679e-06,0.0,0.0001189958493341,0.0,0.0,5.463813781738281,0.0,0.0,0.0,0.2758527994155884,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266857109963893,-1004.1157836914062,304.14862060546875,0.6263260245323181,0.0700059235095977,0.0636838302016258,293.13037109375,297.1499938964844,293.1499938964844,0.0351890362799167,-1211.1175537109375,304.147705078125,0.654271125793457,0.0803668648004531,0.0768174901604652,293.13690185546875,297.1499938964844,293.1499938964844,0.0363070592284202,-908.7879638671876,304.1483764648437,0.657771646976471,0.081616498529911,0.0576386451721191,293.10772705078125,297.1499938964844,293.1499938964844,0.06595029681921,-1753.298828125,304.14422607421875,0.7414673566818237,0.1170939281582832,0.1112363710999488,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5531501173973083,0.050000000745058,0.2287319600582122,291.1350402832031,291.1499938964844,271.988037109375,271.3890380859375,284.2725830078125,293.31915283203125,291.1348876953125,1.0,0.1642493456602096,1.0,1.0,0.9726179838180542,1.0,-0.6457575559616089,0.2741561233997345,0.3716014623641968,0.1135839894413948,0.0,0.0,0.188977912068367,24.470458984375,25.0,-1.2648931741714478,-4472.328125,42.17258834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,303.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1175190284848213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.139088749885559,0.1390930265188217,-4.27403892899747e-06,0.0,0.0001192668714793,0.0,0.0,5.487573623657227,0.0,0.0,0.0,0.2759441435337066,4.0,0.0,1.0
317100,293.1370849609375,297.1499938964844,293.1499938964844,0.0268435887992382,-1006.8526611328124,304.1485900878906,0.6270813941955566,0.0702004879713058,0.0638549551367759,293.130126953125,297.1499938964844,293.1499938964844,0.0354435257613658,-1215.5406494140625,304.14764404296875,0.6553261280059814,0.0806659907102584,0.0770954638719558,293.1366271972656,297.1499938964844,293.1499938964844,0.0364954434335231,-911.1966552734376,304.1483154296875,0.6586195826530457,0.0818381309509277,0.057789497077465,293.1050109863281,297.1499938964844,293.1499938964844,0.0667608678340911,-1768.427001953125,304.143798828125,0.7437414526939392,0.1181695833802223,0.1121957823634147,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5534095168113708,0.050000000745058,0.2287231832742691,291.1345520019531,291.1499938964844,271.9694519042969,271.3671569824219,284.2707214355469,293.3190002441406,291.1343688964844,1.0,0.1643873304128646,1.0,1.0,0.9725046753883362,1.0,-0.6476184129714966,0.2747610509395599,0.372857391834259,0.1144221946597099,0.0,0.0,0.1900579333305359,24.44709205627441,25.0,-1.3913187980651855,-4485.7333984375,42.35675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,303.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1178013607859611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396618783473968,0.1396661549806594,-4.275018000043929e-06,0.0,0.0001195533986901,0.0,0.0,5.51220178604126,0.0,0.0,0.0,0.2760388553142547,4.0,0.0,1.0
317160,293.13690185546875,297.1499938964844,293.1499938964844,0.0269873682409524,-1009.6557006835938,304.1485900878906,0.6278769969940186,0.0703997015953064,0.0640297532081604,293.1298522949219,297.1499938964844,293.1499938964844,0.0357042476534843,-1220.06787109375,304.1476135253906,0.6564348340034485,0.0809719786047935,0.0773794278502464,293.1363220214844,297.1499938964844,293.1499938964844,0.0366905853152275,-913.69091796875,304.1482849121094,0.659523069858551,0.0820674300193786,0.0579453259706497,293.1018371582031,297.1499938964844,293.1499938964844,0.0676580965518951,-1785.23291015625,304.143310546875,0.7462769150733948,0.1193604543805122,0.1132614463567733,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5537030100822449,0.050000000745058,0.2287132740020752,291.13397216796875,291.1499938964844,271.94970703125,271.3440246582031,284.26904296875,293.3188171386719,291.1337280273437,1.0,0.1645322144031524,1.0,1.0,0.9723966121673584,1.0,-0.6496230363845825,0.2754049897193908,0.3742180168628692,0.1153430566191673,0.0,0.0,0.1911847293376922,24.419885635375977,25.0,-1.6316444873809814,-4499.830078125,42.55359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,303.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.1180978566408157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1402591317892074,0.1402634084224701,-4.276033450878458e-06,0.0,0.0001198543177451,0.0,0.0,5.537881374359131,0.0,0.0,0.0,0.2761376202106476,4.0,0.0,1.0
317220,293.1366882324219,297.1499938964844,293.1499938964844,0.0271219443529844,-1012.5392456054688,304.1485900878906,0.6287172436714172,0.0706045478582382,0.0642090439796447,293.1295471191406,297.1499938964844,293.1499938964844,0.0359721481800079,-1224.7159423828125,304.1475524902344,0.6576021313667297,0.081285759806633,0.0776702687144279,293.135986328125,297.1499938964844,293.1499938964844,0.0368935205042362,-916.2842407226562,304.1482238769531,0.6604872941970825,0.0823054388165474,0.0581068582832813,293.0982360839844,297.1499938964844,293.1499938964844,0.0686506703495979,-1803.89501953125,304.1427307128906,0.7491013407707214,0.1206770911812782,0.1144443675875663,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.554032564163208,0.050000000745058,0.2287021726369857,291.1332702636719,291.1499938964844,271.9288635253906,271.3197326660156,284.2675170898437,293.3185729980469,291.13299560546875,1.0,0.1646853685379028,1.0,1.0,0.9722885489463806,1.0,-0.6517874002456665,0.2760958671569824,0.3756915628910064,0.1163483634591102,0.0,0.0,0.1923729479312896,24.388687133789062,25.0,-1.9445641040802,-4514.796875,42.76488876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258483886719,303.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1184099540114402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408889442682266,0.1408932209014892,-4.2770975596795324e-06,0.0,0.000120171054732,0.0,0.0,5.564976692199707,0.0,0.0,0.0,0.2762417495250702,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272524207830429,-1015.5115966796876,304.14862060546875,0.6296015977859497,0.070815309882164,0.0643931776285171,293.1292419433594,297.1499938964844,293.1499938964844,0.0362472832202911,-1229.485595703125,304.1474914550781,0.6588266491889954,0.081607386469841,0.0779680833220481,293.1356506347656,297.1499938964844,293.1499938964844,0.0371042974293231,-918.9769897460938,304.1481628417969,0.6615106463432312,0.0825521796941757,0.058274146169424,293.0942687988281,297.1499938964844,293.1499938964844,0.0697341486811637,-1824.346923828125,304.1420593261719,0.7522065043449402,0.1221144944429397,0.1157402843236923,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5543960332870483,0.050000000745058,0.2286899983882904,291.1324157714844,291.1499938964844,271.9069519042969,271.2943420410156,284.2661437988281,293.3182983398437,291.1321105957031,1.0,0.1648472100496292,1.0,1.0,0.9721804857254028,1.0,-0.6541072130203247,0.2768326103687286,0.3772745728492737,0.1174355968832969,0.0,0.0,0.1936281472444534,24.35388565063477,25.0,-2.276878595352173,-4530.7001953125,42.99073028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,303.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.1187376156449318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1415557265281677,0.1415600031614303,-4.278218966646818e-06,0.0,0.0001205035878228,0.0,0.0,5.59368371963501,0.0,0.0,0.0,0.2763519883155823,4.0,0.0,1.0
317340,293.1362609863281,297.1499938964844,293.1499938964844,0.0273819994181394,-1018.5779418945312,304.14862060546875,0.6305334568023682,0.0710328370332717,0.0645828917622566,293.1288757324219,297.1499938964844,293.1499938964844,0.0365303307771682,-1234.388427734375,304.1474304199219,0.6601119637489319,0.0819376483559608,0.0782736241817474,293.13525390625,297.1499938964844,293.1499938964844,0.0373236499726772,-921.7783813476562,304.1481018066406,0.6625968217849731,0.0828084871172905,0.0584478005766868,293.08990478515625,297.1499938964844,293.1499938964844,0.070913553237915,-1846.70068359375,304.141357421875,0.7556106448173523,0.1236789375543594,0.1171562224626541,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5547941327095032,0.050000000745058,0.2286767065525055,291.1314697265625,291.1499938964844,271.884033203125,271.2678527832031,284.2648620605469,293.3179626464844,291.131103515625,1.0,0.1650189757347107,1.0,1.0,0.972072422504425,1.0,-0.6565933227539062,0.2776210904121399,0.3789722025394439,0.1186048462986946,0.0,0.0,0.1949597895145416,24.315486907958984,25.0,-2.595170259475708,-4547.6748046875,43.23255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,303.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1190826147794723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1422657072544098,0.1422699838876724,-4.279411314200843e-06,0.0,0.0001208537141792,0.0,0.0,5.624277114868164,0.0,0.0,0.0,0.2764694392681122,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275133345276117,-1021.746826171875,304.1486511230469,0.6315122842788696,0.071257397532463,0.0647785365581512,293.1285095214844,297.1499938964844,293.1499938964844,0.036821324378252,-1239.4244384765625,304.1473693847656,0.6614565849304199,0.0822766423225402,0.0785870626568794,293.1348571777344,297.1499938964844,293.1499938964844,0.0375515930354595,-924.6881713867188,304.1480407714844,0.6637441515922546,0.0830744355916976,0.0586279220879077,293.0851745605469,297.1499938964844,293.1499938964844,0.0721843317151069,-1870.8873291015625,304.140625,0.7593043446540833,0.1253657788038253,0.1186879575252533,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5552246570587158,0.050000000745058,0.2286624014377594,291.13043212890625,291.1499938964844,271.860107421875,271.2403564453125,284.263671875,293.31756591796875,291.1300354003906,1.0,0.1652012020349502,1.0,1.0,0.9719643592834472,1.0,-0.6592415571212769,0.2784607708454132,0.380780816078186,0.1198528781533241,0.0,0.0,0.196370393037796,24.273923873901367,25.0,-2.866379499435425,-4565.767578125,43.49058151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,304.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1194457188248634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.143021747469902,0.1430260241031646,-4.280681423551869e-06,0.0,0.0001212222196045,0.0,0.0,5.656890869140625,0.0,0.0,0.0,0.2765946686267853,4.0,0.0,1.0
317460,293.1357116699219,297.1499938964844,293.1499938964844,0.0276487246155738,-1025.020751953125,304.1486511230469,0.6325399279594421,0.0714895352721214,0.0649806037545204,293.1281433105469,297.1499938964844,293.1499938964844,0.037120621651411,-1244.5997314453125,304.1473083496094,0.6628621220588684,0.0826248377561569,0.0789088755846023,293.1344299316406,297.1499938964844,293.1499938964844,0.0377885065972805,-927.7108764648438,304.14794921875,0.6649542450904846,0.0833505243062973,0.0588148795068264,293.08013916015625,297.1499938964844,293.1499938964844,0.0735478401184082,-1896.949462890625,304.1398620605469,0.7632938027381897,0.1271771490573883,0.1203381940722465,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5556873083114624,0.050000000745058,0.2286470979452133,291.1293029785156,291.1499938964844,271.8352355957031,271.2118835449219,284.2625427246094,293.317138671875,291.1288757324219,1.0,0.1653947532176971,1.0,1.0,0.9718642830848694,1.0,-0.6620567440986633,0.2793549001216888,0.3827018439769745,0.1211777329444885,0.0,0.0,0.1978640705347061,24.229324340820312,25.0,-3.0766212940216064,-4585.05322265625,43.76570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,304.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1198284551501274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438272446393966,0.1438315212726593,-4.282037934899563e-06,0.0,0.0001216106466017,0.0,0.0,5.691681861877441,0.0,0.0,0.0,0.2767283022403717,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277913846075534,-1028.4000244140625,304.14862060546875,0.6336150765419006,0.0717293322086334,0.065189279615879,293.1277160644531,297.1499938964844,293.1499938964844,0.0374280996620655,-1249.91162109375,304.1472473144531,0.6643261313438416,0.0829821825027465,0.079239085316658,293.13397216796875,297.1499938964844,293.1499938964844,0.0380342230200767,-930.8441162109376,304.1478881835937,0.666224479675293,0.0836366117000579,0.0590086542069911,293.0748291015625,297.1499938964844,293.1499938964844,0.0749983862042427,-1924.79345703125,304.1390686035156,0.7675631642341614,0.1291069239377975,0.1221012324094772,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5561792850494385,0.050000000745058,0.2286309003829956,291.1281433105469,291.1499938964844,271.8094787597656,271.1824951171875,284.2613830566406,293.316650390625,291.1277160644531,1.0,0.1656000465154647,1.0,1.0,0.9717642068862916,1.0,-0.6650325059890747,0.2803027033805847,0.38472980260849,0.1225747391581535,0.0,0.0,0.1994390934705734,24.18216133117676,25.0,-3.2190513610839844,-4605.537109375,44.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,304.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.1202317774295806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1446827352046966,0.1446870267391204,-4.2834858504647855e-06,0.0,0.0001220199701492,0.0,0.0,5.728685855865479,0.0,0.0,0.0,0.2768705189228058,4.0,0.0,1.0
317580,293.1351013183594,297.1499938964844,293.1499938964844,0.027940971776843,-1031.8941650390625,304.1485900878906,0.6347389221191406,0.0719771981239318,0.0654049143195152,293.1272888183594,297.1499938964844,293.1499938964844,0.0377439893782138,-1255.3638916015625,304.14715576171875,0.6658492684364319,0.0833490043878555,0.0795780271291732,293.1335144042969,297.1499938964844,293.1499938964844,0.0382889956235885,-934.0906982421876,304.1477966308594,0.667555570602417,0.0839330404996872,0.0592094957828521,293.0692443847656,297.1499938964844,293.1499938964844,0.0765362903475761,-1954.438232421875,304.13824462890625,0.7721110582351685,0.1311556994915008,0.1239782869815826,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5566999316215515,0.050000000745058,0.2286138534545898,291.1269226074219,291.1499938964844,271.78289794921875,271.1522216796875,284.2601623535156,293.3160705566406,291.12652587890625,1.0,0.1658177971839904,1.0,1.0,0.9716641902923584,1.0,-0.6681712865829468,0.28130704164505,0.3868642449378967,0.1240407228469848,0.0,0.0,0.2010971009731292,24.132604598999023,25.0,-3.297080516815185,-4627.26611328125,44.36814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,304.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1206571608781814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455902308225631,0.1455945074558258,-4.285028808226343e-06,0.0,0.0001224516745423,0.0,0.0,5.767998695373535,0.0,0.0,0.0,0.2770217657089233,4.0,0.0,1.0
317640,293.134765625,297.1499938964844,293.1499938964844,0.0280955415219068,-1035.4969482421875,304.1485900878906,0.6359090805053711,0.0722329840064048,0.0656275227665901,293.1268310546875,297.1499938964844,293.1499938964844,0.0380680561065673,-1260.9525146484375,304.1470947265625,0.6674275994300842,0.083725057542324,0.0799255669116973,293.13299560546875,297.1499938964844,293.1499938964844,0.0385525152087211,-937.4465942382812,304.1477355957031,0.6689433455467224,0.084239475429058,0.0594172440469265,293.0634460449219,297.1499938964844,293.1499938964844,0.0781548544764518,-1985.7646484375,304.137451171875,0.7769121527671814,0.1333154290914535,0.1259619444608688,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5572456121444702,0.050000000745058,0.2285960763692855,291.125732421875,291.1499938964844,271.7554626464844,271.1211242675781,284.25885009765625,293.31549072265625,291.1253356933594,1.0,0.1660482287406921,1.0,1.0,0.9715641140937804,1.0,-0.6714642643928528,0.2823665142059326,0.3890977799892425,0.1255689114332199,0.0,0.0,0.2028340995311737,24.08121490478516,25.0,-3.326465845108032,-4650.2080078125,44.69606399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,304.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.1211054623126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465485692024231,0.1465528607368469,-4.286669081920991e-06,0.0,0.0001229066547239,0.0,0.0,5.809585571289063,0.0,0.0,0.0,0.27718186378479,4.0,0.0,1.0
317700,293.1343994140625,297.1499938964844,293.1499938964844,0.0282561294734478,-1039.224853515625,304.1485290527344,0.6371258497238159,0.0724969878792762,0.0658573284745216,293.1263732910156,297.1499938964844,293.1499938964844,0.0384004674851894,-1266.680419921875,304.1470031738281,0.6690606474876404,0.0841105654835701,0.0802819207310676,293.1324768066406,297.1499938964844,293.1499938964844,0.0388249605894088,-940.9140014648438,304.14764404296875,0.6703872680664062,0.0845561400055885,0.059632059186697,293.0574951171875,297.1499938964844,293.1499938964844,0.0798538103699684,-2018.77294921875,304.1366577148437,0.7819567322731018,0.1355854123830795,0.1280521750450134,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5578151345252991,0.050000000745058,0.2285776436328888,291.1245422363281,291.1499938964844,271.7272644042969,271.0892333984375,284.25732421875,293.3148193359375,291.1241455078125,1.0,0.1662918776273727,1.0,1.0,0.9714640378952026,1.0,-0.6749119162559509,0.283483475446701,0.3914284110069275,0.1271548569202423,0.0,0.0,0.2046511471271515,24.028223037719727,25.0,-3.316972017288208,-4674.39599609375,45.042362213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,304.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.951171875,18000.0,0.0,0.0,0.1215780302882194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1475593149662017,0.1475635915994644,-4.288408945285482e-06,0.0,0.0001233862421941,0.0,0.0,5.853523254394531,0.0,0.0,0.0,0.2773512303829193,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284266471862792,-1043.022705078125,304.14849853515625,0.63838791847229,0.0727692618966102,0.0660945028066635,293.1258850097656,297.1499938964844,293.1499938964844,0.0387412495911121,-1272.5479736328125,304.1469421386719,0.6707454919815063,0.084505520761013,0.0806471705436706,293.1319580078125,297.1499938964844,293.1499938964844,0.0391063131392002,-944.4926147460938,304.1475524902344,0.6718843579292297,0.0848829373717308,0.0598539598286151,293.0513610839844,297.1499938964844,293.1499938964844,0.0816290825605392,-2053.38525390625,304.1358642578125,0.7872201800346375,0.137959599494934,0.1302440613508224,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5584053993225098,0.050000000745058,0.2285586446523666,291.1233825683594,291.1499938964844,271.6983642578125,271.056640625,284.25555419921875,293.3140869140625,291.1229858398437,1.0,0.1665492504835128,1.0,1.0,0.9713792204856871,1.0,-0.6785089373588562,0.2846583724021911,0.393850564956665,0.1287907212972641,0.0,0.0,0.2065476775169372,23.97408103942871,25.0,-3.286153554916382,-4699.830078125,45.4072380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,304.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.509765625,18000.0,0.0,0.0,0.1220764368772506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1486230194568634,0.1486273109912872,-4.290252491045976e-06,0.0,0.0001238920667674,0.0,0.0,5.899851322174072,0.0,0.0,0.0,0.2775299847126007,4.0,0.0,1.0
317820,293.13360595703125,297.1499938964844,293.1499938964844,0.0286977924406528,-1046.624267578125,304.1482849121094,0.6396927237510681,0.073049820959568,0.0663389638066291,293.1253967285156,297.1499938964844,293.1499938964844,0.0390901677310466,-1278.5517578125,304.1468505859375,0.6724778413772583,0.0849096328020095,0.0810210853815078,293.13140869140625,297.1499938964844,293.1499938964844,0.0393962748348712,-948.1787109375,304.1474914550781,0.6734301447868347,0.0852195024490356,0.0600827112793922,293.0451965332031,297.1499938964844,293.1499938964844,0.0834746807813644,-2089.480712890625,304.13507080078125,0.7926692366600037,0.1404296159744262,0.1325298696756363,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5590129494667053,0.050000000745058,0.2285391986370086,291.1221923828125,291.1499938964844,271.66876220703125,271.0233459472656,284.25347900390625,293.3133239746094,291.121826171875,1.0,0.1668203771114349,1.0,1.0,0.971294403076172,1.0,-0.6822455525398254,0.2858902812004089,0.3963553011417389,0.1304683536291122,0.0,0.0,0.2085218578577041,23.919248580932617,25.0,-3.244645595550537,-4726.4912109375,45.79036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371337890625,304.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.06640625,18000.0,0.0,0.0,0.1226014867424964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497396230697631,0.149743914604187,-4.292200173949823e-06,0.0,0.0001244249287992,0.0,0.0,5.948578357696533,0.0,0.0,0.0,0.277718186378479,4.0,0.0,1.0
317880,293.1332092285156,297.1499938964844,293.1499938964844,0.0293285772204399,-1051.1009521484375,304.1474304199219,0.6410375237464905,0.0733387097716331,0.0665905624628067,293.1248779296875,297.1499938964844,293.1499938964844,0.0394464619457721,-1284.6788330078125,304.14678955078125,0.6742515563964844,0.0853219702839851,0.0814028531312942,293.130859375,297.1499938964844,293.1499938964844,0.039693996310234,-951.9617309570312,304.1473999023437,0.6750181913375854,0.0855647847056388,0.0603176280856132,293.0389404296875,297.1499938964844,293.1499938964844,0.0853804573416709,-2126.85009765625,304.13433837890625,0.79825758934021,0.142981469631195,0.134896233677864,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5596344470977783,0.050000000745058,0.2285194396972656,291.1210632324219,291.1499938964844,271.6385192871094,270.9894104003906,284.2509460449219,293.3125305175781,291.12066650390625,1.0,0.1671042740345001,1.0,1.0,0.9712095856666564,1.0,-0.686103880405426,0.2871747016906738,0.3989292085170746,0.1321769803762436,0.0,0.0,0.2105671018362045,23.86408805847168,25.0,-3.2025508880615234,-4754.2998046875,46.19034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,304.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.1231520101428031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1509061753749847,0.1509104669094085,-4.29424562753411e-06,0.0,0.0001249836350325,0.0,0.0,5.999587059020996,0.0,0.0,0.0,0.2779154181480407,4.0,0.0,1.0
317940,293.1327819824219,297.1499938964844,293.1499938964844,0.029551213607192,-1055.155029296875,304.14752197265625,0.6424216628074646,0.0736350640654563,0.0668496489524841,293.1243591308594,297.1499938964844,293.1499938964844,0.0398105457425117,-1290.93701171875,304.1466979980469,0.6760648488998413,0.0857430174946785,0.0817929282784462,293.1302795410156,297.1499938964844,293.1499938964844,0.039999883621931,-955.8469848632812,304.1473083496094,0.676646888256073,0.0859192311763763,0.0605590380728244,293.03271484375,297.1499938964844,293.1499938964844,0.087347611784935,-2165.49951171875,304.13360595703125,0.8039668202400208,0.1456142663955688,0.137343481183052,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5602671504020691,0.050000000745058,0.2284994423389434,291.1199035644531,291.1499938964844,271.607666015625,270.9548645019531,284.2479248046875,293.3116760253906,291.1195373535156,1.0,0.1674019992351532,1.0,1.0,0.9711247086524964,1.0,-0.690085768699646,0.2885159850120544,0.4015698134899139,0.1339091658592224,0.0,0.0,0.2126892656087875,23.808982849121094,25.0,-3.1665499210357666,-4783.3369140625,46.608158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140319824219,304.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.154296875,18000.0,0.0,0.0,0.1237309649586677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1521270275115966,0.1521313190460205,-4.29640022048261e-06,0.0,0.0001255711977137,0.0,0.0,6.053084373474121,0.0,0.0,0.0,0.2781224846839905,4.0,0.0,1.0
318000,293.1323547363281,297.1499938964844,293.1499938964844,0.0297843143343925,-1059.4339599609375,304.1475524902344,0.6438364386558533,0.0739378184080123,0.0671146139502525,293.1238098144531,297.1499938964844,293.1499938964844,0.0401817075908184,-1297.314453125,304.1466369628906,0.6779100298881531,0.0861718505620956,0.0821905508637428,293.12969970703125,297.1499938964844,293.1499938964844,0.0403131283819675,-959.8243408203124,304.147216796875,0.6783083081245422,0.0862817838788032,0.0608062818646431,293.02655029296875,297.1499938964844,293.1499938964844,0.0893658846616745,-2205.2041015625,304.1329040527344,0.8096771836280823,0.1483124196529388,0.139857217669487,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5609063506126404,0.050000000745058,0.2284793704748153,291.1187744140625,291.1499938964844,271.5762634277344,270.9197998046875,284.2442932128906,293.310791015625,291.118408203125,1.0,0.1677125096321106,1.0,1.0,0.971039891242981,1.0,-0.6941704750061035,0.2899089455604553,0.4042614996433258,0.1356522291898727,0.0,0.0,0.2148835510015487,23.754430770874023,25.0,-3.1354777812957764,-4813.53564453125,47.04218673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,304.1333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.681640625,18000.0,0.0,0.0,0.1243374422192573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534003615379333,0.1534046530723571,-4.298659860069165e-06,0.0,0.0001261867000721,0.0,0.0,6.109004497528076,0.0,0.0,0.0,0.278339147567749,4.0,0.0,1.0
318060,293.13189697265625,297.1499938964844,293.1499938964844,0.0300358589738607,-1063.7960205078125,304.14752197265625,0.6452798247337341,0.0742475539445877,0.0673858299851417,293.123291015625,297.1499938964844,293.1499938964844,0.0405600778758525,-1303.8138427734375,304.14654541015625,0.6797828078269958,0.0866086408495903,0.082595907151699,293.1291198730469,297.1499938964844,293.1499938964844,0.0406338013708591,-963.8949584960938,304.14715576171875,0.6799980401992798,0.0866525396704673,0.0610594414174556,293.0204772949219,297.1499938964844,293.1499938964844,0.0914329513907432,-2245.8876953125,304.1322631835937,0.81523197889328,0.1510700583457946,0.1424325555562973,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5615479350090027,0.050000000745058,0.2284593433141708,291.11767578125,291.1499938964844,271.5443420410156,270.8842468261719,284.2399597167969,293.30987548828125,291.1173095703125,1.0,0.1680364310741424,1.0,1.0,0.9709689021110536,1.0,-0.6983529925346375,0.2913548946380615,0.4069980978965759,0.137396365404129,0.0,0.0,0.2171543687582016,23.7009391784668,25.0,-3.100303888320923,-4844.955078125,47.49272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,304.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1249740198254585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1547301411628723,0.1547344326972961,-4.301034095988143e-06,0.0,0.0001268327469006,0.0,0.0,6.167539119720459,0.0,0.0,0.0,0.2785662114620209,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0302940439432859,-1068.2542724609375,304.14752197265625,0.6467465758323669,0.0745634734630584,0.0676627978682518,293.12274169921875,297.1499938964844,293.1499938964844,0.0409447327256202,-1310.419921875,304.146484375,0.6816751956939697,0.0870523303747177,0.0830080509185791,293.1285400390625,297.1499938964844,293.1499938964844,0.0409608893096447,-968.0462036132812,304.1470642089844,0.6817079186439514,0.087030291557312,0.0613177344202995,293.0145874023437,297.1499938964844,293.1499938964844,0.0935381352901458,-2287.302978515625,304.13165283203125,0.8206746578216553,0.1538704335689544,0.1450537890195846,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.562187671661377,0.050000000745058,0.2284394949674606,291.1165466308594,291.1499938964844,271.511962890625,270.8482360839844,284.23486328125,293.3089599609375,291.1162109375,1.0,0.1683723628520965,1.0,1.0,0.9708978533744812,1.0,-0.7026121616363525,0.2928489148616791,0.4097632467746734,0.1391283422708511,0.0,0.0,0.2194947600364685,23.64887237548828,25.0,-3.0566446781158447,-4877.51806640625,47.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,304.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.70703125,18000.0,0.0,0.0,0.1256392151117324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1561136543750763,0.1561179459095001,-4.303519745008089e-06,0.0,0.0001275078247999,0.0,0.0,6.228586673736572,0.0,0.0,0.0,0.2788032293319702,4.0,0.0,1.0
318180,293.1310119628906,297.1499938964844,293.1499938964844,0.0305582620203495,-1072.802001953125,304.1474914550781,0.6482328176498413,0.074885569512844,0.0679455399513244,293.1222229003906,297.1499938964844,293.1499938964844,0.0413355752825737,-1317.131591796875,304.1464233398437,0.6835815906524658,0.0875028520822525,0.0834269523620605,293.12799072265625,297.1499938964844,293.1499938964844,0.0412942171096801,-972.2760620117188,304.1470031738281,0.6834322810173035,0.0874148905277252,0.0615810602903366,293.0088806152344,297.1499938964844,293.1499938964844,0.0956775173544883,-2329.332275390625,304.131103515625,0.8260583281517029,0.1567052006721496,0.1477135121822357,293.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5628209710121155,0.050000000745058,0.2284199744462967,291.115478515625,291.1499938964844,271.4791259765625,270.8118591308594,284.2289123535156,293.3080139160156,291.1151428222656,1.0,0.1687204241752624,1.0,1.0,0.9708268642425536,1.0,-0.7069389224052429,0.2943905591964721,0.4125483334064483,0.1408383548259735,0.0,0.0,0.221906378865242,23.598726272583008,25.0,-3.000028610229492,-4911.24951171875,48.43740081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,304.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.205078125,18000.0,0.0,0.0,0.1263348013162613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575532108545303,0.1575575172901153,-4.306122718844563e-06,0.0,0.0001282137673115,0.0,0.0,6.292269229888916,0.0,0.0,0.0,0.2790508270263672,4.0,0.0,1.0
