time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.1305847167969,297.1499938964844,293.1499938964844,0.0308280065655708,-1077.4298095703125,304.1474609375,0.6497319340705872,0.0752130672335624,0.0682334974408149,293.1216735839844,297.1499938964844,293.1499938964844,0.0417318940162658,-1323.9371337890625,304.1463317871094,0.685493528842926,0.0879593789577484,0.0838519111275672,293.1274108886719,297.1499938964844,293.1499938964844,0.0416329726576805,-976.574462890625,304.1469421386719,0.6851625442504883,0.0878053605556488,0.0618488229811191,293.0034484863281,297.1499938964844,293.1499938964844,0.0978416204452514,-2371.740478515625,304.130615234375,0.8314043283462524,0.1595584452152252,0.1503967344760894,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5634427070617676,0.050000000745058,0.2284009158611297,291.1144104003906,291.1499938964844,271.4459228515625,270.77508544921875,284.2220458984375,293.3070678710937,291.11407470703125,1.0,0.1690796017646789,1.0,1.0,0.9707558751106262,1.0,-0.7113132476806641,0.295974850654602,0.4153384268283844,0.1425136923789978,0.0,0.0,0.2243846356868744,23.551000595092773,25.0,-2.923002958297729,-4946.09326171875,48.92962265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.701171875,18000.0,0.0,0.0,0.12706059217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1590475738048553,0.1590518802404403,-4.308844381739618e-06,0.0,0.0001289503561565,0.0,0.0,6.358553886413574,0.0,0.0,0.0,0.2793087959289551,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311031211167573,-1082.134521484375,304.1473999023437,0.6512394547462463,0.0755458325147628,0.0685265138745307,293.12115478515625,297.1499938964844,293.1499938964844,0.0421334579586982,-1330.833251953125,304.1462707519531,0.6874053478240967,0.0884217470884323,0.0842827931046485,293.1268615722656,297.1499938964844,293.1499938964844,0.0419768616557121,-980.9378662109376,304.1468505859375,0.6868928670883179,0.088201455771923,0.0621208436787128,292.9983215332031,297.1499938964844,293.1499938964844,0.1000265255570411,-2414.40185546875,304.1301574707031,0.8367325663566589,0.1624220460653305,0.1530957370996475,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.564048707485199,0.050000000745058,0.2283824384212494,291.1134033203125,291.1499938964844,271.4123840332031,270.738037109375,284.21417236328125,293.3060913085937,291.1130676269531,1.0,0.1694497466087341,1.0,1.0,0.970684826374054,1.0,-0.7157256007194519,0.2976000905036926,0.4181254804134369,0.1441463381052017,0.0,0.0,0.2269292026758194,23.5061092376709,25.0,-2.8148176670074463,-4982.05224609375,49.43404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,304.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.193359375,18000.0,0.0,0.0,0.1278178989887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1605981290340423,0.1606024354696273,-4.311688826419413e-06,0.0,0.0001297189155593,0.0,0.0,6.427523136138916,0.0,0.0,0.0,0.2795776128768921,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0313830003142356,-1086.9052734375,304.1473693847656,0.6527485847473145,0.0758830457925796,0.0688240155577659,293.1206359863281,297.1499938964844,293.1499938964844,0.0425394363701343,-1337.805908203125,304.1462097167969,0.689308762550354,0.08888890594244,0.0847188383340835,293.1263122558594,297.1499938964844,293.1499938964844,0.0423248745501041,-985.3536376953124,304.14678955078125,0.6886146664619446,0.0886017531156539,0.06239640340209,292.9935607910156,297.1499938964844,293.1499938964844,0.1022234708070755,-2457.099365234375,304.1297912597656,0.8420382738113403,0.1652817875146865,0.1557967811822891,293.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5646341443061829,0.050000000745058,0.2283646911382675,291.1124267578125,291.1499938964844,271.3785095214844,270.7007141113281,284.2052917480469,293.3051452636719,291.1121520996094,1.0,0.1698298007249832,1.0,1.0,0.970632791519165,1.0,-0.7201570272445679,0.2992599606513977,0.4208970665931701,0.1457263976335525,0.0,0.0,0.2295335978269577,23.464500427246094,25.0,-2.664353132247925,-5019.04736328125,49.94901657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,304.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.693359375,18000.0,0.0,0.0,0.1286065727472305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1622027605772018,0.162207081913948,-4.314656052883947e-06,0.0,0.0001305193291045,0.0,0.0,6.499108791351318,0.0,0.0,0.0,0.2798569798469543,4.0,0.0,1.0
318420,293.1292724609375,297.1499938964844,293.1499938964844,0.0316669270396232,-1091.729736328125,304.1473388671875,0.6542536616325378,0.0762240067124366,0.0691252872347831,293.1201477050781,297.1499938964844,293.1499938964844,0.042948629707098,-1344.8350830078125,304.1461486816406,0.6911961436271667,0.0893595740199089,0.085158884525299,293.12579345703125,297.1499938964844,293.1499938964844,0.042675457894802,-989.8021850585938,304.1467590332031,0.6903191804885864,0.0890045464038848,0.0626743510365486,292.9891662597656,297.1499938964844,293.1499938964844,0.1044241487979888,-2499.665771484375,304.12945556640625,0.8473135828971863,0.1681275963783264,0.1584894508123397,293.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5651959180831909,0.050000000745058,0.2283477634191513,291.1115417480469,291.1499938964844,271.3443908691406,270.6632080078125,284.1954650878906,293.3042297363281,291.1112670898437,1.0,0.1702186018228531,1.0,1.0,0.9705806970596312,1.0,-0.7245916128158569,0.3009487092494964,0.4236429035663605,0.1472488343715667,0.0,0.0,0.23218934237957,23.42642593383789,25.0,-2.4663567543029785,-5056.98291015625,50.47294235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,304.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.203125,18000.0,0.0,0.0,0.1294256746768951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1638578623533249,0.1638621836900711,-4.317742877901765e-06,0.0,0.0001313506072619,0.0,0.0,6.573173999786377,0.0,0.0,0.0,0.2801464200019836,4.0,0.0,1.0
318480,293.1288757324219,297.1499938964844,293.1499938964844,0.03195421397686,-1096.595947265625,304.1473083496094,0.6557503938674927,0.0765678510069847,0.0694296658039093,293.1196594238281,297.1499938964844,293.1499938964844,0.0433603040874004,-1351.9085693359375,304.1461181640625,0.6930628418922424,0.0898335501551628,0.0856022760272026,293.1252746582031,297.1499938964844,293.1499938964844,0.0430278778076171,-994.2743530273438,304.1466979980469,0.6920020580291748,0.08941001445055,0.062954194843769,292.98516845703125,297.1499938964844,293.1499938964844,0.106620967388153,-2541.957763671875,304.12921142578125,0.8525469899177551,0.1709512025117874,0.1611649394035339,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5657323002815247,0.050000000745058,0.2283316701650619,291.1107482910156,291.1499938964844,271.31005859375,270.6255187988281,284.1846923828125,293.3033142089844,291.1105041503906,1.0,0.1706149727106094,1.0,1.0,0.9705286026000975,1.0,-0.7290166616439819,0.3026599287986755,0.4263567328453064,0.1487127989530563,0.0,0.0,0.234886810183525,23.39198303222656,25.0,-2.2228715419769287,-5095.74267578125,51.00440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,304.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.734375,18000.0,0.0,0.0,0.1302741765975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1655588299036026,0.1655631512403488,-4.320943844504654e-06,0.0,0.0001322117313975,0.0,0.0,6.6495361328125,0.0,0.0,0.0,0.2804452776908874,4.0,0.0,1.0
318540,293.1284484863281,297.1499938964844,293.1499938964844,0.032244436442852,-1101.4967041015625,304.1472473144531,0.6572353839874268,0.0769141912460327,0.0697368159890174,293.1191711425781,297.1499938964844,293.1499938964844,0.0437747314572334,-1359.0316162109375,304.14605712890625,0.6949077844619751,0.0903118625283241,0.0860494971275329,293.1247863769531,297.1499938964844,293.1499938964844,0.0433828495442867,-998.779541015625,304.14666748046875,0.6936636567115784,0.0898200720548629,0.0632366463541984,292.9815673828125,297.1499938964844,293.1499938964844,0.1088086366653442,-2583.87841796875,304.1289978027344,0.8577261567115784,0.1737481206655502,0.1638173311948776,293.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5662415623664856,0.050000000745058,0.228316456079483,291.11004638671875,291.1499938964844,271.2755432128906,270.58770751953125,284.1730651855469,293.3024597167969,291.10986328125,1.0,0.1710187047719955,1.0,1.0,0.9704765677452089,1.0,-0.733426034450531,0.3043884038925171,0.4290376603603363,0.1501225978136062,0.0,0.0,0.23762147128582,23.36140251159668,25.0,-1.922835350036621,-5135.263671875,51.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,304.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.296875,18000.0,0.0,0.0,0.1311534941196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1673042923212051,0.1673086136579513,-4.32426077168202e-06,0.0,0.0001331041275989,0.0,0.0,6.7281599044799805,0.0,0.0,0.0,0.280753493309021,4.0,0.0,1.0
318600,293.1280822753906,297.1499938964844,293.1499938964844,0.032536543905735,-1106.414306640625,304.147216796875,0.6587104201316833,0.0772618725895881,0.0700457021594047,293.1186828613281,297.1499938964844,293.1499938964844,0.0441926717758178,-1366.2177734375,304.1460266113281,0.6967393159866333,0.0907960012555122,0.0865015611052513,293.1242980957031,297.1499938964844,293.1499938964844,0.0437424071133136,-1003.3438720703124,304.1466064453125,0.6953166127204895,0.0902378857135772,0.0635234788060188,292.9783020019531,297.1499938964844,293.1499938964844,0.1109854876995086,-2625.404541015625,304.1288757324219,0.8628531098365784,0.1765197962522506,0.1664455533027649,293.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5667294859886169,0.050000000745058,0.2283019423484802,291.1094970703125,291.1499938964844,271.24090576171875,270.54986572265625,284.1608581542969,293.3016357421875,291.109375,1.0,0.1714284121990203,1.0,1.0,0.970424473285675,1.0,-0.7378204464912415,0.3061285018920898,0.4316919445991516,0.1514919549226761,0.0,0.0,0.240378201007843,23.333955764770508,25.0,-1.5695672035217283,-5175.384765625,52.0878791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,304.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.892578125,18000.0,0.0,0.0,0.1320603936910629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1690858751535415,0.1690902113914489,-4.327679562265985e-06,0.0,0.0001340245071332,0.0,0.0,6.808688640594482,0.0,0.0,0.0,0.281069666147232,4.0,0.0,1.0
318660,293.1277160644531,297.1499938964844,293.1499938964844,0.0328299030661582,-1111.3382568359375,304.1471862792969,0.6601769924163818,0.0776104182004928,0.0703557878732681,293.11822509765625,297.1499938964844,293.1499938964844,0.0446154214441776,-1373.4901123046875,304.1459655761719,0.6985655426979065,0.0912877321243286,0.0869600772857666,293.1237487792969,297.1499938964844,293.1499938964844,0.0441090241074562,-1007.9991455078124,304.14654541015625,0.6969727873802185,0.0906665623188018,0.0638168230652809,292.97540283203125,297.1499938964844,293.1499938964844,0.1131514757871627,-2666.541259765625,304.1287841796875,0.8679286241531372,0.1792697608470916,0.169050395488739,293.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5671998858451843,0.050000000745058,0.2282880246639251,291.10906982421875,291.1499938964844,271.2061767578125,270.511962890625,284.1482238769531,293.30084228515625,291.1090087890625,1.0,0.1718439161777496,1.0,1.0,0.970385491847992,1.0,-0.7422044277191162,0.3078747987747192,0.4343296587467193,0.1528380513191223,0.0,0.0,0.2431481331586837,23.309324264526367,25.0,-1.1639422178268433,-5215.99658203125,52.63940048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747802734375,304.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5390625,18000.0,0.0,0.0,0.1329952925443649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1708989590406417,0.1709032952785492,-4.331197033025092e-06,0.0,0.00013497332111,0.0,0.0,6.890937805175781,0.0,0.0,0.0,0.2813931405544281,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331237912178039,-1116.2568359375,304.1471862792969,0.6616407036781311,0.0779591873288154,0.070666380226612,293.1177062988281,297.1499938964844,293.1499938964844,0.0450439751148223,-1380.8663330078125,304.1459350585937,0.7003982663154602,0.0917879045009613,0.0874262750148773,293.1231994628906,297.1499938964844,293.1499938964844,0.0444847345352172,-1012.7716064453124,304.1465148925781,0.6986472606658936,0.0911076590418815,0.0641184300184249,292.9726867675781,297.1499938964844,293.1499938964844,0.1153128147125244,-2707.41552734375,304.1286926269531,0.8729720711708069,0.1820090413093567,0.1716403663158416,293.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5676610469818115,0.050000000745058,0.2282744199037552,291.1088256835937,291.1499938964844,271.17138671875,270.47412109375,284.1354064941406,293.3000793457031,291.1088256835937,1.0,0.1722646206617355,1.0,1.0,0.9703465104103088,1.0,-0.7465907335281372,0.3096274137496948,0.4369633197784424,0.1541772037744522,0.0,0.0,0.2459171563386917,23.28653335571289,25.0,-0.7279239296913147,-5256.9677734375,53.198055267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733642578125,304.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.244140625,18000.0,0.0,0.0,0.1339556723833084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1727347820997238,0.1727391183376312,-4.334798177296761e-06,0.0,0.0001359479792881,0.0,0.0,6.974526882171631,0.0,0.0,0.0,0.2817224562168121,4.0,0.0,1.0
318780,293.1270751953125,297.1499938964844,293.1499938964844,0.0334178693592548,-1121.1649169921875,304.14715576171875,0.6631036400794983,0.0783080235123634,0.0709771513938903,293.1172180175781,297.1499938964844,293.1499938964844,0.0454788878560066,-1388.3568115234375,304.1458740234375,0.7022424340248108,0.0922967344522476,0.0879007875919342,293.12261962890625,297.1499938964844,293.1499938964844,0.0448704399168491,-1017.6732788085938,304.1464233398437,0.700346052646637,0.0915614068508148,0.0644290298223495,292.97021484375,297.1499938964844,293.1499938964844,0.1174745187163353,-2748.1279296875,304.1286315917969,0.8779929280281067,0.1847430169582367,0.1742219924926757,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5681163668632507,0.050000000745058,0.2282610386610031,291.1087646484375,291.1499938964844,271.1365966796875,270.43634033203125,284.1224365234375,293.29937744140625,291.1087646484375,1.0,0.1726905554533004,1.0,1.0,0.9703075289726256,1.0,-0.7509883046150208,0.311390072107315,0.4395982623100281,0.1555118858814239,0.0,0.0,0.2486763447523117,23.265117645263672,25.0,-0.3252359926700592,-5298.220703125,53.76454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198486328125,304.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.009765625,18000.0,0.0,0.0,0.1349410712718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1745868325233459,0.1745911687612533,-4.338472535891924e-06,0.0,0.0001369480305584,0.0,0.0,7.059174060821533,0.0,0.0,0.0,0.2820565700531006,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337121598422527,-1126.0645751953125,304.1471252441406,0.6645679473876953,0.0786567032337188,0.0712878927588462,293.11669921875,297.1499938964844,293.1499938964844,0.0459195226430892,-1395.9521484375,304.14581298828125,0.7040977478027344,0.0928128138184547,0.0883826091885566,293.1220397949219,297.1499938964844,293.1499938964844,0.0452649854123592,-1022.6905517578124,304.1463623046875,0.7020673155784607,0.0920256003737449,0.0647474452853202,292.9678955078125,297.1499938964844,293.1499938964844,0.1196412816643714,-2788.7724609375,304.12860107421875,0.8829980492591858,0.1874748319387436,0.1768006533384323,293.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5685690641403198,0.050000000745058,0.2282478064298629,291.1087646484375,291.1499938964844,271.1018371582031,270.3986511230469,284.1093444824219,293.2987060546875,291.1088256835937,1.0,0.1731211841106414,1.0,1.0,0.970268487930298,1.0,-0.7554005980491638,0.3131640553474426,0.4422365725040436,0.1568433046340942,0.0,0.0,0.2514225840568542,23.24462509155273,25.0,-0.0160864237695932,-5339.693359375,54.33885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70654296875,304.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1359477788209915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1764502078294754,0.176454558968544,-4.342203737905948e-06,0.0,0.0001379697059746,0.0,0.0,7.144654750823975,0.0,0.0,0.0,0.282394528388977,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340067259967327,-1130.957763671875,304.1471252441406,0.6660327315330505,0.0790052488446235,0.0715985372662544,293.1161804199219,297.1499938964844,293.1499938964844,0.0463659837841987,-1403.6553955078125,304.1457824707031,0.7059629559516907,0.0933360904455185,0.0888716727495193,293.1214294433594,297.1499938964844,293.1499938964844,0.0456683933734893,-1027.824462890625,304.14630126953125,0.7038093209266663,0.0925001129508018,0.0650735646486282,292.9657592773437,297.1499938964844,293.1499938964844,0.1218139082193374,-2829.36669921875,304.1285400390625,0.8879815340042114,0.1902045756578445,0.1793770045042038,293.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.5690186619758606,0.050000000745058,0.2282347083091735,291.1088562011719,291.1499938964844,271.0671691894531,270.36114501953125,284.0961303710937,293.298095703125,291.1089172363281,1.0,0.1735567152500152,1.0,1.0,0.9702295064926147,1.0,-0.7598280906677246,0.3149494528770447,0.4448786377906799,0.1581718921661377,0.0,0.0,0.2541564702987671,23.225122451782227,25.0,0.1476338058710098,-5381.11767578125,54.92122650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6938171386719,304.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.63671875,18000.0,0.0,0.0,0.1369758248329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178323894739151,0.1783282309770584,-4.345989964349428e-06,0.0,0.0001390130491927,0.0,0.0,7.230928421020508,0.0,0.0,0.0,0.2827361226081848,4.0,0.0,1.0
318960,293.1262512207031,297.1499938964844,293.1499938964844,0.03430200740695,-1135.85400390625,304.1470947265625,0.6674977540969849,0.0793535411357879,0.0719090476632118,293.1156616210937,297.1499938964844,293.1499938964844,0.0468177087604999,-1411.459228515625,304.1457214355469,0.7078340649604797,0.093865193426609,0.0893667042255401,293.1208190917969,297.1499938964844,293.1499938964844,0.0460795573890209,-1033.062744140625,304.1462097167969,0.7055664658546448,0.0929830223321914,0.0654060021042823,292.9637756347656,297.1499938964844,293.1499938964844,0.1239934638142585,-2869.935302734375,304.12847900390625,0.892937421798706,0.1929312497377395,0.1819509714841842,293.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5694655179977417,0.050000000745058,0.2282217293977737,291.1089172363281,291.1499938964844,271.0326232910156,270.3238830566406,284.08282470703125,293.2974853515625,291.1089172363281,1.0,0.1739966124296188,1.0,1.0,0.9702060222625732,1.0,-0.7642675042152405,0.3167443573474884,0.4475231468677521,0.1594967693090438,0.0,0.0,0.2568910717964172,23.20652961730957,25.0,0.0839347392320633,-5422.73486328125,55.51121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68182373046875,304.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.431640625,18000.0,0.0,0.0,0.1380212754011154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1802121996879577,0.1802165508270263,-4.349827122496208e-06,0.0,0.0001400740584358,0.0,0.0,7.318182468414307,0.0,0.0,0.0,0.2830820381641388,4.0,0.0,1.0
319020,293.1260070800781,297.1499938964844,293.1499938964844,0.0345973558723926,-1140.7415771484375,304.1470947265625,0.6689615845680237,0.079701542854309,0.0722193196415901,293.1151733398437,297.1499938964844,293.1499938964844,0.0472733378410339,-1419.3389892578125,304.1456604003906,0.7096970677375793,0.0943994000554084,0.0898669362068176,293.12017822265625,297.1499938964844,293.1499938964844,0.0464968904852867,-1038.3841552734375,304.1461486816406,0.7073341012001038,0.093473382294178,0.0657439902424812,292.9619140625,297.1499938964844,293.1499938964844,0.1261773705482483,-2910.4287109375,304.12841796875,0.8978557586669922,0.195652887225151,0.1845210194587707,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5699087381362915,0.050000000745058,0.228208914399147,291.10894775390625,291.1499938964844,270.99822998046875,270.2868347167969,284.0694580078125,293.29693603515625,291.10906982421875,1.0,0.1744406670331955,1.0,1.0,0.9701825976371764,1.0,-0.768714964389801,0.3185473978519439,0.4501675963401794,0.1608176231384277,0.0,0.0,0.2596217691898346,23.188936233520508,25.0,0.5158340334892273,-5466.48974609375,56.108489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67047119140625,304.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.193359375,18000.0,0.0,0.0,0.1390833556652069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1821211874485016,0.1821255385875702,-4.353727945272112e-06,0.0,0.0001411519187968,0.0,0.0,7.406707286834717,0.0,0.0,0.0,0.2834332287311554,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0348903909325599,-1145.574462890625,304.1470947265625,0.6704232692718506,0.0800491273403167,0.0725293308496475,293.1146545410156,297.1499938964844,293.1499938964844,0.0477292127907276,-1427.2249755859375,304.1456298828125,0.7115253210067749,0.0949378013610839,0.0903715416789054,293.1195983886719,297.1499938964844,293.1499938964844,0.0469165183603763,-1043.734619140625,304.1460876464844,0.7091047763824463,0.0939699858427047,0.0660867318511009,292.9602355957031,297.1499938964844,293.1499938964844,0.1283582150936126,-2950.701904296875,304.1283874511719,0.9027272462844848,0.1983672827482223,0.1870853155851364,293.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.570347785949707,0.050000000745058,0.2281962782144546,291.1095275878906,291.1499938964844,270.96405029296875,270.2501220703125,284.0560607910156,293.29638671875,291.1098937988281,1.0,0.174888476729393,1.0,1.0,0.970159113407135,1.0,-0.7731664180755615,0.3203566968441009,0.4528097212314605,0.1621336787939071,0.0,0.0,0.262266993522644,23.1723690032959,25.0,1.872429728507996,-5512.07470703125,56.71258163452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1484375,18000.0,0.0,0.0,0.140163317322731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840218752622604,0.1840262413024902,-4.357685156719526e-06,0.0,0.0001422479544999,0.0,0.0,7.495250701904297,0.0,0.0,0.0,0.2837849259376526,4.0,0.0,1.0
319140,293.1255798339844,297.1499938964844,293.1499938964844,0.0351797938346862,-1150.3287353515625,304.1470947265625,0.6718798875808716,0.0803960934281349,0.0728389024734497,293.1141967773437,297.1499938964844,293.1499938964844,0.048183586448431,-1435.084228515625,304.1455993652344,0.7133194208145142,0.0954799354076385,0.0908801034092903,293.1189880371094,297.1499938964844,293.1499938964844,0.0473366305232048,-1049.0892333984375,304.1460266113281,0.7108504176139832,0.0944723114371299,0.066433846950531,292.9587097167969,297.1499938964844,293.1499938964844,0.1305306851863861,-2990.655517578125,304.1283569335937,0.907684564590454,0.2010715454816818,0.1896411180496215,293.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5707809329032898,0.050000000745058,0.2281838506460189,291.11090087890625,291.1499938964844,270.9301147460937,270.2137451171875,284.0426330566406,293.2958984375,291.1114807128906,1.0,0.1753399819135666,1.0,1.0,0.9701356887817384,1.0,-0.7776173949241638,0.3221703171730041,0.455447107553482,0.1634440571069717,0.0,0.0,0.264735609292984,23.15705108642578,25.0,3.2926549911499023,-5556.59912109375,57.32322311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488342285156,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.572265625,18000.0,0.0,0.0,0.1412623524665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858476400375366,0.1858520060777664,-4.361620085546747e-06,0.0,0.0001433633296983,0.0,0.0,7.5807952880859375,0.0,0.0,0.0,0.2841260731220245,4.0,0.0,1.0
319200,293.1253967285156,297.1499938964844,293.1499938964844,0.0354685820639133,-1155.0648193359375,304.1470947265625,0.6733301877975464,0.080742172896862,0.0731478706002235,293.1137084960937,297.1499938964844,293.1499938964844,0.0486394725739955,-1442.9793701171875,304.14556884765625,0.7150813341140747,0.0960247814655304,0.0913916453719139,293.118408203125,297.1499938964844,293.1499938964844,0.0477599278092384,-1054.489990234375,304.14599609375,0.7125656604766846,0.0949789881706237,0.0667844042181968,292.95733642578125,297.1499938964844,293.1499938964844,0.1327005475759506,-3030.414306640625,304.1283569335937,0.9128113389015198,0.2037632167339325,0.1921863555908203,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5712076425552368,0.050000000745058,0.2281716465950012,291.11248779296875,291.1499938964844,270.8964538574219,270.17779541015625,284.0292053222656,293.2954406738281,291.11297607421875,1.0,0.175794631242752,1.0,1.0,0.9701122045516968,1.0,-0.7820630073547363,0.3239860236644745,0.4580769538879394,0.1647476702928543,0.0,0.0,0.2670760750770569,23.142990112304688,25.0,3.576897621154785,-5599.04150390625,57.93976593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6389465332031,304.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1423734873533249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875801384449005,0.1875845044851303,-4.365431323094526e-06,0.0,0.0001444909867132,0.0,0.0,7.662348747253418,0.0,0.0,0.0,0.2844528257846832,4.0,0.0,1.0
319260,293.1252136230469,297.1499938964844,293.1499938964844,0.035759225487709,-1159.83203125,304.1470947265625,0.6747708320617676,0.0810871645808219,0.0734559670090675,293.11328125,297.1499938964844,293.1499938964844,0.0490998141467571,-1450.969970703125,304.1455383300781,0.7168123722076416,0.0965718850493431,0.0919057205319404,293.11785888671875,297.1499938964844,293.1499938964844,0.0481892526149749,-1059.9796142578125,304.1459350585937,0.7142512202262878,0.0954895392060279,0.0671380087733268,292.9561462402344,297.1499938964844,293.1499938964844,0.1348718851804733,-3070.067626953125,304.1283264160156,0.918018639087677,0.2064390182495117,0.1947177350521087,293.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5716260075569153,0.050000000745058,0.2281597256660461,291.1136169433594,291.1499938964844,270.8631591796875,270.14227294921875,284.0158386230469,293.2950134277344,291.1139221191406,1.0,0.1762523204088211,1.0,1.0,0.9701024293899536,1.0,-0.786497950553894,0.3258011639118194,0.4606967568397522,0.1660430431365966,0.0,0.0,0.2693804204463959,23.13041877746582,25.0,2.8901853561401367,-5640.525390625,58.56182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6303405761719,304.48297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1434912234544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892614364624023,0.1892658025026321,-4.369105681689689e-06,0.0,0.000145625352161,0.0,0.0,7.7416839599609375,0.0,0.0,0.0,0.2847711145877838,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360517427325248,-1164.630615234375,304.1470947265625,0.6762012839317322,0.0814309790730476,0.0737631469964981,293.11285400390625,297.1499938964844,293.1499938964844,0.0495639257133007,-1459.044921875,304.1455078125,0.7185148000717163,0.097120426595211,0.0924214869737625,293.1173095703125,297.1499938964844,293.1499938964844,0.048623651266098,-1065.5465087890625,304.1458740234375,0.715908408164978,0.0960028320550918,0.0674938485026359,292.9551086425781,297.1499938964844,293.1499938964844,0.1370435357093811,-3109.595703125,304.1283264160156,0.923239767551422,0.2090969234704971,0.1972336173057556,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5720360279083252,0.050000000745058,0.2281480878591537,291.1142272949219,291.1499938964844,270.8302307128906,270.10723876953125,284.00250244140625,293.29461669921875,291.1143493652344,1.0,0.1767124086618423,1.0,1.0,0.9700926542282104,1.0,-0.790918231010437,0.327614277601242,0.4633039236068725,0.1673295646905899,0.0,0.0,0.2717057168483734,23.119260787963867,25.0,1.8617910146713257,-5680.8154296875,59.1887092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623046875,304.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.615234375,18000.0,0.0,0.0,0.1446110159158706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1909552067518234,0.1909595727920532,-4.372742751002079e-06,0.0,0.0001467617985326,0.0,0.0,7.821727752685547,0.0,0.0,0.0,0.2850914597511291,4.0,0.0,1.0
319380,293.1249389648437,297.1499938964844,293.1499938964844,0.0363469123840332,-1169.4765625,304.1470947265625,0.6776188611984253,0.0817735120654106,0.0740692466497421,293.1124572753906,297.1499938964844,293.1499938964844,0.0500326082110405,-1467.221435546875,304.1454772949219,0.7201898097991943,0.0976700112223625,0.0929385721683502,293.1167907714844,297.1499938964844,293.1499938964844,0.0490638725459575,-1071.2027587890625,304.1458435058594,0.7175379991531372,0.0965184718370437,0.0678515881299972,292.9542541503906,297.1499938964844,293.1499938964844,0.1392150968313217,-3148.997802734375,304.1283264160156,0.9284153580665588,0.2117333561182022,0.1997305303812027,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5724360346794128,0.050000000745058,0.2281367629766464,291.1141357421875,291.1499938964844,270.7976989746094,270.0727233886719,283.9892272949219,293.29425048828125,291.11395263671875,1.0,0.1771747022867202,1.0,1.0,0.9700828790664672,1.0,-0.7953187227249146,0.3294231295585632,0.4658955931663513,0.1686060726642608,0.0,0.0,0.2740994691848755,23.10971069335937,25.0,-0.2214580029249191,-5718.48486328125,59.81995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61724853515625,304.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.1457290202379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1926891654729843,0.1926935315132141,-4.376413926365785e-06,0.0,0.0001478964259149,0.0,0.0,7.903820037841797,0.0,0.0,0.0,0.2854194939136505,4.0,0.0,1.0
319440,293.12481689453125,297.1499938964844,293.1499938964844,0.0366466790437698,-1174.4072265625,304.1470642089844,0.6790229082107544,0.0821147188544273,0.0743742808699607,293.112060546875,297.1499938964844,293.1499938964844,0.0505077205598354,-1475.5379638671875,304.1454162597656,0.721839189529419,0.0982201024889946,0.09345643222332,293.1163024902344,297.1499938964844,293.1499938964844,0.0495116002857685,-1076.9744873046875,304.1457824707031,0.71914142370224,0.0970357209444046,0.0682107359170913,292.9535827636719,297.1499938964844,293.1499938964844,0.1413898468017578,-3188.34326171875,304.1282958984375,0.933502197265625,0.2143458425998687,0.2022062689065933,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5728256702423096,0.050000000745058,0.2281257659196853,291.1129455566406,291.1499938964844,270.7656555175781,270.038818359375,283.9760437011719,293.2939147949219,291.1124572753906,1.0,0.1776386797428131,1.0,1.0,0.9700731635093688,1.0,-0.7996955513954163,0.3312259614467621,0.4684695601463318,0.1698716729879379,0.0,0.0,0.2766839861869812,23.10175514221192,25.0,-2.5143918991088867,-5756.89306640625,60.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6130676269531,304.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.380859375,18000.0,0.0,0.0,0.1468406170606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1945321410894394,0.1945365220308303,-4.380218797450652e-06,0.0,0.000149024563143,0.0,0.0,7.9911675453186035,0.0,0.0,0.0,0.2857679426670074,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369478277862072,-1179.3609619140625,304.1470642089844,0.680410623550415,0.0824544727802276,0.0746780782938003,293.1117248535156,297.1499938964844,293.1499938964844,0.0509851723909378,-1483.914306640625,304.1453857421875,0.723463237285614,0.098770260810852,0.0939746424555778,293.1158447265625,297.1499938964844,293.1499938964844,0.0499627143144607,-1082.8021240234375,304.1457214355469,0.7207188606262207,0.0975541099905967,0.068570926785469,292.9530944824219,297.1499938964844,293.1499938964844,0.1435565203428268,-3227.416015625,304.1283264160156,0.9384610056877136,0.2169302105903625,0.2046567499637603,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5732032060623169,0.050000000745058,0.2281151562929153,291.1111755371094,291.1499938964844,270.7341003417969,270.00555419921875,283.9630126953125,293.2936096191406,291.11065673828125,1.0,0.1781039983034134,1.0,1.0,0.9700633883476256,1.0,-0.804042637348175,0.3330201804637909,0.4710224866867065,0.1711248457431793,0.0,0.0,0.2794550955295563,23.095569610595703,25.0,-3.726834297180176,-5796.8173828125,61.093048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6101379394531,304.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.1479472517967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1965424567461013,0.1965468525886535,-4.38432152805035e-06,0.0,0.0001501476654084,0.0,0.0,8.086669921875,0.0,0.0,0.0,0.2861476242542267,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372473150491714,-1184.2796630859375,304.14703369140625,0.6817817687988281,0.0827926844358444,0.0749806687235832,293.11138916015625,297.1499938964844,293.1499938964844,0.0514608845114707,-1492.2705078125,304.1453552246094,0.7250637412071228,0.0993200093507766,0.0944927781820297,293.1153869628906,297.1499938964844,293.1499938964844,0.0504130274057388,-1088.625732421875,304.14569091796875,0.7222719192504883,0.0980729684233665,0.0689317286014556,292.9527893066406,297.1499938964844,293.1499938964844,0.1457056254148483,-3266.034912109375,304.1283569335937,0.9432682394981384,0.2194844931364059,0.2070803791284561,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5735686421394348,0.050000000745058,0.2281049042940139,291.1095275878906,291.1499938964844,270.7030944824219,269.9729309082031,283.9500732421875,293.2933349609375,291.1091003417969,1.0,0.1785701811313629,1.0,1.0,0.9700652956962584,1.0,-0.8083572387695312,0.3348041772842407,0.4735530614852905,0.1723645776510238,0.0,0.0,0.282321959733963,23.09109115600586,25.0,-3.907394409179688,-5838.32177734375,61.73366165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,304.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.787109375,18000.0,0.0,0.0,0.1490514278411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1986766904592514,0.1986810863018036,-4.388756224216195e-06,0.0,0.0001512682501925,0.0,0.0,8.188555717468262,0.0,0.0,0.0,0.2865529656410217,4.0,0.0,1.0
319620,293.1245422363281,297.1499938964844,293.1499938964844,0.0375424735248088,-1189.11376953125,304.14703369140625,0.6831333041191101,0.0831290408968925,0.0752817839384079,293.111083984375,297.1499938964844,293.1499938964844,0.0519315302371978,-1500.5411376953125,304.1453552246094,0.7266401052474976,0.0998687893152237,0.0950103402137756,293.114990234375,297.1499938964844,293.1499938964844,0.0508591309189796,-1094.3961181640625,304.1456604003906,0.7237997651100159,0.0985916256904602,0.0692926868796348,292.9526672363281,297.1499938964844,293.1499938964844,0.1478268653154373,-3304.01025390625,304.12841796875,0.9478999376296996,0.2220043241977691,0.2094730883836746,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5739203095436096,0.050000000745058,0.228095069527626,291.1084899902344,291.1499938964844,270.67266845703125,269.9410400390625,283.93731689453125,293.2930603027344,291.1083679199219,1.0,0.1790367811918258,1.0,1.0,0.970067262649536,1.0,-0.8126329183578491,0.3365754783153534,0.4760574400424957,0.1735895276069641,0.0,0.0,0.2852015793323517,23.088483810424805,25.0,-2.39794921875,-5883.72314453125,62.37602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6060791015625,304.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.916015625,18000.0,0.0,0.0,0.1501558274030685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2008829414844513,0.2008873373270034,-4.393476956465747e-06,0.0,0.0001523890678072,0.0,0.0,8.294514656066895,0.0,0.0,0.0,0.2869757711887359,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378292277455329,-1193.786865234375,304.1470642089844,0.6844640374183655,0.0834632292389869,0.0755812376737594,293.1108093261719,297.1499938964844,293.1499938964844,0.0523920394480228,-1508.6260986328125,304.1453552246094,0.7281931042671204,0.1004161015152931,0.0955268740653991,293.1146240234375,297.1499938964844,293.1499938964844,0.0512958541512489,-1100.038330078125,304.1456604003906,0.7253029942512512,0.099109411239624,0.0696533620357513,292.9527587890625,297.1499938964844,293.1499938964844,0.1499076038599014,-3341.1064453125,304.1285705566406,0.9523440599441528,0.2244874686002731,0.2118330597877502,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5742579102516174,0.050000000745058,0.2280856519937515,291.1088256835937,291.1499938964844,270.64288330078125,269.9099426269531,283.9247741699219,293.2928466796875,291.1092529296875,1.0,0.1795033067464828,1.0,1.0,0.9700692296028136,1.0,-0.8168662190437317,0.3383325636386871,0.4785336554050445,0.1747988015413284,0.0,0.0,0.2879188358783722,23.087724685668945,25.0,0.7606112957000732,-5930.9248046875,63.01949691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60418701171875,304.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.80859375,18000.0,0.0,0.0,0.1512646824121475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2030626982450485,0.2030671089887619,-4.3983541218040045e-06,0.0,0.0001535144110675,0.0,0.0,8.399988174438477,0.0,0.0,0.0,0.287398099899292,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0381071791052818,-1198.294189453125,304.1470947265625,0.6857689023017883,0.0837946012616157,0.0758784860372543,293.1105651855469,297.1499938964844,293.1499938964844,0.0528420023620128,-1516.5189208984375,304.1453857421875,0.7297201156616211,0.1009610816836357,0.096041701734066,293.1142578125,297.1499938964844,293.1499938964844,0.0517226532101631,-1105.545654296875,304.1456604003906,0.7267788052558899,0.099625177681446,0.0700131133198738,292.9530639648437,297.1499938964844,293.1499938964844,0.1519424468278885,-3377.23779296875,304.1287536621094,0.9565830826759338,0.2269281297922134,0.2141546159982681,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5745786428451538,0.050000000745058,0.2280767261981964,291.1106872558594,291.1499938964844,270.61376953125,269.879638671875,283.91241455078125,293.29266357421875,291.1114196777344,1.0,0.179969236254692,1.0,1.0,0.9700711965560912,1.0,-0.8210482597351074,0.3400716185569763,0.4809766709804535,0.175990030169487,0.0,0.0,0.2903518974781036,23.089092254638672,25.0,3.445906162261963,-5975.30908203125,63.66300964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024169921875,304.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.748046875,18000.0,0.0,0.0,0.1523760110139846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050856053829193,0.2050900012254715,-4.403152615850559e-06,0.0,0.0001546422863611,0.0,0.0,8.498739242553711,0.0,0.0,0.0,0.2877965271472931,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383819676935672,-1202.745361328125,304.1471252441406,0.6870459318161011,0.0841228291392326,0.076173223555088,293.1103515625,297.1499938964844,293.1499938964844,0.0532878637313842,-1524.3499755859375,304.1454162597656,0.7312199473381042,0.1015026718378067,0.0965539813041687,293.11395263671875,297.1499938964844,293.1499938964844,0.052145455032587,-1111.007568359375,304.14569091796875,0.7282251715660095,0.1001371592283248,0.070370964705944,292.9535522460937,297.1499938964844,293.1499938964844,0.1539455205202102,-3412.69140625,304.1289978027344,0.9606137871742249,0.2293245196342468,0.2164362668991089,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5748819708824158,0.050000000745058,0.2280683070421219,291.1128845214844,291.1499938964844,270.5853576660156,269.8501892089844,283.9002990722656,293.29254150390625,291.1135559082031,1.0,0.1804340481758117,1.0,1.0,0.9700731635093688,1.0,-0.8251746892929077,0.3417906761169433,0.4833839833736419,0.1771620213985443,0.0,0.0,0.2926046550273895,23.09259796142578,25.0,4.623987197875977,-6017.2548828125,64.30579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6015319824219,304.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.974609375,18000.0,0.0,0.0,0.1534808278083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069460302591323,0.2069504410028457,-4.407680989970686e-06,0.0,0.0001557635259814,0.0,0.0,8.590091705322266,0.0,0.0,0.0,0.2881675064563751,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0386555902659893,-1207.179931640625,304.14715576171875,0.6882904767990112,0.084447480738163,0.0764649957418441,293.11016845703125,297.1499938964844,293.1499938964844,0.0537316128611564,-1532.1612548828125,304.1454467773437,0.7326884269714355,0.1020397618412971,0.0970626100897789,293.1137084960937,297.1499938964844,293.1499938964844,0.0525656752288341,-1116.4473876953125,304.1457214355469,0.7296366095542908,0.1006436794996261,0.07072564214468,292.95428466796875,297.1499938964844,293.1499938964844,0.1559188216924667,-3447.519775390625,304.12921142578125,0.9644271731376648,0.2316714078187942,0.2186728715896606,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5751650929450989,0.050000000745058,0.2280604541301727,291.1147766113281,291.1499938964844,270.5577087402344,269.8216552734375,283.888427734375,293.29248046875,291.1153259277344,1.0,0.1808971166610717,1.0,1.0,0.9700857996940612,1.0,-0.8292359709739685,0.343485414981842,0.4857505261898041,0.1783118993043899,0.0,0.0,0.2947585582733154,23.0985107421875,25.0,4.702877998352051,-6057.49267578125,64.94662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6020202636719,304.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90625,18000.0,0.0,0.0,0.1545725613832473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.208704262971878,0.2087086737155914,-4.411937425174983e-06,0.0,0.0001568715088069,0.0,0.0,8.676665306091309,0.0,0.0,0.0,0.2885194718837738,4.0,0.0,1.0
319920,293.1244201660156,297.1499938964844,293.1499938964844,0.0389279201626777,-1211.5958251953125,304.14715576171875,0.689501166343689,0.0847683921456337,0.0767536461353302,293.1100158691406,297.1499938964844,293.1499938964844,0.0541726499795913,-1539.942138671875,304.1454772949219,0.7341243028640747,0.1025718078017234,0.0975668653845787,293.1134948730469,297.1499938964844,293.1499938964844,0.0529823936522007,-1121.852783203125,304.1457214355469,0.7310113906860352,0.1011440232396125,0.0710763558745384,292.9552001953125,297.1499938964844,293.1499938964844,0.1578603088855743,-3481.69140625,304.12945556640625,0.968024730682373,0.2339663207530975,0.2208622545003891,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5754274725914001,0.050000000745058,0.2280531823635101,291.1163330078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768615722656,293.2924499511719,291.11676025390625,1.0,0.1813578307628631,1.0,1.0,0.9700984954833984,1.0,-0.8332275152206421,0.3451540768146515,0.4880734384059906,0.1794386506080627,0.0,0.0,0.2968509495258331,23.106822967529297,25.0,4.366182327270508,-6096.73828125,65.58462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6038513183594,304.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.474609375,18000.0,0.0,0.0,0.1556483954191208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2104152888059616,0.210419699549675,-4.416030606080312e-06,0.0,0.0001579633244546,0.0,0.0,8.761087417602539,0.0,0.0,0.0,0.2888619601726532,4.0,0.0,1.0
319980,293.1244506835937,297.1499938964844,293.1499938964844,0.0391981229186058,-1215.9786376953125,304.1471862792969,0.6906739473342896,0.0850851386785507,0.0770387798547744,293.10992431640625,297.1499938964844,293.1499938964844,0.0546098612248897,-1547.67138671875,304.1455078125,0.7355241775512695,0.1030981466174125,0.0980660542845726,293.11334228515625,297.1499938964844,293.1499938964844,0.0533943884074687,-1127.2071533203125,304.145751953125,0.7323460578918457,0.1016375049948692,0.0714224949479103,292.9563903808594,297.1499938964844,293.1499938964844,0.1597632467746734,-3515.091064453125,304.1297302246094,0.9714019894599916,0.2362031191587448,0.2229983806610107,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5756667256355286,0.050000000745058,0.22804656624794,291.1175842285156,291.1499938964844,270.5048522949219,269.7674865722656,283.8656005859375,293.2924499511719,291.1179504394531,1.0,0.1818154901266098,1.0,1.0,0.9701111912727356,1.0,-0.8371401429176331,0.3467926979064941,0.4903474450111389,0.1805396974086761,0.0,0.0,0.2988806664943695,23.11775016784668,25.0,3.8819172382354736,-6135.10302734375,66.21845245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60693359375,304.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.1567064225673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2120855152606964,0.2120899409055709,-4.42001010014792e-06,0.0,0.0001590370957273,0.0,0.0,8.843717575073242,0.0,0.0,0.0,0.2891967296600342,4.0,0.0,1.0
