time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.12451171875,297.1499938964844,293.1499938964844,0.0394657403230667,-1220.3194580078125,304.147216796875,0.691810667514801,0.085397832095623,0.0773204937577247,293.10986328125,297.1499938964844,293.1499938964844,0.0550426766276359,-1555.3372802734375,304.1455383300781,0.736890435218811,0.1036189720034599,0.0985602661967277,293.1132202148437,297.1499938964844,293.1499938964844,0.0538012161850929,-1132.5032958984375,304.1457824707031,0.733643651008606,0.1021244600415229,0.0717642456293106,292.957763671875,297.1499938964844,293.1499938964844,0.1616266667842865,-3547.705810546875,304.1300354003906,0.9745715260505676,0.2383823245763778,0.2250822782516479,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5758844614028931,0.050000000745058,0.2280405461788177,291.11871337890625,291.1499938964844,270.479736328125,269.741943359375,283.8546447753906,293.2925109863281,291.1190490722656,1.0,0.1822697073221206,1.0,1.0,0.970123827457428,1.0,-0.8409754633903503,0.3484019339084625,0.4925735592842102,0.1816153824329376,0.0,0.0,0.3008546829223633,23.131038665771484,25.0,3.448717832565308,-6172.796875,66.84781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6110534667969,304.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.146484375,18000.0,0.0,0.0,0.1577473431825637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2137224972248077,0.2137269228696823,-4.423922291607596e-06,0.0,0.0001600935065653,0.0,0.0,8.924966812133789,0.0,0.0,0.0,0.2895259261131286,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.039730031043291,-1224.6060791015625,304.1472473144531,0.6929063200950623,0.085705891251564,0.077598288655281,293.1098327636719,297.1499938964844,293.1499938964844,0.0554702468216419,-1562.923583984375,304.14556884765625,0.7382186651229858,0.1041335463523864,0.099048838019371,293.1131591796875,297.1499938964844,293.1499938964844,0.0542019866406917,-1137.7288818359375,304.14581298828125,0.7348997592926025,0.1026041060686111,0.0721010640263557,292.9594116210937,297.1499938964844,293.1499938964844,0.1634422391653061,-3579.39453125,304.13037109375,0.9775275588035583,0.2404953986406326,0.2271055877208709,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5760776400566101,0.050000000745058,0.2280352115631103,291.1197204589844,291.1499938964844,270.45556640625,269.71746826171875,283.84405517578125,293.2926330566406,291.1200561523437,1.0,0.1827195733785629,1.0,1.0,0.9701365232467652,1.0,-0.8447215557098389,0.3499766290187835,0.4947448968887329,0.1826623678207397,0.0,0.0,0.3027671277523041,23.14696884155273,25.0,3.1335434913635254,-6209.79541015625,67.47100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161804199219,304.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44140625,18000.0,0.0,0.0,0.1587684899568557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2153211832046508,0.2153256088495254,-4.42776672571199e-06,0.0,0.0001611298357602,0.0,0.0,9.004594802856445,0.0,0.0,0.0,0.2898487150669098,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399906858801841,-1228.832763671875,304.14727783203125,0.6939619183540344,0.0860093459486961,0.0778721943497657,293.1098327636719,297.1499938964844,293.1499938964844,0.0558923035860061,-1570.4244384765625,304.1455993652344,0.7395104169845581,0.1046420261263847,0.0995318889617919,293.1131286621094,297.1499938964844,293.1499938964844,0.0545965246856212,-1142.8807373046875,304.1458740234375,0.7361164689064026,0.1030767038464546,0.0724331364035606,292.9612731933594,297.1499938964844,293.1499938964844,0.1652087420225143,-3610.14111328125,304.1307067871094,0.980282425880432,0.2425421774387359,0.2290684878826141,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5762472748756409,0.050000000745058,0.2280305176973343,291.1207275390625,291.1499938964844,270.4323425292969,269.69415283203125,283.83380126953125,293.29278564453125,291.1210327148437,1.0,0.1831647455692291,1.0,1.0,0.9701586365699768,1.0,-0.8483788371086121,0.3515166938304901,0.4968621432781219,0.1836804002523422,0.0,0.0,0.3046177327632904,23.16536521911621,25.0,2.9657511711120605,-6246.130859375,68.0876235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222229003906,304.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.751953125,18000.0,0.0,0.0,0.1597694754600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2168819904327392,0.2168864160776138,-4.431547949934611e-06,0.0,0.0001621457049623,0.0,0.0,9.082613945007324,0.0,0.0,0.0,0.2901651859283447,4.0,0.0,1.0
320220,293.1247863769531,297.1499938964844,293.1499938964844,0.0402470342814922,-1232.9879150390625,304.1473083496094,0.6949737668037415,0.0863077044486999,0.0781417861580848,293.10986328125,297.1499938964844,293.1499938964844,0.0563081391155719,-1577.826171875,304.1456604003906,0.7407622933387756,0.1051438599824905,0.1000089272856712,293.1131286621094,297.1499938964844,293.1499938964844,0.0549841038882732,-1147.9486083984375,304.1459045410156,0.7372905611991882,0.1035416796803474,0.0727600678801536,292.9634094238281,297.1499938964844,293.1499938964844,0.166919007897377,-3639.826416015625,304.131103515625,0.9828354120254515,0.2445155084133148,0.230964109301567,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5763911604881287,0.050000000745058,0.2280265241861343,291.1217346191406,291.1499938964844,270.4101257324219,269.6720275878906,283.823974609375,293.29296875,291.1220703125,1.0,0.1836043447256088,1.0,1.0,0.9701808094978333,1.0,-0.8519377112388611,0.3530182540416717,0.4989194869995117,0.1846669614315033,0.0,0.0,0.3063965439796448,23.186399459838867,25.0,2.933584928512573,-6281.66748046875,68.69612121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.111328125,18000.0,0.0,0.0,0.160747617483139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2183969765901565,0.2184014171361923,-4.435254140844336e-06,0.0,0.0001631384075153,0.0,0.0,9.1586275100708,0.0,0.0,0.0,0.2904738485813141,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404989644885063,-1237.070068359375,304.1473388671875,0.6959424614906311,0.0866009593009948,0.0784070640802383,293.10992431640625,297.1499938964844,293.1499938964844,0.0567177385091781,-1585.1278076171875,304.14569091796875,0.7419751882553101,0.1056391596794128,0.1004800498485565,293.1131896972656,297.1499938964844,293.1499938964844,0.0553647801280021,-1152.9326171875,304.1459655761719,0.7384231090545654,0.1039992049336433,0.0730820000171661,292.9657592773437,297.1499938964844,293.1499938964844,0.1685719490051269,-3668.438720703125,304.13153076171875,0.985198140144348,0.2464146614074707,0.2327921241521835,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5765100121498108,0.050000000745058,0.2280232161283493,291.122802734375,291.1499938964844,270.38897705078125,269.6510925292969,283.8145446777344,293.293212890625,291.1231689453125,1.0,0.1840380579233169,1.0,1.0,0.9702029824256896,1.0,-0.8553979992866516,0.3544811010360718,0.5009168982505798,0.185621827840805,0.0,0.0,0.3081015348434448,23.20995140075684,25.0,2.9857282638549805,-6316.32568359375,69.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371154785156,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.161702424287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2198627144098281,0.2198671549558639,-4.438875293999445e-06,0.0,0.0001641074049985,0.0,0.0,9.232439994812012,0.0,0.0,0.0,0.2907738983631134,4.0,0.0,1.0
320340,293.1250915527344,297.1499938964844,293.1499938964844,0.0407458655536174,-1241.0692138671875,304.1473693847656,0.6968626976013184,0.0868884474039077,0.0786674469709396,293.11004638671875,297.1499938964844,293.1499938964844,0.0571204610168933,-1592.3173828125,304.145751953125,0.7431440353393555,0.1061271354556083,0.1009445413947105,293.11328125,297.1499938964844,293.1499938964844,0.0557378306984901,-1157.8231201171875,304.1460266113281,0.7395092844963074,0.1044484078884124,0.0733983367681503,292.9683837890625,297.1499938964844,293.1499938964844,0.1701588779687881,-3695.833251953125,304.13201904296875,0.9873669147491456,0.2482303529977798,0.2345433384180069,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5766007304191589,0.050000000745058,0.2280206829309463,291.1239318847656,291.1499938964844,270.3689270019531,269.6314697265625,283.8055114746094,293.29351806640625,291.1242980957031,1.0,0.1844647824764251,1.0,1.0,0.970225155353546,1.0,-0.8587465286254883,0.3558997213840484,0.5028467774391174,0.1865413337945938,0.0,0.0,0.3097228407859802,23.23628616333008,25.0,3.088380813598633,-6349.9296875,69.88531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459350585937,304.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01171875,18000.0,0.0,0.0,0.162630409002304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212693691253662,0.2212738096714019,-4.442389126779744e-06,0.0,0.0001650491904001,0.0,0.0,9.303543090820312,0.0,0.0,0.0,0.2910632789134979,4.0,0.0,1.0
320400,293.125244140625,297.1499938964844,293.1499938964844,0.0409878529608249,-1244.987548828125,304.1473999023437,0.6977364420890808,0.087170273065567,0.0789230242371559,293.11016845703125,297.1499938964844,293.1499938964844,0.0575165674090385,-1599.3990478515625,304.1457824707031,0.7442706823348999,0.1066080331802368,0.1014026254415512,293.1134033203125,297.1499938964844,293.1499938964844,0.056103590875864,-1162.6240234375,304.1460876464844,0.7405509948730469,0.1048896238207817,0.0737093016505241,292.9712829589844,297.1499938964844,293.1499938964844,0.1716808676719665,-3722.037353515625,304.13250732421875,0.9893566370010376,0.2499639689922332,0.2362194210290908,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5766646862030029,0.050000000745058,0.2280188649892807,291.1251220703125,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2938537597656,291.12548828125,1.0,0.1848843544721603,1.0,1.0,0.9702473282814026,1.0,-0.8619857430458069,0.3572750389575958,0.5047107338905334,0.1874259114265442,0.0,0.0,0.3112635612487793,23.26520347595215,25.0,3.21006178855896,-6382.466796875,70.46382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556396484375,304.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.537109375,18000.0,0.0,0.0,0.1635318100452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2226174473762512,0.2226219028234481,-4.445788363227621e-06,0.0,0.0001659639965509,0.0,0.0,9.371922492980955,0.0,0.0,0.0,0.2913418710231781,4.0,0.0,1.0
320460,293.1253356933594,297.1499938964844,293.1499938964844,0.0412323325872421,-1248.9471435546875,304.1474304199219,0.6986051797866821,0.0874704346060752,0.0791816040873527,293.1101989746094,297.1499938964844,293.1499938964844,0.0579131729900836,-1606.502197265625,304.1458435058594,0.7453901767730713,0.1071061566472053,0.1018625646829605,293.1134338378906,297.1499938964844,293.1499938964844,0.0564691238105297,-1167.4298095703125,304.1461181640625,0.7415832281112671,0.1053469181060791,0.0740209221839904,292.97430419921875,297.1499938964844,293.1499938964844,0.173139214515686,-3747.084228515625,304.1330261230469,0.9911978840827942,0.2516356110572815,0.237822487950325,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5767174959182739,0.050000000745058,0.2280173599720001,291.1263427734375,291.1499938964844,270.3316650390625,269.5954895019531,283.7886047363281,293.2941589355469,291.126708984375,1.0,0.1852965205907821,1.0,1.0,0.9702736139297484,1.0,-0.8651443719863892,0.358619213104248,0.5065251588821411,0.1882829219102859,0.0,0.0,0.3127183020114898,23.29477310180664,25.0,3.275303602218628,-6414.01220703125,71.03323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6662292480469,304.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.1644039452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.223900556564331,0.223905012011528,-4.449057087185793e-06,0.0,0.0001668491167947,0.0,0.0,9.437232971191406,0.0,0.0,0.0,0.2916082441806793,4.0,0.0,1.0
320520,293.1252136230469,297.1499938964844,293.1499938964844,0.041501123458147,-1253.3072509765625,304.1473999023437,0.6995915174484253,0.0878021791577339,0.079465165734291,293.11004638671875,297.1499938964844,293.1499938964844,0.0583322755992412,-1614.028076171875,304.1458435058594,0.7466108202934265,0.1076370552182197,0.1023488044738769,293.1133117675781,297.1499938964844,293.1499938964844,0.0568561777472496,-1172.5313720703125,304.1461181640625,0.7427123188972473,0.1058351248502731,0.07435093075037,292.977294921875,297.1499938964844,293.1499938964844,0.174562782049179,-3771.493896484375,304.133544921875,0.9929878115653992,0.2532733678817749,0.2393836081027984,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5768084526062012,0.050000000745058,0.2280148267745971,291.1274719238281,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2942810058594,291.1277770996094,1.0,0.1857034415006637,1.0,1.0,0.9702998995780944,1.0,-0.868334949016571,0.3599799275398254,0.5083550214767456,0.1891437619924545,0.0,0.0,0.3141085505485534,23.31925201416016,25.0,2.968688488006592,-6445.0595703125,71.60374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6775817871094,304.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.1652464568614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2251250594854354,0.2251295149326324,-4.4521898416860495e-06,0.0,0.0001677041582297,0.0,0.0,9.499733924865724,0.0,0.0,0.0,0.2918634712696075,4.0,0.0,1.0
320580,293.1250305175781,297.1499938964844,293.1499938964844,0.0417949967086315,-1258.0826416015625,304.1473388671875,0.7006948590278625,0.0881560370326042,0.0797731578350067,293.1098022460937,297.1499938964844,293.1499938964844,0.0587764643132686,-1622.0279541015625,304.1457824707031,0.7479380965232849,0.1081929504871368,0.1028627157211303,293.1130676269531,297.1499938964844,293.1499938964844,0.0572668239474296,-1177.95947265625,304.1460876464844,0.7439424395561218,0.1063460558652877,0.0746998861432075,292.9802551269531,297.1499938964844,293.1499938964844,0.1759609282016754,-3795.437255859375,304.13397216796875,0.9947369694709778,0.2548744082450866,0.2409095913171768,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5769389271736145,0.050000000745058,0.2280112206935882,291.1282653808594,291.1499938964844,270.2950134277344,269.5602111816406,283.7713623046875,293.294189453125,291.1284484863281,1.0,0.1861060559749603,1.0,1.0,0.9703261852264404,1.0,-0.8715673685073853,0.3613610565662384,0.5102062821388245,0.19001205265522,0.0,0.0,0.3154754340648651,23.33856773376465,25.0,2.2570245265960693,-6475.95458984375,72.17695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68963623046875,304.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0,18000.0,0.0,0.0,0.1660578697919845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2263136804103851,0.2263181358575821,-4.455203907127725e-06,0.0,0.0001685276365606,0.0,0.0,9.560484886169434,0.0,0.0,0.0,0.2921115458011627,4.0,0.0,1.0
320640,293.124755859375,297.1499938964844,293.1499938964844,0.0421045757830143,-1263.11962890625,304.14727783203125,0.7018641233444214,0.0885229259729385,0.0800956860184669,293.1094970703125,297.1499938964844,293.1499938964844,0.0592374317348003,-1630.352294921875,304.1457214355469,0.7493316531181335,0.1087646484375,0.1033945977687835,293.1127624511719,297.1499938964844,293.1499938964844,0.0576928481459617,-1183.605224609375,304.1460266113281,0.7452337145805359,0.106871023774147,0.0750607475638389,292.9832458496094,297.1499938964844,293.1499938964844,0.1773362159729004,-3818.958984375,304.1343994140625,0.9964297413825988,0.2564400732517242,0.2424029409885406,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.57709139585495,0.050000000745058,0.2280070483684539,291.128662109375,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2939758300781,291.1287536621094,1.0,0.1865052729845047,1.0,1.0,0.9703524708747864,1.0,-0.8748132586479187,0.3627503514289856,0.5120629072189331,0.1908805966377258,0.0,0.0,0.3168541491031647,23.35495376586914,25.0,1.473698616027832,-6507.11279296875,72.75139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020568847656,304.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0703125,18000.0,0.0,0.0,0.1668418794870376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2275045365095138,0.2275089919567108,-4.458174771571066e-06,0.0,0.0001693232916295,0.0,0.0,9.621383666992188,0.0,0.0,0.0,0.2923597991466522,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424265600740909,-1268.36279296875,304.1471862792969,0.7030433416366577,0.0889009609818458,0.0804299265146255,293.109130859375,297.1499938964844,293.1499938964844,0.0597117431461811,-1638.938232421875,304.1456298828125,0.7507394552230835,0.109349749982357,0.103941336274147,293.1124572753906,297.1499938964844,293.1499938964844,0.0581310354173183,-1189.4254150390625,304.1459350585937,0.7465355396270752,0.1074080392718315,0.0754314213991165,292.9862060546875,297.1499938964844,293.1499938964844,0.1786273717880249,-3841.051513671875,304.1348876953125,0.9979658126831056,0.2579708099365234,0.2438051253557205,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5772233009338379,0.050000000745058,0.2280034124851226,291.1288452148437,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.29364013671875,291.12890625,1.0,0.1868997663259506,1.0,1.0,0.9703786969184875,1.0,-0.8779816627502441,0.3641080558300018,0.5138736367225647,0.1917268335819244,0.0,0.0,0.3182464838027954,23.37346076965332,25.0,0.9162542819976808,-6538.45166015625,73.32012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71466064453125,304.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.951171875,18000.0,0.0,0.0,0.1675978451967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2287115901708603,0.2287160456180572,-4.4611579141928814e-06,0.0,0.0001700904977042,0.0,0.0,9.683189392089844,0.0,0.0,0.0,0.2926112413406372,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427575334906578,-1273.75,304.1470947265625,0.7037925720214844,0.0892884954810142,0.0807752385735511,293.1087341308594,297.1499938964844,293.1499938964844,0.0601947344839572,-1647.6944580078125,304.1455383300781,0.7517309784889221,0.1099458113312721,0.1045013964176178,293.1120910644531,297.1499938964844,293.1499938964844,0.0585773214697837,-1195.361083984375,304.1458740234375,0.7474265098571777,0.1079552769660949,0.0758112296462059,292.9886779785156,297.1499938964844,293.1499938964844,0.1791815161705017,-3849.948974609375,304.1366271972656,0.9981803894042968,0.2595579326152801,0.2443335056304931,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5769376158714294,0.050000000745058,0.2280110269784927,291.12921142578125,291.1499938964844,270.239990234375,269.5072631835937,283.74481201171875,293.2931823730469,291.1294860839844,1.0,0.1872722655534744,1.0,1.0,0.970413327217102,1.0,-0.8801925778388977,0.3650552332401275,0.5151373147964478,0.1923175007104873,0.0,0.0,0.3195969462394714,23.440643310546875,25.0,1.7868772745132446,-6567.00634765625,73.79730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273864746094,304.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.927734375,18000.0,0.0,0.0,0.1683276891708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2299194931983947,0.2299239486455917,-4.46417880084482e-06,0.0,0.0001708312047412,0.0,0.0,9.74525260925293,0.0,0.0,0.0,0.2928634285926819,4.0,0.0,1.0
320820,293.1238098144531,297.1499938964844,293.1499938964844,0.0430898889899253,-1279.143798828125,304.1470031738281,0.704330563545227,0.0896834284067154,0.0811293944716453,293.1083068847656,297.1499938964844,293.1499938964844,0.0606774687767028,-1656.4439697265625,304.1454772949219,0.7525151968002319,0.1105502173304557,0.105071946978569,293.1116943359375,297.1499938964844,293.1499938964844,0.0590232498943805,-1201.2884521484375,304.14581298828125,0.7481134533882141,0.1085106432437896,0.0761984512209892,292.99005126953125,297.1499938964844,293.1499938964844,0.1792313009500503,-3850.25537109375,304.1389465332031,0.997665524482727,0.2613298594951629,0.2443477660417556,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5764395594596863,0.050000000745058,0.2280244082212448,291.130859375,291.1499938964844,270.2216796875,269.4896240234375,283.7361755371094,293.2926025390625,291.13153076171875,1.0,0.1876188963651657,1.0,1.0,0.9704479575157166,1.0,-0.8817929625511169,0.3657447397708893,0.51604825258255,0.1927352994680404,0.0,0.0,0.3207149803638458,23.531137466430664,25.0,4.233470439910889,-6592.38720703125,74.20887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,305.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7578125,18000.0,0.0,0.0,0.1690263301134109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2310212105512619,0.23102568089962,-4.46713875135174e-06,0.0,0.0001715402468107,0.0,0.0,9.802410125732422,0.0,0.0,0.0,0.2930961549282074,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434228181838989,-1284.5372314453125,304.1469421386719,0.7049325704574585,0.0900847390294075,0.0814893692731857,293.1078796386719,297.1499938964844,293.1499938964844,0.0611591599881649,-1665.1785888671875,304.1454162597656,0.7533600926399231,0.1111611798405647,0.1056491360068321,293.1112976074219,297.1499938964844,293.1499938964844,0.0594683997333049,-1207.2066650390625,304.145751953125,0.7488605976104736,0.1090728193521499,0.0765905827283859,292.9904479980469,297.1499938964844,293.1499938964844,0.1791976243257522,-3849.146484375,304.1410217285156,0.9971272349357604,0.2632795572280884,0.2442918121814727,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.575987696647644,0.050000000745058,0.2280365973711013,291.133544921875,291.1499938964844,270.2033386230469,269.4719543457031,283.7274475097656,293.2919006347656,291.13433837890625,1.0,0.1879463791847229,1.0,1.0,0.9704825282096864,1.0,-0.8833360075950623,0.3664124011993408,0.5169236660003662,0.1931315213441848,0.0,0.0,0.3215460479259491,23.61445999145508,25.0,5.9382405281066895,-6614.62548828125,74.60038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548217773437,305.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.1696892976760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318968176841735,0.2319012880325317,-4.4697653720504604e-06,0.0,0.0001722130691632,0.0,0.0,9.84849739074707,0.0,0.0,0.0,0.2932864129543304,4.0,0.0,1.0
320940,293.1230773925781,297.1499938964844,293.1499938964844,0.0437622554600238,-1290.0445556640625,304.1468811035156,0.7057801485061646,0.0904928520321846,0.0818541795015335,293.1074523925781,297.1499938964844,293.1499938964844,0.0616465061902999,-1674.039794921875,304.1453857421875,0.7544440627098083,0.1117784455418586,0.1062312945723533,293.11090087890625,297.1499938964844,293.1499938964844,0.0599197037518024,-1213.2227783203125,304.1457214355469,0.749843955039978,0.1096419617533683,0.0769867151975631,292.990234375,297.1499938964844,293.1499938964844,0.1793931275606155,-3852.197509765625,304.1423034667969,0.9970883727073668,0.2653393149375915,0.2445102035999298,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5757498145103455,0.050000000745058,0.2280430197715759,291.135986328125,291.1499938964844,270.1849975585937,269.4543151855469,283.718505859375,293.29107666015625,291.1365051269531,1.0,0.1882631778717041,1.0,1.0,0.9705171585083008,1.0,-0.8852115273475647,0.3672241866588592,0.5179873704910278,0.1936138272285461,0.0,0.0,0.3222282826900482,23.67087745666504,25.0,5.435040473937988,-6635.19921875,75.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701110839844,305.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1703111082315445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2325699031352996,0.2325743734836578,-4.471887677937048e-06,0.0,0.000172844127519,0.0,0.0,9.884197235107422,0.0,0.0,0.0,0.2934363782405853,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441141352057457,-1295.7745361328125,304.1468200683594,0.7067086696624756,0.090908832848072,0.0822251886129379,293.1070251464844,297.1499938964844,293.1499938964844,0.0621457397937774,-1683.1546630859375,304.1452941894531,0.7556053996086121,0.1124027445912361,0.1068193092942237,293.1104736328125,297.1499938964844,293.1499938964844,0.0603835843503475,-1219.4324951171875,304.1456604003906,0.7509052753448486,0.1102190092206001,0.077387697994709,292.9898376464844,297.1499938964844,293.1499938964844,0.1796239465475082,-3855.878662109375,304.1432800292969,0.9971308708190918,0.2674437165260315,0.2447448372840881,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5755729675292969,0.050000000745058,0.2280477732419967,291.13720703125,291.1499938964844,270.1666564941406,269.4366760253906,283.7094421386719,293.2901306152344,291.1373596191406,1.0,0.1885697096586227,1.0,1.0,0.9705517888069152,1.0,-0.8871341943740845,0.3680564761161804,0.519077718257904,0.1941089779138565,0.0,0.0,0.3229564428329468,23.719093322753903,25.0,3.5530714988708496,-6655.3271484375,75.41769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7863464355469,305.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1708924621343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2331977784633636,0.2332022488117218,-4.473662102100207e-06,0.0,0.00017343412037,0.0,0.0,9.917110443115234,0.0,0.0,0.0,0.2935740351676941,4.0,0.0,1.0
321060,293.122314453125,297.1499938964844,293.1499938964844,0.044477391988039,-1301.705078125,304.146728515625,0.7076833248138428,0.0913328900933265,0.082603320479393,293.1065673828125,297.1499938964844,293.1499938964844,0.0626552626490593,-1692.4898681640625,304.1452331542969,0.7568097114562988,0.1130342707037925,0.1074140146374702,293.11004638671875,297.1499938964844,293.1499938964844,0.0608585961163044,-1225.8131103515625,304.14556884765625,0.752011239528656,0.1108042299747467,0.0777942761778831,292.9892578125,297.1499938964844,293.1499938964844,0.1798286437988281,-3859.18603515625,304.14410400390625,0.9971665143966676,0.2695866227149963,0.2449433803558349,293.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5754232406616211,0.050000000745058,0.2280518114566803,291.1374206542969,291.1499938964844,270.1483459472656,269.41900634765625,283.7002868652344,293.2890930175781,291.137451171875,1.0,0.1888658106327057,1.0,1.0,0.9705782532691956,1.0,-0.8890314698219299,0.3688794374465942,0.5201520323753357,0.1945950835943222,0.0,0.0,0.3237691819667816,23.763084411621094,25.0,1.8708243370056152,-6676.23193359375,75.81556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,305.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.171435534954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2338821440935135,0.2338866293430328,-4.475361492950469e-06,0.0,0.0001739852741593,0.0,0.0,9.952532768249512,0.0,0.0,0.0,0.2937191128730774,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448477715253829,-1307.7578125,304.14666748046875,0.7087001204490662,0.091764397919178,0.0829882025718689,293.10614013671875,297.1499938964844,293.1499938964844,0.0631702169775962,-1701.9461669921875,304.1451721191406,0.7580549120903015,0.113672561943531,0.1080150976777076,293.109619140625,297.1499938964844,293.1499938964844,0.0613399259746074,-1232.2930908203125,304.1455078125,0.753159761428833,0.1113971024751663,0.0782061964273452,292.988525390625,297.1499938964844,293.1499938964844,0.1800028830766677,-3861.98876953125,304.1448669433594,0.9971959590911864,0.2717617452144623,0.2451080381870269,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5752990245819092,0.050000000745058,0.2280551493167877,291.1374206542969,291.1499938964844,270.1300048828125,269.4013671875,283.6910705566406,293.2879638671875,291.137451171875,1.0,0.1891528218984604,1.0,1.0,0.9706047773361206,1.0,-0.8909108638763428,0.369695782661438,0.5212150812149048,0.1950746029615402,0.0,0.0,0.3246077597141266,23.80317687988281,25.0,0.9321328401565552,-6697.97119140625,76.20564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.1719463914632797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2346183061599731,0.2346227765083313,-4.477157744986471e-06,0.0,0.0001745037297951,0.0,0.0,9.99061679840088,0.0,0.0,0.0,0.2938736081123352,4.0,0.0,1.0
321180,293.1214599609375,297.1499938964844,293.1499938964844,0.0452242083847522,-1313.9132080078125,304.1465759277344,0.7097493410110474,0.0922033190727233,0.0833798646926879,293.1056823730469,297.1499938964844,293.1499938964844,0.0636894106864929,-1711.4993896484375,304.1451110839844,0.7593406438827515,0.1143176406621933,0.1086226776242256,293.1091613769531,297.1499938964844,293.1499938964844,0.0618263967335224,-1238.8546142578125,304.1454467773437,0.7543506622314453,0.1119976565241813,0.0786235630512237,292.9877319335937,297.1499938964844,293.1499938964844,0.1801435798406601,-3864.236083984375,304.1455383300781,0.9972193837165833,0.2739678025245666,0.2452398240566253,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.575199544429779,0.050000000745058,0.2280578166246414,291.137451171875,291.1499938964844,270.1116638183594,269.3837280273437,283.6817932128906,293.2867431640625,291.1374816894531,1.0,0.1894309669733047,1.0,1.0,0.9706313014030457,1.0,-0.8927724957466125,0.3705054521560669,0.5222670435905457,0.1955477148294448,0.0,0.0,0.3254412412643432,23.83946418762207,25.0,0.5146511793136597,-6720.07763671875,76.58812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,305.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4609375,18000.0,0.0,0.0,0.1724261939525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2353684902191162,0.2353729605674743,-4.479035851545632e-06,0.0,0.0001749906805343,0.0,0.0,10.029582977294922,0.0,0.0,0.0,0.2940318286418915,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456056855618953,-1320.155517578125,304.1465148925781,0.7108200788497925,0.0926484242081642,0.0837772041559219,293.105224609375,297.1499938964844,293.1499938964844,0.0642120689153671,-1721.1361083984375,304.1450500488281,0.7606602311134338,0.1149684712290763,0.109235756099224,293.10870361328125,297.1499938964844,293.1499938964844,0.0623170956969261,-1245.486083984375,304.1453857421875,0.7555769085884094,0.1126046553254127,0.0790455192327499,292.98681640625,297.1499938964844,293.1499938964844,0.1802567690610885,-3866.02880859375,304.1461486816406,0.9972379207611084,0.2761987149715423,0.2453444749116897,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5751205086708069,0.050000000745058,0.2280599176883697,291.13751220703125,291.1499938964844,270.09332275390625,269.3660583496094,283.6724548339844,293.2854309082031,291.1375427246094,1.0,0.1897018551826477,1.0,1.0,0.970657765865326,1.0,-0.8946197628974915,0.3713098764419555,0.5233098864555359,0.1960155367851257,0.0,0.0,0.32626673579216,23.87261199951172,25.0,0.2822650969028473,-6742.24365234375,76.96459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518371582031,305.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1728797703981399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2361142188310623,0.2361186891794204,-4.4809398787037935e-06,0.0,0.0001754509867168,0.0,0.0,10.068450927734377,0.0,0.0,0.0,0.2941901683807373,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0459925569593906,-1326.4915771484375,304.1464538574219,0.711912989616394,0.0930998474359512,0.0841803699731826,293.1047668457031,297.1499938964844,293.1499938964844,0.0647386386990547,-1730.865234375,304.1449890136719,0.7620148062705994,0.1156252026557922,0.1098545417189598,293.1082458496094,297.1499938964844,293.1499938964844,0.062812440097332,-1252.19384765625,304.14532470703125,0.7568397521972656,0.1132182627916336,0.0794721990823745,292.9858703613281,297.1499938964844,293.1499938964844,0.1803426593542099,-3867.37060546875,304.1466979980469,0.9972514510154724,0.2784548103809356,0.2454214245080948,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5750623941421509,0.050000000745058,0.2280614674091339,291.1375732421875,291.1499938964844,270.07501220703125,269.3484191894531,283.6630554199219,293.2840881347656,291.1376037597656,1.0,0.1899653971195221,1.0,1.0,0.970684289932251,1.0,-0.8964526653289795,0.372108906507492,0.524343729019165,0.1964782178401947,0.0,0.0,0.3270897567272186,23.902551651000977,25.0,0.1412358433008194,-6764.4169921875,77.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671264648437,305.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.173305794596672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2368571907281875,0.2368616759777069,-4.482852091314271e-06,0.0,0.0001758833532221,0.0,0.0,10.10726261138916,0.0,0.0,0.0,0.2943485677242279,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0463839024305343,-1332.906982421875,304.1463623046875,0.7130213379859924,0.093556523323059,0.0845883637666702,293.10430908203125,297.1499938964844,293.1499938964844,0.0652683600783348,-1740.6734619140625,304.1449279785156,0.763398289680481,0.1162868812680244,0.1104780733585357,293.1077880859375,297.1499938964844,293.1499938964844,0.0633115544915199,-1258.9666748046875,304.145263671875,0.7581329345703125,0.1138373836874961,0.0799028202891349,292.98486328125,297.1499938964844,293.1499938964844,0.1804062724113464,-3868.345458984375,304.14715576171875,0.9972609877586364,0.2807314693927765,0.2454755306243896,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.575021505355835,0.050000000745058,0.2280625253915786,291.1376037597656,291.1499938964844,270.0566711425781,269.3307800292969,283.6535949707031,293.2826843261719,291.1376037597656,1.0,0.1902228891849517,1.0,1.0,0.9707159399986268,1.0,-0.898273766040802,0.3729034960269928,0.5253702402114868,0.1969364285469055,0.0,0.0,0.3279145658016205,23.92984390258789,25.0,0.0372186191380023,-6786.57763671875,77.70018768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818664550781,305.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1737087965011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2376022487878799,0.2376067340373993,-4.484770670387661e-06,0.0,0.0001762923493515,0.0,0.0,10.146239280700684,0.0,0.0,0.0,0.2945076823234558,4.0,0.0,1.0
321420,293.1197509765625,297.1499938964844,293.1499938964844,0.0467796847224235,-1339.401611328125,304.14630126953125,0.7141451835632324,0.0940184071660041,0.0850011780858039,293.1038818359375,297.1499938964844,293.1499938964844,0.0658012628555297,-1750.5615234375,304.1448974609375,0.7648108005523682,0.1169534921646118,0.1111064031720161,293.1073303222656,297.1499938964844,293.1499938964844,0.0638144463300705,-1265.8046875,304.14520263671875,0.7594565749168396,0.1144619807600975,0.0803373754024505,292.9838256835937,297.1499938964844,293.1499938964844,0.1804478615522384,-3868.956787109375,304.1476135253906,0.9972665309906006,0.2830284535884857,0.2455069571733474,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5749977231025696,0.050000000745058,0.2280631363391876,291.1375732421875,291.1499938964844,270.038330078125,269.3131103515625,283.6441345214844,293.2812194824219,291.1376037597656,1.0,0.1904744505882263,1.0,1.0,0.9707476496696472,1.0,-0.9000833630561829,0.3736938536167145,0.5263895392417908,0.1973904967308044,0.0,0.0,0.3287432193756103,23.954513549804688,25.0,-0.0470001734793186,-6808.70166015625,78.06063079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,305.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.1740894019603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383520156145095,0.2383565008640289,-4.486702437134227e-06,0.0,0.0001766786153893,0.0,0.0,10.185519218444824,0.0,0.0,0.0,0.2946680188179016,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471790395677089,-1345.9619140625,304.1462707519531,0.7152793407440186,0.0944846048951149,0.0854179486632347,293.1034240722656,297.1499938964844,293.1499938964844,0.0663366019725799,-1760.5157470703125,304.14483642578125,0.7662469744682312,0.1176241934299469,0.1117386594414711,293.1068725585937,297.1499938964844,293.1499938964844,0.064320258796215,-1272.69677734375,304.1451721191406,0.7608051300048828,0.1150911152362823,0.0807751715183258,292.9827575683594,297.1499938964844,293.1499938964844,0.1804714649915695,-3869.271484375,304.1479797363281,0.997268795967102,0.2853420376777649,0.2455198019742965,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5749880075454712,0.050000000745058,0.2280633598566055,291.1375427246094,291.1499938964844,270.0199890136719,269.29547119140625,283.6346130371094,293.2797241210937,291.1375427246094,1.0,0.1907211542129516,1.0,1.0,0.970779299736023,1.0,-0.9018835425376892,0.3744808137416839,0.5274027585983276,0.1978410482406616,0.0,0.0,0.32957723736763,23.97702980041504,25.0,-0.1250252276659011,-6830.794921875,78.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,305.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2421875,18000.0,0.0,0.0,0.1744523495435714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2391078919172287,0.239112377166748,-4.488651029532775e-06,0.0,0.0001770469534676,0.0,0.0,10.225177764892578,0.0,0.0,0.0,0.2948299348354339,4.0,0.0,1.0
321540,293.1189270019531,297.1499938964844,293.1499938964844,0.0475822947919368,-1352.5936279296875,304.1462097167969,0.7164262533187866,0.0949554517865181,0.0858390182256698,293.1029968261719,297.1499938964844,293.1499938964844,0.0668747052550315,-1770.542236328125,304.1448059082031,0.7677088975906372,0.1182993054389953,0.1123751997947692,293.1064453125,297.1499938964844,293.1499938964844,0.0648293569684028,-1279.647705078125,304.1451110839844,0.7621809244155884,0.1157251372933387,0.0812164843082428,292.981689453125,297.1499938964844,293.1499938964844,0.1804758012294769,-3869.267822265625,304.1483459472656,0.9972675442695618,0.2876737415790558,0.2455126494169235,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.574993371963501,0.050000000745058,0.2280631512403488,291.1374816894531,291.1499938964844,270.0016784667969,269.27783203125,283.6250915527344,293.2781982421875,291.137451171875,1.0,0.1909626871347427,1.0,1.0,0.9708110094070436,1.0,-0.903673768043518,0.3752641379833221,0.5284096002578735,0.1982879936695099,0.0,0.0,0.3304198682308197,23.99723052978516,25.0,-0.1998645514249801,-6852.84814453125,78.76962280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,305.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.1747973412275314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2398726940155029,0.2398771792650222,-4.490624633035623e-06,0.0,0.000177397072548,0.0,0.0,10.265366554260254,0.0,0.0,0.0,0.2949939966201782,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0479883514344692,-1359.279296875,304.1461486816406,0.7175797820091248,0.095429815351963,0.0862633064389228,293.1025695800781,297.1499938964844,293.1499938964844,0.0674146190285682,-1780.62353515625,304.144775390625,0.7691897749900818,0.1189777553081512,0.1130149513483047,293.1059875488281,297.1499938964844,293.1499938964844,0.0653406679630279,-1286.6431884765625,304.14508056640625,0.7635770440101624,0.116362877190113,0.0816604346036911,292.9805908203125,297.1499938964844,293.1499938964844,0.1804657727479934,-3869.02734375,304.1486511230469,0.9972636699676514,0.2900190353393554,0.2454905360937118,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5750100016593933,0.050000000745058,0.2280626595020294,291.13739013671875,291.1499938964844,269.9833374023437,269.2601623535156,283.6155090332031,293.2766418457031,291.1373596191406,1.0,0.1912003755569458,1.0,1.0,0.9708426594734192,1.0,-0.90545654296875,0.3760449290275574,0.5294116139411926,0.1987320333719253,0.0,0.0,0.3312715590000152,24.01570701599121,28.0,-0.2733610272407532,-6874.88037109375,79.1191177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.1751301437616348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2406471818685531,0.2406516820192337,-4.492624611884821e-06,0.0,0.0001777348370524,0.0,0.0,10.306126594543455,0.0,0.0,0.0,0.2951604127883911,4.0,0.0,1.0
321660,293.1181335449219,297.1499938964844,293.1499938964844,0.048402551561594,-1366.112548828125,304.1461181640625,0.7178747057914734,0.0959045588970184,0.0866944193840026,293.1021728515625,297.1499938964844,293.1499938964844,0.0679618269205093,-1790.868408203125,304.14471435546875,0.7697080373764038,0.1196565255522728,0.1136617362499237,293.1055908203125,297.1499938964844,293.1499938964844,0.0658596381545066,-1293.7626953125,304.14501953125,0.7640302181243896,0.1170012056827545,0.0821098312735557,292.98004150390625,297.1499938964844,293.1499938964844,0.1814380586147308,-3886.054931640625,304.1470947265625,0.997454047203064,0.2922738194465637,0.2465951591730117,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5741747617721558,0.050000000745058,0.2280855178833007,291.1369934082031,291.1499938964844,269.9649963378906,269.2425231933594,283.6053771972656,293.2750549316406,291.13671875,1.0,0.191934734582901,1.0,1.0,0.9708797931671144,1.0,-0.9086415767669678,0.3774339258670807,0.5312076210975647,0.1995437741279602,0.0,0.0,0.3321727216243744,24.175886154174805,28.0,-1.8988655805587769,-6901.51806640625,79.94291687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,305.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8046875,18000.0,0.0,0.0,0.1754536479711532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2414412498474121,0.2414457350969314,-4.494655968301231e-06,0.0,0.0001780631428118,0.0,0.0,10.347935676574709,0.0,0.0,0.0,0.2953313589096069,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488318689167499,-1373.2320556640625,304.1460266113281,0.7174981236457825,0.096379280090332,0.0871291682124137,293.101806640625,297.1499938964844,293.1499938964844,0.0685253962874412,-1801.4737548828125,304.1446533203125,0.7694665789604187,0.120335429906845,0.114312395453453,293.1051940917969,297.1499938964844,293.1499938964844,0.0663949698209762,-1301.145263671875,304.1449584960937,0.7637390494346619,0.1176396757364273,0.0825621932744979,292.9811096191406,297.1499938964844,293.1499938964844,0.1832195669412613,-3917.149169921875,304.1443786621094,0.9977760910987854,0.2942222952842712,0.2485713064670562,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5726750493049622,0.050000000745058,0.2281269878149032,291.1346435546875,291.1499938964844,269.9466552734375,269.224853515625,283.5948181152344,293.27349853515625,291.1336364746094,1.0,0.1929524391889572,1.0,1.0,0.9709169268608092,1.0,-0.9129081964492798,0.3792867660522461,0.5336214303970337,0.2006554901599884,0.0,0.0,0.3334154486656189,24.449125289916992,31.0,-6.188798427581787,-6933.49365234375,81.1451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,305.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.1757798343896865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2423913031816482,0.2423958033323288,-4.496823294175556e-06,0.0,0.0001783941843314,0.0,0.0,10.39746379852295,0.0,0.0,0.0,0.2955342233181,4.0,0.0,1.0
321780,293.117431640625,297.1499938964844,293.1499938964844,0.0492751449346542,-1380.617431640625,304.1459350585937,0.7165651321411133,0.0968530774116516,0.0875668302178382,293.1014709472656,297.1499938964844,293.1499938964844,0.0691043585538864,-1812.42041015625,304.1445617675781,0.7686012387275696,0.1210138201713562,0.1149663776159286,293.1048278808594,297.1499938964844,293.1499938964844,0.0669454336166381,-1308.7735595703125,304.1448669433594,0.7628365755081177,0.1182773113250732,0.0830169022083282,292.984130859375,297.1499938964844,293.1499938964844,0.1856703162193298,-3959.76318359375,304.1409606933594,0.9981752038002014,0.2957659363746643,0.2512520253658294,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5706292390823364,0.050000000745058,0.2281844764947891,291.1300964355469,291.1499938964844,269.9283447265625,269.20721435546875,283.5839233398437,293.27197265625,291.12872314453125,1.0,0.1942371726036071,1.0,1.0,0.9709540605545044,1.0,-0.9180500507354736,0.3815183639526367,0.5365316867828369,0.2020048201084137,0.0,0.0,0.3351954817771911,24.818862915039062,31.0,-10.224760055541992,-6973.80126953125,82.66987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73828125,18000.0,0.0,0.0,0.1761246025562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2437684834003448,0.2437729835510254,-4.499653186940122e-06,0.0,0.000178744085133,0.0,0.0,10.468719482421877,0.0,0.0,0.0,0.2958217263221741,4.0,0.0,1.0
