time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497232116758823,-1388.0999755859375,304.1458740234375,0.7151265144348145,0.0973241925239563,0.0880059003829956,293.10113525390625,297.1499938964844,293.1499938964844,0.0696886107325553,-1823.4981689453125,304.1445007324219,0.7671850919723511,0.1216903403401374,0.1156223937869072,293.1045227050781,297.1499938964844,293.1499938964844,0.0675007402896881,-1316.4908447265625,304.1448059082031,0.7613943815231323,0.1189122647047042,0.083472728729248,292.9892883300781,297.1499938964844,293.1499938964844,0.188692957162857,-4012.06884765625,304.1370849609375,0.9986061453819276,0.2968567013740539,0.2545423209667206,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5681003332138062,0.050000000745058,0.2282570004463195,291.124755859375,291.1499938964844,269.9100036621094,269.1895751953125,283.57275390625,293.27056884765625,291.12335205078125,1.0,0.1957605332136154,1.0,1.0,0.9709911942481996,1.0,-0.9239471554756165,0.3840782940387726,0.5398688912391663,0.2035589814186096,0.0,0.0,0.3374137580394745,25.278642654418945,25.0,-12.683786392211914,-7022.39892578125,84.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.388671875,18000.0,0.0,0.0,0.1765067130327224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2455969452857971,0.2456014454364776,-4.50353536507464e-06,0.0,0.0001791318791219,0.0,0.0,10.563867568969728,0.0,0.0,0.0,0.2962037622928619,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501537285745143,-1395.2843017578125,304.1458435058594,0.715806782245636,0.0977997109293937,0.0884330496191978,293.100830078125,297.1499938964844,293.1499938964844,0.0702553316950798,-1834.2470703125,304.1444702148437,0.7681196331977844,0.1223720535635948,0.1162666901946067,293.10418701171875,297.1499938964844,293.1499938964844,0.0680378451943397,-1323.95703125,304.144775390625,0.7622543573379517,0.119551382958889,0.0839192345738411,292.9950866699219,297.1499938964844,293.1499938964844,0.1893438100814819,-4022.7275390625,304.1383361816406,0.9986732006072998,0.2977502346038818,0.2551032304763794,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5676672458648682,0.050000000745058,0.2282695025205612,291.1201477050781,291.1499938964844,269.89166259765625,269.1719055175781,283.5630187988281,293.26922607421875,291.1195983886719,1.0,0.1960131078958511,1.0,1.0,0.9710283279418944,1.0,-0.92646062374115,0.3851658701896667,0.5412948131561279,0.2042302191257476,0.0,0.0,0.3398778438568115,25.376895904541016,25.0,-9.124743461608888,-7064.7509765625,85.12169647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,305.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4609375,18000.0,0.0,0.0,0.1769367903470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2477959245443344,0.2478004395961761,-4.508544861892005e-06,0.0,0.0001795683492673,0.0,0.0,10.679471015930176,0.0,0.0,0.0,0.2966686189174652,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505418367683887,-1401.6873779296875,304.1459045410156,0.7180753350257874,0.0982782244682312,0.0888551399111747,293.1004943847656,297.1499938964844,293.1499938964844,0.0707737207412719,-1844.00048828125,304.14453125,0.7708481550216675,0.1230572909116745,0.1169062331318855,293.1038818359375,297.1499938964844,293.1499938964844,0.0685265660285949,-1330.6927490234375,304.14483642578125,0.7648714780807495,0.120193101465702,0.0843615531921386,292.9984741210937,297.1499938964844,293.1499938964844,0.1880692690610885,-3999.962158203125,304.142822265625,0.9984915256500244,0.2990477681159973,0.253617376089096,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.568813145160675,0.050000000745058,0.2282362133264541,291.12158203125,291.1499938964844,269.8733215332031,269.1542663574219,283.5543212890625,293.2679748535156,291.12310791015625,1.0,0.1956137865781784,1.0,1.0,0.9711027145385742,1.0,-0.9264437556266784,0.3851682543754577,0.5412755012512207,0.204193502664566,0.0,0.0,0.3416674435138702,25.19848823547364,28.0,2.818051338195801,-7096.87841796875,84.83720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.826171875,18000.0,0.0,0.0,0.177399680018425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2498809099197387,0.2498854249715805,-4.51426694780821e-06,0.0,0.0001800381287466,0.0,0.0,10.791707992553713,0.0,0.0,0.0,0.2971197664737701,4.0,0.0,1.0
322020,293.1163024902344,297.1499938964844,293.1499938964844,0.0509077832102775,-1407.6708984375,304.1459655761719,0.7190095782279968,0.0987499132752418,0.089283563196659,293.1002502441406,297.1499938964844,293.1499938964844,0.071264773607254,-1853.18408203125,304.1446228027344,0.7720937728881836,0.1237362697720527,0.1175529509782791,293.1036376953125,297.1499938964844,293.1499938964844,0.0689878985285759,-1337.010009765625,304.1449279785156,0.7660342454910278,0.1208277493715286,0.0848085656762123,292.9998779296875,297.1499938964844,293.1499938964844,0.188165932893753,-4001.30224609375,304.1438903808594,0.9985182881355286,0.3006881475448608,0.2538297474384308,293.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5686495900154114,0.050000000745058,0.2282409220933914,291.1285705566406,291.1499938964844,269.8550109863281,269.1365966796875,283.5447082519531,293.2667541503906,291.13037109375,1.0,0.196102425456047,1.0,1.0,0.9711771607398988,1.0,-0.928528606891632,0.3860933482646942,0.5424352884292603,0.2046891152858734,0.0,0.0,0.3424068391323089,25.24817276000977,28.0,9.894946098327637,-7123.68359375,85.3105239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,305.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.1778740286827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2511072754859924,0.2511118054389953,-4.519064987107413e-06,0.0,0.0001805195352062,0.0,0.0,10.861197471618652,0.0,0.0,0.0,0.2974096238613128,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0512955822050571,-1414.082763671875,304.14599609375,0.7190734148025513,0.099216416478157,0.0897105932235717,293.1000061035156,297.1499938964844,293.1499938964844,0.0717817321419715,-1862.94189453125,304.1446838378906,0.7723506689071655,0.1244103461503982,0.1181986555457115,293.1034240722656,297.1499938964844,293.1499938964844,0.0694741606712341,-1343.7333984375,304.1449584960937,0.766226053237915,0.1214569061994552,0.085254319012165,293.0018615722656,297.1499938964844,293.1499938964844,0.1893040984869003,-4020.77783203125,304.1429138183594,0.9986780285835266,0.3022055029869079,0.2551441788673401,293.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5676355361938477,0.050000000745058,0.2282703071832656,291.1322937011719,291.1499938964844,269.836669921875,269.11895751953125,283.5346069335937,293.2655944824219,291.1322937011719,1.0,0.1968856155872345,1.0,1.0,0.9712516069412231,1.0,-0.9319633841514589,0.3875946700572967,0.5443687438964844,0.2055697739124298,0.0,0.0,0.3431831896305084,25.447139739990234,31.0,5.170011520385742,-7146.57958984375,86.27941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,305.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.1783506274223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2517890632152557,0.2517935931682586,-4.52202857559314e-06,0.0,0.0001810032117646,0.0,0.0,10.900586128234863,0.0,0.0,0.0,0.2975881099700928,4.0,0.0,1.0
322140,293.11590576171875,297.1499938964844,293.1499938964844,0.0517148822546005,-1421.1011962890625,304.1459655761719,0.7185458540916443,0.0996801033616066,0.090137742459774,293.0998229980469,297.1499938964844,293.1499938964844,0.072335235774517,-1873.4969482421875,304.1446228027344,0.7719311118125916,0.1250813901424408,0.118844486773014,293.1032409667969,297.1499938964844,293.1499938964844,0.0699960589408874,-1351.0277099609375,304.1449279785156,0.7657541632652283,0.1220827922224998,0.0856998860836029,293.00506591796875,297.1499938964844,293.1499938964844,0.1911956816911697,-4053.335205078125,304.1407470703125,0.9989081025123596,0.3034507632255554,0.2572013735771179,293.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5660423636436462,0.050000000745058,0.2283170372247696,291.1300964355469,291.1499938964844,269.8183288574219,269.1012878417969,283.52410888671875,293.264404296875,291.1290283203125,1.0,0.1979517340660095,1.0,1.0,0.9713260531425476,1.0,-0.936310648918152,0.3894917368888855,0.5468189120292664,0.2066980153322219,0.0,0.0,0.3447118401527405,25.75042533874512,31.0,-2.4939725399017334,-7176.9248046875,87.59634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,305.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1788351833820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2528791725635528,0.2528837025165558,-4.524581527221017e-06,0.0,0.0001814949646359,0.0,0.0,10.958684921264648,0.0,0.0,0.0,0.2978323400020599,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521464422345161,-1428.3603515625,304.1459045410156,0.7174922823905945,0.1001413464546203,0.0905658230185508,293.09967041015625,297.1499938964844,293.1499938964844,0.0729024708271026,-1884.3624267578125,304.1445617675781,0.7709155082702637,0.1257498264312744,0.1194910854101181,293.10308837890625,297.1499938964844,293.1499938964844,0.0705313235521316,-1358.543701171875,304.1448669433594,0.7646986246109009,0.1227058693766594,0.0861458778381347,293.0099182128906,297.1499938964844,293.1499938964844,0.1937078684568405,-4096.49609375,304.1378479003906,0.9990000128746032,0.304336816072464,0.259904682636261,293.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5639380216598511,0.050000000745058,0.228379875421524,291.1254577636719,291.1499938964844,269.79998779296875,269.0836486816406,283.51324462890625,293.2632751464844,291.12420654296875,1.0,0.1992707997560501,1.0,1.0,0.9714004397392272,1.0,-0.94145530462265,0.3917359411716461,0.5497193932533264,0.2080422192811966,0.0,0.0,0.3468076288700104,26.1499137878418,25.0,-7.788170337677002,-7217.80810546875,89.23339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,305.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.189453125,18000.0,0.0,0.0,0.179352194070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2545961439609527,0.2546006739139557,-4.528177214524476e-06,0.0,0.0001820196775952,0.0,0.0,11.049447059631348,0.0,0.0,0.0,0.298198252916336,4.0,0.0,1.0
322260,293.1156005859375,297.1499938964844,293.1499938964844,0.0525614582002162,-1435.337890625,304.1459045410156,0.7184886932373047,0.1006084010004997,0.0909824445843696,293.0994873046875,297.1499938964844,293.1499938964844,0.0734526887536048,-1894.9033203125,304.1445617675781,0.7722288370132446,0.1264238208532333,0.1201254874467849,293.1029052734375,297.1499938964844,293.1499938964844,0.0710494071245193,-1365.8193359375,304.1448669433594,0.765925407409668,0.1233342662453651,0.0865826904773712,293.01513671875,297.1499938964844,293.1499938964844,0.1939180493354797,-4099.49853515625,304.1397705078125,0.9990000128746032,0.3050870895385742,0.2599750459194183,293.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5638830065727234,0.050000000745058,0.2283814549446106,291.1213684082031,291.1499938964844,269.7816772460937,269.06597900390625,283.5038452148437,293.2621765136719,291.1209411621094,1.0,0.1993349492549896,1.0,1.0,0.9714689254760742,1.0,-0.943330705165863,0.3925507664680481,0.5507799386978149,0.2085371613502502,0.0,0.0,0.3491396009922027,26.182085037231445,25.0,-5.977382183074951,-7253.6845703125,89.65159606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,305.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.71875,18000.0,0.0,0.0,0.1799187511205673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2567435204982757,0.2567480504512787,-4.533130322670331e-06,0.0,0.0001825946528697,0.0,0.0,11.164408683776855,0.0,0.0,0.0,0.2986604273319244,4.0,0.0,1.0
322320,293.11541748046875,297.1499938964844,293.1499938964844,0.0529356934130191,-1441.5574951171875,304.1459655761719,0.7210121154785156,0.1010805740952491,0.091395616531372,293.0992736816406,297.1499938964844,293.1499938964844,0.0739554390311241,-1904.4541015625,304.1446533203125,0.7753147482872009,0.1271025240421295,0.1207558736205101,293.10272216796875,297.1499938964844,293.1499938964844,0.0715206712484359,-1372.3785400390625,304.1449584960937,0.768891453742981,0.1239672899246215,0.0870164483785629,293.01776123046875,297.1499938964844,293.1499938964844,0.1922616809606552,-4070.28076171875,304.1446533203125,0.998998999595642,0.3062769472599029,0.2580772638320923,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.565361738204956,0.050000000745058,0.2283370494842529,291.1231689453125,291.1499938964844,269.7633361816406,269.04833984375,283.4954833984375,293.2610778808594,291.12469482421875,1.0,0.1987657099962234,1.0,1.0,0.9715373516082764,1.0,-0.9427739977836608,0.392318993806839,0.5504549741744995,0.2083547711372375,0.0,0.0,0.3507896959781647,25.937475204467773,28.0,4.622725009918213,-7280.01171875,89.15010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,305.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.080078125,18000.0,0.0,0.0,0.1805172860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2587688267230987,0.2587733566761017,-4.538882876659045e-06,0.0,0.000183202108019,0.0,0.0,11.275785446166992,0.0,0.0,0.0,0.29910808801651,4.0,0.0,1.0
322380,293.1152648925781,297.1499938964844,293.1499938964844,0.0532912909984588,-1447.41845703125,304.14605712890625,0.7222102284431458,0.1015481278300285,0.0918174162507057,293.09912109375,297.1499938964844,293.1499938964844,0.0744339302182197,-1913.49072265625,304.1447448730469,0.7768878936767578,0.127776488661766,0.1213950812816619,293.1025695800781,297.1499938964844,293.1499938964844,0.0719682499766349,-1378.5689697265625,304.1450500488281,0.7703754305839539,0.1245955005288124,0.0874566659331321,293.018310546875,297.1499938964844,293.1499938964844,0.1919819563627243,-4065.18115234375,304.1460876464844,0.9989851117134094,0.307843416929245,0.2578756213188171,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5655184984207153,0.050000000745058,0.2283323556184768,291.1301574707031,291.1499938964844,269.7449951171875,269.0306701660156,283.4861145019531,293.2599792480469,291.1318664550781,1.0,0.1990950107574463,1.0,1.0,0.9716057777404784,1.0,-0.944325625896454,0.3930160701274872,0.5513095259666443,0.2087058573961258,0.0,0.0,0.3514181971549988,25.930620193481445,28.0,10.50606918334961,-7301.4892578125,89.44290924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915710449219,305.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83203125,18000.0,0.0,0.0,0.1811230480670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2599056363105774,0.2599101960659027,-4.543612249108264e-06,0.0,0.0001838168682297,0.0,0.0,11.342031478881836,0.0,0.0,0.0,0.2993851602077484,4.0,0.0,1.0
322440,293.1151428222656,297.1499938964844,293.1499938964844,0.0536727309226989,-1453.7823486328125,304.1460876464844,0.7225345969200134,0.102012500166893,0.0922399535775184,293.0989990234375,297.1499938964844,293.1499938964844,0.074942298233509,-1923.185791015625,304.144775390625,0.7774434089660645,0.1284471303224563,0.1220349967479705,293.1024475097656,297.1499938964844,293.1499938964844,0.0724451541900634,-1385.233642578125,304.14508056640625,0.7708609700202942,0.1252204179763794,0.0878973603248596,293.0193176269531,297.1499938964844,293.1499938964844,0.1927624195814132,-4078.495361328125,304.1453552246094,0.999004602432251,0.309314101934433,0.2587894797325134,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5648073554039001,0.050000000745058,0.2283535301685333,291.1335754394531,291.1499938964844,269.7266540527344,269.0130310058594,283.4761962890625,293.25885009765625,291.1335144042969,1.0,0.1997300535440445,1.0,1.0,0.9716742634773254,1.0,-0.9472513794898988,0.3943018019199371,0.5529495477676392,0.2094478905200958,0.0,0.0,0.3521380722522735,26.079797744750977,31.0,5.105431079864502,-7320.14794921875,90.25782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838195800781,305.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.1817253679037094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2605281174182892,0.2605326771736145,-4.546448963083094e-06,0.0,0.0001844281505327,0.0,0.0,11.378961563110352,0.0,0.0,0.0,0.2995539307594299,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054087396711111,-1460.7864990234375,304.1460266113281,0.7222604751586914,0.102475956082344,0.0926645472645759,293.098876953125,297.1499938964844,293.1499938964844,0.0754887908697128,-1933.7117919921875,304.1447448730469,0.7772946953773499,0.1291163265705108,0.1226767152547836,293.1023254394531,297.1499938964844,293.1499938964844,0.0729596689343452,-1392.499755859375,304.1450500488281,0.770656168460846,0.1258442252874374,0.0883395373821258,293.02154541015625,297.1499938964844,293.1499938964844,0.1943141967058181,-4105.1787109375,304.14337158203125,0.9990000128746032,0.3105342984199524,0.2604669034481048,293.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5634986758232117,0.050000000745058,0.2283929139375686,291.13116455078125,291.1499938964844,269.7083435058594,268.995361328125,283.4658203125,293.2577209472656,291.130126953125,1.0,0.2006586194038391,1.0,1.0,0.9717426896095276,1.0,-0.9511218667030334,0.3959983587265014,0.555123507976532,0.2104458808898925,0.0,0.0,0.353616863489151,26.33829498291016,31.0,-2.65600848197937,-7347.26123046875,91.44133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,305.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.271484375,18000.0,0.0,0.0,0.1823301315307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2616009414196014,0.2616054713726043,-4.5489659896702506e-06,0.0,0.0001850419066613,0.0,0.0,11.437108993530272,0.0,0.0,0.0,0.2997985780239105,4.0,0.0,1.0
322560,293.11492919921875,297.1499938964844,293.1499938964844,0.0545148067176342,-1468.039794921875,304.1459655761719,0.7214499115943909,0.1029386669397354,0.0930918306112289,293.0987548828125,297.1499938964844,293.1499938964844,0.0760492384433746,-1944.5494384765625,304.1446838378906,0.7765158414840698,0.1297844052314758,0.1233208179473877,293.10223388671875,297.1499938964844,293.1499938964844,0.0734881237149238,-1399.9942626953125,304.1449890136719,0.7698344588279724,0.1264671683311462,0.0887836962938308,293.025390625,297.1499938964844,293.1499938964844,0.196509301662445,-4142.84716796875,304.1405944824219,0.9990000128746032,0.3114047646522522,0.2628200948238373,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.561655580997467,0.050000000745058,0.2284492254257202,291.1265563964844,291.1499938964844,269.69000244140625,268.9776916503906,283.4550476074219,293.2565612792969,291.1253662109375,1.0,0.2018526792526245,1.0,1.0,0.9718083143234252,1.0,-0.955832302570343,0.3980613946914673,0.5577709078788757,0.2116710543632507,0.0,0.0,0.3556420505046844,26.698148727416992,34.0,-7.753137588500977,-7385.51416015625,92.9664077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869384765625,305.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0078125,18000.0,0.0,0.0,0.1829621642827987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2633143067359924,0.2633188664913177,-4.552660811896203e-06,0.0,0.0001856833405327,0.0,0.0,11.529438018798828,0.0,0.0,0.0,0.3001715838909149,4.0,0.0,1.0
322620,293.1148376464844,297.1499938964844,293.1499938964844,0.0549439415335655,-1475.3336181640625,304.1459350585937,0.7201487421989441,0.103399634361267,0.0935212820768356,293.0986633300781,297.1499938964844,293.1499938964844,0.0766111016273498,-1955.429931640625,304.1446228027344,0.7751693725585938,0.1304507851600647,0.1239670440554618,293.1021728515625,297.1499938964844,293.1499938964844,0.0740180537104606,-1407.5211181640625,304.1449279785156,0.7684575915336609,0.1270883381366729,0.0892294868826866,293.0311279296875,297.1499938964844,293.1499938964844,0.1992590427398681,-4189.84130859375,304.1372985839844,0.9990000128746032,0.3118561804294586,0.2657738626003265,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5593318343162537,0.050000000745058,0.2285217046737671,291.121826171875,291.1499938964844,269.6716613769531,268.9600524902344,283.44390869140625,293.25543212890625,291.1206970214844,1.0,0.2032896876335144,1.0,1.0,0.971873939037323,1.0,-0.961290180683136,0.4004518389701843,0.5608383417129517,0.2130977809429168,0.0,0.0,0.3580001294612884,27.154146194458008,34.0,-10.286004066467283,-7432.44140625,94.81354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,305.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.111328125,18000.0,0.0,0.0,0.1836414784193039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2654742896556854,0.2654788494110107,-4.5577580749522895e-06,0.0,0.0001863727520685,0.0,0.0,11.647294044494627,0.0,0.0,0.0,0.3006476461887359,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553722195327281,-1482.6220703125,304.1459045410156,0.7184058427810669,0.1038573086261749,0.0939515382051467,293.0986022949219,297.1499938964844,293.1499938964844,0.0771720483899116,-1966.3048095703125,304.1445617675781,0.7733278870582581,0.1311144083738327,0.1246143728494644,293.10211181640625,297.1499938964844,293.1499938964844,0.0745468065142631,-1415.040283203125,304.1448974609375,0.7665970325469971,0.1277061402797699,0.0896758660674095,293.0388488769531,297.1499938964844,293.1499938964844,0.202491357922554,-4244.8291015625,304.1337280273437,0.9990000128746032,0.3118507266044616,0.2692441344261169,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5565908551216125,0.050000000745058,0.228609412908554,291.1173095703125,291.1499938964844,269.6533203125,268.9423828125,283.4324645996094,293.25439453125,291.1162414550781,1.0,0.2049434930086136,1.0,1.0,0.9719395637512208,1.0,-0.9673892259597778,0.4031246602535248,0.5642645359039307,0.214696779847145,0.0,0.0,0.3606323003768921,27.70005798339844,25.0,-11.441967010498049,-7485.9482421875,96.95906066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447570800781,305.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.970703125,18000.0,0.0,0.0,0.1843768209218979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2679573893547058,0.2679619491100311,-4.5640181269845925e-06,0.0,0.0001871190324891,0.0,0.0,11.784335136413574,0.0,0.0,0.0,0.3012047111988067,4.0,0.0,1.0
322740,293.1146850585937,297.1499938964844,293.1499938964844,0.055774763226509,-1489.46240234375,304.1459045410156,0.7195581793785095,0.104322113096714,0.094364047050476,293.0985107421875,297.1499938964844,293.1499938964844,0.0777073502540588,-1976.67041015625,304.14459228515625,0.7748216986656189,0.1317854523658752,0.1252434998750686,293.1020202636719,297.1499938964844,293.1499938964844,0.0750494301319122,-1422.1795654296875,304.1448974609375,0.7680026888847351,0.1283306330442428,0.0901083052158355,293.0466003417969,297.1499938964844,293.1499938964844,0.2024941891431808,-4243.95849609375,304.13677978515625,0.9990000128746032,0.3117340207099914,0.2690551280975342,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5567402839660645,0.050000000745058,0.2286044657230377,291.11395263671875,291.1499938964844,269.635009765625,268.9247436523437,283.4232177734375,293.25341796875,291.11395263671875,1.0,0.2048218250274658,1.0,1.0,0.9720051288604736,1.0,-0.9689304232597352,0.4037924110889435,0.565138041973114,0.2151159644126892,0.0,0.0,0.3633917272090912,27.69397354125977,25.0,-5.848199367523193,-7527.47900390625,97.26705169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283996582031,305.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5859375,18000.0,0.0,0.0,0.1851669549942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.270718514919281,0.2707231044769287,-4.5713359213550575e-06,0.0,0.0001879209157777,0.0,0.0,11.938347816467283,0.0,0.0,0.0,0.3018321394920349,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561202056705951,-1495.2315673828125,304.1460266113281,0.7228963971138,0.1047933921217918,0.0947696790099144,293.098388671875,297.1499938964844,293.1499938964844,0.0781770274043083,-1985.645263671875,304.14471435546875,0.7788868546485901,0.1324627548456192,0.1258653551340103,293.1018981933594,297.1499938964844,293.1499938964844,0.0754871144890785,-1428.3095703125,304.1450500488281,0.7719302177429199,0.1289608925580978,0.0905349403619766,293.0503845214844,297.1499938964844,293.1499938964844,0.1998494863510131,-4197.767578125,304.14404296875,0.9990000128746032,0.3122947216033935,0.2660900950431824,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5590823292732239,0.050000000745058,0.2285293638706207,291.118408203125,291.1499938964844,269.6166687011719,268.9070739746094,283.4156494140625,293.25244140625,291.1208190917969,1.0,0.2037646770477295,1.0,1.0,0.9720707535743712,1.0,-0.9670287370681764,0.4029672145843506,0.5640615224838257,0.2145852297544479,0.0,0.0,0.3651084005832672,27.2683048248291,28.0,9.528234481811523,-7552.4765625,96.17374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129272460937,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.296875,18000.0,0.0,0.0,0.1859807819128036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2731457650661468,0.2731503546237945,-4.579125288728392e-06,0.0,0.0001887468533823,0.0,0.0,12.077770233154297,0.0,0.0,0.0,0.3023963868618011,4.0,0.0,1.0
322860,293.1144714355469,297.1499938964844,293.1499938964844,0.0564418658614158,-1500.537353515625,304.1461486816406,0.7246766686439514,0.1052585318684578,0.095186099410057,293.0982971191406,297.1499938964844,293.1499938964844,0.0786159932613372,-1993.95654296875,304.1448974609375,0.7811583876609802,0.1331339478492736,0.1264984309673309,293.101806640625,297.1499938964844,293.1499938964844,0.0758946612477302,-1433.9613037109375,304.14520263671875,0.7741015553474426,0.129584714770317,0.0909695997834205,293.0507507324219,297.1499938964844,293.1499938964844,0.1987863332033157,-4179.16259765625,304.14697265625,0.9990000128746032,0.3134825527667999,0.265085905790329,293.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5598737597465515,0.050000000745058,0.2285043895244598,291.1293029785156,291.1499938964844,269.59832763671875,268.889404296875,283.4068908691406,293.2514953613281,291.1318054199219,1.0,0.2038154304027557,1.0,1.0,0.9721623063087464,1.0,-0.9675715565681458,0.4032267034053802,0.5643448233604431,0.2146634608507156,0.0,0.0,0.3654038310050964,27.140464782714844,28.0,17.69493293762207,-7568.05908203125,96.07526397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011779785156,305.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.1867849677801132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2742230296134949,0.2742276191711426,-4.584891030390281e-06,0.0,0.0001895629975479,0.0,0.0,12.145607948303224,0.0,0.0,0.0,0.3026843667030334,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0567992478609085,-1506.54248046875,304.1462097167969,0.7254773378372192,0.1057197004556655,0.0956028550863266,293.0982360839844,297.1499938964844,293.1499938964844,0.0790970176458358,-2003.1923828125,304.1449279785156,0.7822767496109009,0.1338010430335998,0.1271319240331649,293.1017761230469,297.1499938964844,293.1499938964844,0.0763432383537292,-1440.2764892578125,304.145263671875,0.7751410603523254,0.1302044540643692,0.091404415667057,293.0509338378906,297.1499938964844,293.1499938964844,0.1989189684391021,-4181.2568359375,304.14727783203125,0.9990000128746032,0.314702957868576,0.2653151750564575,293.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1351623535156,291.1499938964844,269.5799865722656,268.87176513671875,283.3974304199219,293.25048828125,291.13543701171875,1.0,0.2041897922754287,1.0,1.0,0.9722538590431212,1.0,-0.969635248184204,0.4041396677494049,0.5654956102371216,0.2151767313480377,0.0,0.0,0.3657601475715637,27.196352005004883,31.0,10.97530746459961,-7578.24560546875,96.59231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,305.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.1875645369291305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2745164930820465,0.2745210826396942,-4.587554940371774e-06,0.0,0.000190354156075,0.0,0.0,12.166841506958008,0.0,0.0,0.0,0.3027969598770141,4.0,0.0,1.0
322980,293.1143798828125,297.1499938964844,293.1499938964844,0.0571989603340625,-1513.3687744140625,304.14617919921875,0.7256486415863037,0.1061805859208107,0.0960220247507095,293.0981750488281,297.1499938964844,293.1499938964844,0.0796271711587905,-2013.49951171875,304.1448974609375,0.7826441526412964,0.1344670355319976,0.1277674585580825,293.1017150878906,297.1499938964844,293.1499938964844,0.0768401995301246,-1447.36669921875,304.14520263671875,0.7754440307617188,0.1308237612247467,0.0918409898877143,293.0519104003906,297.1499938964844,293.1499938964844,0.199876919388771,-4197.6533203125,304.14599609375,0.9990000128746032,0.3157692551612854,0.2663430273532867,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5588826537132263,0.050000000745058,0.2285355925559997,291.1337280273437,291.1499938964844,269.5616760253906,268.8540954589844,283.387451171875,293.2493896484375,291.1328430175781,1.0,0.20487642288208,1.0,1.0,0.9723454117774964,1.0,-0.972688853740692,0.405484676361084,0.5672041177749634,0.2159576267004013,0.0,0.0,0.3669685125350952,27.37147521972656,31.0,1.5093480348587036,-7598.07568359375,97.51359558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,305.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.1883241683244705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2753237783908844,0.2753283679485321,-4.589502623275621e-06,0.0,0.00019112508744,0.0,0.0,12.211921691894531,0.0,0.0,0.0,0.3029922246932983,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576140284538269,-1520.4947509765625,304.1461181640625,0.7252637147903442,0.1066422089934349,0.0964450538158416,293.0981140136719,297.1499938964844,293.1499938964844,0.0801741331815719,-2024.1761474609373,304.14483642578125,0.7823441028594971,0.1351329535245895,0.1284062564373016,293.1016845703125,297.1499938964844,293.1499938964844,0.077354185283184,-1454.7315673828125,304.1451416015625,0.775093138217926,0.1314437985420227,0.0922805070877075,293.05419921875,297.1499938964844,293.1499938964844,0.2015063166618347,-4225.5244140625,304.1437683105469,0.9990000128746032,0.3165628910064697,0.2680766880512237,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5575136542320251,0.050000000745058,0.2285792827606201,291.1297607421875,291.1499938964844,269.5433349609375,268.83642578125,283.3769836425781,293.2482604980469,291.1287536621094,1.0,0.2058428227901458,1.0,1.0,0.9724369645118712,1.0,-0.9766234159469604,0.4072152078151703,0.5694082379341125,0.2169763296842575,0.0,0.0,0.3687096238136291,27.654924392700195,34.0,-4.605642318725586,-7630.28369140625,98.8039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.732421875,18000.0,0.0,0.0,0.1890906542539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2768308818340301,0.2768354713916778,-4.592734512698371e-06,0.0,0.0001919029891723,0.0,0.0,12.295246124267578,0.0,0.0,0.0,0.3033290207386017,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058032214641571,-1527.6854248046875,304.14605712890625,0.724363386631012,0.1071041077375412,0.0968721210956573,293.0980834960937,297.1499938964844,293.1499938964844,0.0807236284017562,-2034.9124755859373,304.144775390625,0.781427264213562,0.1357987225055694,0.129048690199852,293.1016540527344,297.1499938964844,293.1499938964844,0.0778711810708046,-1462.1480712890625,304.14508056640625,0.7741387486457825,0.1320642530918121,0.0927232056856155,293.0582275390625,297.1499938964844,293.1499938964844,0.2037287801504135,-4263.3935546875,304.1408386230469,0.9990000128746032,0.3169860541820526,0.2704580128192901,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5556300282478333,0.050000000745058,0.2286404073238372,291.125732421875,291.1499938964844,269.5249938964844,268.8187866210937,283.3660888671875,293.2471008300781,291.124755859375,1.0,0.2070711404085159,1.0,1.0,0.9725285172462464,1.0,-0.9813694953918456,0.4093018770217895,0.5720675587654114,0.2182135730981826,0.0,0.0,0.3707353174686432,28.04228973388672,34.0,-7.799859046936035,-7671.6875,100.44815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77947998046875,305.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.826171875,18000.0,0.0,0.0,0.1898843646049499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2787690460681915,0.2787736654281616,-4.597483894031029e-06,0.0,0.0001927084958879,0.0,0.0,12.404234886169434,0.0,0.0,0.0,0.303769588470459,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584525577723979,-1534.925048828125,304.1460266113281,0.7230032682418823,0.1075649708509445,0.0973021164536476,293.0980529785156,297.1499938964844,293.1499938964844,0.0812751501798629,-2045.698974609375,304.14471435546875,0.7799669504165649,0.1364635378122329,0.1296940296888351,293.1015930175781,297.1499938964844,293.1499938964844,0.078390397131443,-1469.60498046875,304.1450500488281,0.7726531028747559,0.1326838284730911,0.0931682884693145,293.06414794921875,297.1499938964844,293.1499938964844,0.2064795792102813,-4310.06640625,304.13751220703125,0.9990000128746032,0.3169852495193481,0.2734065353870392,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5532962679862976,0.050000000745058,0.2287178635597229,291.1217346191406,291.1499938964844,269.50665283203125,268.8011169433594,283.3548278808594,293.2459716796875,291.1207580566406,1.0,0.2085346728563308,1.0,1.0,0.9726204872131348,1.0,-0.9868258237838744,0.4117016196250915,0.575124204158783,0.2196416556835174,0.0,0.0,0.3730213344097137,28.526330947875977,25.0,-9.619302749633787,-7720.04638671875,102.42044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80078125,18000.0,0.0,0.0,0.1907120496034622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2810094058513641,0.2810139954090118,-4.603400611813413e-06,0.0,0.0001935484906425,0.0,0.0,12.531793594360352,0.0,0.0,0.0,0.3042893409729004,4.0,0.0,1.0
323220,293.1141357421875,297.1499938964844,293.1499938964844,0.0588497593998909,-1541.7576904296875,304.1460266113281,0.7244634628295898,0.1080353185534477,0.0977160632610321,293.09796142578125,297.1499938964844,293.1499938964844,0.081803448498249,-2056.0166015625,304.14471435546875,0.7818526029586792,0.1371377855539322,0.1303226053714752,293.1015319824219,297.1499938964844,293.1499938964844,0.0788863897323608,-1476.7188720703125,304.1450500488281,0.7744511961936951,0.1333127319812774,0.0936009362339973,293.070068359375,297.1499938964844,293.1499938964844,0.2060609608888626,-4302.1708984375,304.1406555175781,0.9990000128746032,0.3169074654579162,0.2727757394313812,293.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5537953972816467,0.050000000745058,0.2287010252475738,291.11871337890625,291.1499938964844,269.48834228515625,268.783447265625,283.34588623046875,293.2448425292969,291.1187438964844,1.0,0.2082373648881912,1.0,1.0,0.9727124571800232,1.0,-0.9878236651420592,0.412127673625946,0.5756959915161133,0.2199274003505706,0.0,0.0,0.3754253387451172,28.450267791748047,25.0,-4.772530555725098,-7756.41943359375,102.50611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623596191406,305.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.443359375,18000.0,0.0,0.0,0.1915704309940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2835180163383484,0.2835226356983185,-4.610353698808467e-06,0.0,0.0001944196410477,0.0,0.0,12.676121711730955,0.0,0.0,0.0,0.3048780560493469,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591925717890262,-1547.55615234375,304.1461181640625,0.7280638217926025,0.1085145398974418,0.0981252864003181,293.09783935546875,297.1499938964844,293.1499938964844,0.0822682231664657,-2064.97265625,304.14483642578125,0.786311149597168,0.1378203630447387,0.1309458315372467,293.1014099121094,297.1499938964844,293.1499938964844,0.0793201401829719,-1482.8529052734375,304.1451416015625,0.7787812948226929,0.1339500397443771,0.0940296277403831,293.072021484375,297.1499938964844,293.1499938964844,0.2030491530895233,-4250.04150390625,304.1478576660156,0.9990000128746032,0.3175325989723205,0.2694344520568847,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5564398169517517,0.050000000745058,0.2286137342453003,291.12322998046875,291.1499938964844,269.4700012207031,268.76580810546875,283.33868408203125,293.24371337890625,291.1255798339844,1.0,0.2070224285125732,1.0,1.0,0.9728043675422668,1.0,-0.9854641556739808,0.4110892117023468,0.5743749141693115,0.2192950844764709,0.0,0.0,0.3768075406551361,27.953657150268555,28.0,9.826725959777832,-7776.42724609375,101.16825103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548522949219,305.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.192428857088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2856723964214325,0.2856770157814026,-4.617717422661372e-06,0.0,0.0001952908205566,0.0,0.0,12.80423641204834,0.0,0.0,0.0,0.3053956031799316,4.0,0.0,1.0
323340,293.1139221191406,297.1499938964844,293.1499938964844,0.0595140159130096,-1552.9296875,304.146240234375,0.7301198244094849,0.1089895293116569,0.0985476747155189,293.0977478027344,297.1499938964844,293.1499938964844,0.0827043280005455,-2073.298095703125,304.1449890136719,0.7889313101768494,0.1384986340999603,0.131582573056221,293.101318359375,297.1499938964844,293.1499938964844,0.0797262340784072,-1488.5396728515625,304.1452941894531,0.7813096046447754,0.1345831155776977,0.0944683775305748,293.070556640625,297.1499938964844,293.1499938964844,0.2016329616308212,-4225.63134765625,304.1507568359375,0.9990000128746032,0.318808376789093,0.2680610716342926,293.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5575257539749146,0.050000000745058,0.2285785973072052,291.13397216796875,291.1499938964844,269.45166015625,268.7481384277344,283.3302307128906,293.2425537109375,291.1363525390625,1.0,0.2069280445575714,1.0,1.0,0.9728963375091552,1.0,-0.985568106174469,0.4111495912075043,0.5744185447692871,0.219274565577507,0.0,0.0,0.3768070042133331,27.766300201416016,28.0,17.44779396057129,-7787.98974609375,100.87657928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515869140625,305.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.38671875,18000.0,0.0,0.0,0.1932558566331863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2864662706851959,0.286470890045166,-4.622891083272407e-06,0.0,0.0001961301313713,0.0,0.0,12.857979774475098,0.0,0.0,0.0,0.3056241273880005,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0598744824528694,-1559.070556640625,304.1462707519531,0.7311862707138062,0.1094619408249855,0.0989721044898033,293.0976867675781,297.1499938964844,293.1499938964844,0.0831865444779396,-2082.6357421875,304.14501953125,0.790362536907196,0.1391742825508117,0.132221519947052,293.10125732421875,297.1499938964844,293.1499938964844,0.0801774933934211,-1494.9561767578125,304.14532470703125,0.782669186592102,0.1352138966321945,0.0949088558554649,293.0688781738281,297.1499938964844,293.1499938964844,0.2014334499835968,-4222.212890625,304.15093994140625,0.9990000128746032,0.3201428949832916,0.2679365277290344,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.557624101638794,0.050000000745058,0.2285753935575485,291.1394958496094,291.1499938964844,269.4333190917969,268.73046875,283.32098388671875,293.2413330078125,291.1396789550781,1.0,0.207168847322464,1.0,1.0,0.9729882478713988,1.0,-0.9872190952301024,0.4118776619434356,0.5753414034843445,0.219694897532463,0.0,0.0,0.3769101500511169,27.77034950256348,31.0,10.504218101501465,-7794.99365234375,101.2348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,305.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.1940386295318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286478728055954,0.2864833474159241,-4.624769189831568e-06,0.0,0.0001969245349755,0.0,0.0,12.863490104675291,0.0,0.0,0.0,0.3056721687316894,4.0,0.0,1.0
323460,293.11376953125,297.1499938964844,293.1499938964844,0.0602783039212226,-1566.058837890625,304.1462097167969,0.7316080331802368,0.1099352091550827,0.0994002670049667,293.0976257324219,297.1499938964844,293.1499938964844,0.0837195441126823,-2093.080078125,304.1449584960937,0.7910143136978149,0.1398500949144363,0.1328639835119247,293.1011657714844,297.1499938964844,293.1499938964844,0.0806787982583046,-1502.1754150390625,304.145263671875,0.7832624912261963,0.1358457505702972,0.0953523814678192,293.0679931640625,297.1499938964844,293.1499938964844,0.2020756304264068,-4233.3369140625,304.14959716796875,0.9990000128746032,0.3213475048542022,0.268628865480423,293.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5570768117904663,0.050000000745058,0.2285929918289184,291.13787841796875,291.1499938964844,269.4150085449219,268.7128295898437,283.3111267089844,293.2400207519531,291.1369934082031,1.0,0.2077314704656601,1.0,1.0,0.9730691313743592,1.0,-0.989887833595276,0.4130517840385437,0.5768360495567322,0.2203906625509262,0.0,0.0,0.3778616189956665,27.89883613586425,31.0,1.1897984743118286,-7812.39794921875,102.02120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574462890625,305.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1947832554578781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2870407402515411,0.2870453596115112,-4.625982001016382e-06,0.0,0.0001976802304852,0.0,0.0,12.89524269104004,0.0,0.0,0.0,0.3058130145072937,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0606974065303802,-1573.3468017578125,304.1461486816406,0.7314540147781372,0.1104101464152336,0.0998333767056465,293.0975341796875,297.1499938964844,293.1499938964844,0.0842695236206054,-2103.892333984375,304.1448669433594,0.7909672856330872,0.1405269205570221,0.1335110068321228,293.1011047363281,297.1499938964844,293.1499938964844,0.0811973884701728,-1509.6707763671875,304.1451721191406,0.7831692099571228,0.1364796012639999,0.095799945294857,293.0684509277344,297.1499938964844,293.1499938964844,0.2034083306789398,-4256.2373046875,304.1472473144531,0.9990000128746032,0.3222967982292175,0.2700507342815399,293.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5559520125389099,0.050000000745058,0.2286294996738433,291.1339416503906,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2386169433594,291.1329650878906,1.0,0.208584114909172,1.0,1.0,0.9731500148773192,1.0,-0.9934713244438172,0.4146271347999573,0.5788441300392151,0.2213335484266281,0.0,0.0,0.3793197870254516,28.14047622680664,34.0,-4.688274383544922,-7842.48193359375,103.19951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76202392578125,305.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.134765625,18000.0,0.0,0.0,0.1955178678035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2883092761039734,0.2883138954639435,-4.628610440704506e-06,0.0,0.00019842578331,0.0,0.0,12.966742515563965,0.0,0.0,0.0,0.306101530790329,4.0,0.0,1.0
323580,293.11358642578125,297.1499938964844,293.1499938964844,0.0611203573644161,-1580.713134765625,304.14605712890625,0.730766236782074,0.1108862683176994,0.1002714708447456,293.09747314453125,297.1499938964844,293.1499938964844,0.0848230421543121,-2114.7802734375,304.1448059082031,0.7902722954750061,0.1412045955657959,0.1341627836227417,293.1010131835937,297.1499938964844,293.1499938964844,0.0817200988531112,-1517.2315673828125,304.1451110839844,0.7824395895004272,0.1371150910854339,0.0962516590952873,293.0706787109375,297.1499938964844,293.1499938964844,0.2053565979003906,-4289.5126953125,304.1441955566406,0.9990000128746032,0.3228945434093475,0.2721452713012695,293.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5542941093444824,0.050000000745058,0.2286841124296188,291.1300048828125,291.1499938964844,269.3783264160156,268.677490234375,283.2899780273437,293.2372131347656,291.12908935546875,1.0,0.2097082138061523,1.0,1.0,0.9732308387756348,1.0,-0.9979005455970764,0.416574478149414,0.5813260674476624,0.2225047051906585,0.0,0.0,0.3810532093048095,28.49016571044922,34.0,-7.735918521881103,-7881.95458984375,104.75260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7649230957031,305.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.05078125,18000.0,0.0,0.0,0.1962616592645645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2900100648403168,0.2900146842002868,-4.632826403394574e-06,0.0,0.0001991806348087,0.0,0.0,13.06468105316162,0.0,0.0,0.0,0.306496798992157,4.0,0.0,1.0
