time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0615463182330131,-1588.1444091796875,304.14599609375,0.7296133041381836,0.1113621741533279,0.1007132977247238,293.097412109375,297.1499938964844,293.1499938964844,0.0853797793388366,-2125.73779296875,304.1447448730469,0.7890136241912842,0.1418822556734085,0.1348184049129486,293.1009216308594,297.1499938964844,293.1499938964844,0.0822463035583496,-1524.849365234375,304.1450500488281,0.7811567187309265,0.137750819325447,0.0967065840959549,293.0748291015625,297.1499938964844,293.1499938964844,0.207846850156784,-4331.826171875,304.1407165527344,0.9990000128746032,0.3230871558189392,0.2748216986656189,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5521767735481262,0.050000000745058,0.228755310177803,291.1260681152344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2357788085937,291.1251220703125,1.0,0.2110720425844192,1.0,1.0,0.973311722278595,1.0,-1.0030611753463743,0.4188445508480072,0.5842165946960449,0.2238731980323791,0.0,0.0,0.3830412030220032,28.938268661499023,37.0,-9.577670097351074,-7928.3505859375,106.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.91015625,18000.0,0.0,0.0,0.1970228999853134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2920062839984894,0.2920109033584595,-4.638231530407211e-06,0.0,0.0001999531959882,0.0,0.0,13.181239128112791,0.0,0.0,0.0,0.3069716095924377,4.0,0.0,1.0
323700,293.11346435546875,297.1499938964844,293.1499938964844,0.0619750507175922,-1595.6385498046875,304.1459655761719,0.7280322313308716,0.1118362993001937,0.1011575385928154,293.09735107421875,297.1499938964844,293.1499938964844,0.0859401598572731,-2136.775146484375,304.1446838378906,0.7872393727302551,0.1425587832927703,0.1354769617319107,293.1008605957031,297.1499938964844,293.1499938964844,0.0827760100364685,-1532.5257568359375,304.1449890136719,0.7793682217597961,0.1383851915597915,0.0971636921167373,293.0809936523437,297.1499938964844,293.1499938964844,0.2108465731143951,-4382.541015625,304.136962890625,0.9990000128746032,0.3228247761726379,0.2780332863330841,293.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5496444702148438,0.050000000745058,0.2288426607847213,291.1219787597656,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2344055175781,291.1210021972656,1.0,0.2126607745885849,1.0,1.0,0.9733925461769104,1.0,-1.0088926553726196,0.421411782503128,0.5874808430671692,0.2254225313663482,0.0,0.0,0.3853203356266022,29.48191261291504,37.0,-10.687002182006836,-7981.2041015625,108.87120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90625,18000.0,0.0,0.0,0.1978087723255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2943223118782043,0.2943269610404968,-4.644742148229852e-06,0.0,0.000200750757358,0.0,0.0,13.317673683166504,0.0,0.0,0.0,0.307529866695404,4.0,0.0,1.0
323760,293.1134033203125,297.1499938964844,293.1499938964844,0.0624042153358459,-1603.1533203125,304.1459045410156,0.7260835766792297,0.1123070269823074,0.1016024202108383,293.0973205566406,297.1499938964844,293.1499938964844,0.0865021347999572,-2147.849853515625,304.1446228027344,0.7850290536880493,0.1432328969240188,0.1361369490623474,293.100830078125,297.1499938964844,293.1499938964844,0.0833068266510963,-1540.2242431640625,304.1449279785156,0.7771528363227844,0.1390164494514465,0.0976215451955795,293.0892333984375,297.1499938964844,293.1499938964844,0.2142967581748962,-4440.57470703125,304.133056640625,0.9990000128746032,0.3220861554145813,0.2817110121250152,293.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5467687845230103,0.050000000745058,0.2289449572563171,291.1178283691406,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2331237792969,291.11688232421875,1.0,0.2144482582807541,1.0,1.0,0.973516881465912,1.0,-1.0153049230575562,0.4242362380027771,0.5910687446594238,0.2271269857883453,0.0,0.0,0.3878813087940216,30.11345100402832,25.0,-11.170415878295898,-8039.900390625,111.40162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,305.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7578125,18000.0,0.0,0.0,0.1986288577318191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2969732284545898,0.2969779074192047,-4.6523714445356745e-06,0.0,0.0002015830395976,0.0,0.0,13.47507095336914,0.0,0.0,0.0,0.3081745505332947,4.0,0.0,1.0
323820,293.1133117675781,297.1499938964844,293.1499938964844,0.062799796462059,-1610.0631103515625,304.1459350585937,0.7277306318283081,0.1127882152795791,0.1020236834883689,293.09722900390625,297.1499938964844,293.1499938964844,0.0870306417346,-2158.233642578125,304.1446228027344,0.78714519739151,0.1439178138971328,0.136772871017456,293.1007385253906,297.1499938964844,293.1499938964844,0.0838037654757499,-1547.41064453125,304.1449584960937,0.779188871383667,0.1396578401327133,0.0980610847473144,293.0970153808594,297.1499938964844,293.1499938964844,0.2136627733707428,-4428.765625,304.1374206542969,0.9990000128746032,0.3213228285312652,0.2808087468147278,293.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5474709272384644,0.050000000745058,0.2289195358753204,291.1151123046875,291.1499938964844,269.30499267578125,268.6068420410156,283.2468566894531,293.2318725585937,291.11553955078125,1.0,0.213959515094757,1.0,1.0,0.973641276359558,1.0,-1.01599383354187,0.424506664276123,0.5914871692657471,0.227382406592369,0.0,0.0,0.3905027210712433,29.989038467407227,25.0,-3.7183001041412354,-8081.00439453125,111.34217071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,305.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.251953125,18000.0,0.0,0.0,0.1994830965995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2999077141284942,0.2999123632907867,-4.661159891838906e-06,0.0,0.0002024499844992,0.0,0.0,13.65119457244873,0.0,0.0,0.0,0.3088940680027008,4.0,0.0,1.0
323880,293.1131896972656,297.1499938964844,293.1499938964844,0.0631209835410118,-1615.5380859375,304.1460876464844,0.7321598529815674,0.1132798045873642,0.1024364829063415,293.0971069335937,297.1499938964844,293.1499938964844,0.0874718427658081,-2166.73193359375,304.1448059082031,0.7926246523857117,0.1446125358343124,0.1373996138572693,293.1005859375,297.1499938964844,293.1499938964844,0.0842151120305061,-1553.2374267578125,304.1451110839844,0.7845412492752075,0.1403087973594665,0.0984935611486435,293.09930419921875,297.1499938964844,293.1499938964844,0.2096572369337082,-4359.828125,304.1470642089844,0.9990000128746032,0.3215369284152984,0.2764101028442383,293.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5509224534034729,0.050000000745058,0.2287979871034622,291.122314453125,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306213378906,291.12548828125,1.0,0.2122561186552047,1.0,1.0,0.9737656116485596,1.0,-1.0123378038406372,0.4228655993938446,0.589472234249115,0.2264650017023086,0.0,0.0,0.3916976451873779,29.292932510375977,25.0,15.148085594177246,-8098.6142578125,109.31652069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480163574219,305.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.990234375,18000.0,0.0,0.0,0.2003323882818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3022474348545074,0.3022521138191223,-4.670171620091423e-06,0.0,0.0002033119089901,0.0,0.0,13.797852516174316,0.0,0.0,0.0,0.3094835877418518,4.0,0.0,1.0
323940,293.1130676269531,297.1499938964844,293.1499938964844,0.0634109005331993,-1620.392333984375,304.1462707519531,0.7356579899787903,0.1137687042355537,0.1028605177998542,293.09698486328125,297.1499938964844,293.1499938964844,0.0878724977374076,-2174.3408203125,304.14501953125,0.7969736456871033,0.1453043520450592,0.138037770986557,293.1004943847656,297.1499938964844,293.1499938964844,0.0845871344208717,-1558.428955078125,304.14532470703125,0.7887919545173645,0.1409567892551422,0.0989343598484993,293.09619140625,297.1499938964844,293.1499938964844,0.2065558284521103,-4306.705078125,304.1531677246094,0.9990000128746032,0.3227900266647339,0.273234486579895,293.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5534317493438721,0.050000000745058,0.2287125438451767,291.1369934082031,291.1499938964844,269.2683410644531,268.5715026855469,283.234130859375,293.2293395996094,291.1402587890625,1.0,0.2113928943872451,1.0,1.0,0.973889946937561,1.0,-1.0102249383926392,0.4219237267971039,0.5883011817932129,0.2259129881858825,0.0,0.0,0.3911049365997314,28.80891227722168,25.0,25.780635833740234,-8098.28662109375,108.01189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.705078125,18000.0,0.0,0.0,0.2011315822601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3026735782623291,0.3026782572269439,-4.675589934777236e-06,0.0,0.0002041229890892,0.0,0.0,13.835005760192873,0.0,0.0,0.0,0.3096451163291931,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637383610010147,-1625.997802734375,304.1463623046875,0.7387297749519348,0.1142572835087776,0.1032851934432983,293.0968933105469,297.1499938964844,293.1499938964844,0.0883184522390365,-2182.94775390625,304.1451110839844,0.8007901310920715,0.1459955722093582,0.1386764943599701,293.1003723144531,297.1499938964844,293.1499938964844,0.0850032866001129,-1564.3385009765625,304.1454162597656,0.7925256490707397,0.1416046917438507,0.0993756800889968,293.090576171875,297.1499938964844,293.1499938964844,0.2040413171052932,-4263.7978515625,304.1571350097656,0.9990000128746032,0.3245717883110046,0.2706128358840942,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5555067658424377,0.050000000745058,0.2286435961723327,291.1466064453125,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.2279663085937,291.1477966308594,1.0,0.2106058001518249,1.0,1.0,0.9740142822265624,1.0,-1.0088014602661133,0.4212744534015655,0.5875269770622253,0.2255747318267822,0.0,0.0,0.3903246521949768,28.422908782958984,28.0,20.82421112060547,-8085.61474609375,107.0327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.2018540650606155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3018998205661773,0.3019044995307922,-4.676054231822491e-06,0.0,0.0002048562164418,0.0,0.0,13.795778274536133,0.0,0.0,0.0,0.3095149993896484,4.0,0.0,1.0
324060,293.11285400390625,297.1499938964844,293.1499938964844,0.064113400876522,-1632.5379638671875,304.1463317871094,0.7408319711685181,0.1147471964359283,0.1037174686789512,293.0968017578125,297.1499938964844,293.1499938964844,0.0888200104236602,-2192.76025390625,304.14508056640625,0.8034230470657349,0.1466870605945587,0.1393225193023681,293.10028076171875,297.1499938964844,293.1499938964844,0.085474282503128,-1571.1256103515625,304.1453857421875,0.7950946688652039,0.1422542631626129,0.0998230725526809,293.08380126953125,297.1499938964844,293.1499938964844,0.2027124315500259,-4241.4501953125,304.158203125,0.9990000128746032,0.3266542851924896,0.2692192196846008,293.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5566093921661377,0.050000000745058,0.2286075502634048,291.149169921875,291.1499938964844,269.2316589355469,268.53619384765625,283.2188720703125,293.2264404296875,291.1492004394531,1.0,0.2103945314884185,1.0,1.0,0.9740973114967346,1.0,-1.0089151859283447,0.4213080108165741,0.587607204914093,0.2256377041339874,0.0,0.0,0.3900961279869079,28.232749938964844,28.0,11.54068660736084,-8081.38427734375,106.7317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691345214844,305.6799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.2024976462125778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3013492226600647,0.3013539016246795,-4.674609954236075e-06,0.0,0.0002055093646049,0.0,0.0,13.763036727905272,0.0,0.0,0.0,0.3093965947628021,4.0,0.0,1.0
324120,293.1127319335937,297.1499938964844,293.1499938964844,0.064517043530941,-1639.6405029296875,304.1462707519531,0.7421443462371826,0.1152407526969909,0.10415680706501,293.0966796875,297.1499938964844,293.1499938964844,0.0893542990088462,-2203.27783203125,304.14501953125,0.805100679397583,0.147380992770195,0.1399748921394348,293.10015869140625,297.1499938964844,293.1499938964844,0.0859782993793487,-1578.4381103515625,304.14532470703125,0.7967219352722168,0.1429081261157989,0.1002762988209724,293.0774841308594,297.1499938964844,293.1499938964844,0.2023264169692993,-4235.30859375,304.15740966796875,0.9990000128746032,0.3287300765514374,0.2688158452510834,293.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5569283962249756,0.050000000745058,0.2285971641540527,291.1478576660156,291.1499938964844,269.2133483886719,268.5185241699219,283.2099914550781,293.2247619628906,291.1472473144531,1.0,0.2105368673801422,1.0,1.0,0.974180281162262,1.0,-1.0102721452713013,0.4218867719173431,0.5883854031562805,0.2260396480560302,0.0,0.0,0.3903521001338959,28.196313858032227,31.0,2.8174681663513184,-8089.080078125,106.96975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.2030894607305526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3013263642787933,0.3013310134410858,-4.67369409307139e-06,0.0,0.000206109980354,0.0,0.0,13.759339332580566,0.0,0.0,0.0,0.3093822002410888,4.0,0.0,1.0
324180,293.11260986328125,297.1499938964844,293.1499938964844,0.064937949180603,-1647.08056640625,304.14617919921875,0.7427859306335449,0.1157391816377639,0.1046044901013374,293.0965881347656,297.1499938964844,293.1499938964844,0.0899074003100395,-2214.19287109375,304.1449279785156,0.8059723377227783,0.1480786949396133,0.1406349390745163,293.1000061035156,297.1499938964844,293.1499938964844,0.0865020304918289,-1586.0589599609375,304.14520263671875,0.7975545525550842,0.1435676962137222,0.1007365435361862,293.0725402832031,297.1499938964844,293.1499938964844,0.2027199268341064,-4242.49267578125,304.15533447265625,0.9990000128746032,0.330625832080841,0.2692500054836273,293.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5565849542617798,0.050000000745058,0.2286082506179809,291.1447448730469,291.1499938964844,269.19500732421875,268.5008544921875,283.200439453125,293.222900390625,291.14385986328125,1.0,0.2110103964805603,1.0,1.0,0.974263310432434,1.0,-1.0126878023147583,0.4229321479797363,0.589755654335022,0.2267251312732696,0.0,0.0,0.3910135626792907,28.288663864135746,31.0,-3.394669532775879,-8108.2470703125,107.66541290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,305.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.2036493867635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3018065094947815,0.3018111884593963,-4.674127467296785e-06,0.0,0.0002066782471956,0.0,0.0,13.785626411437988,0.0,0.0,0.0,0.3094856142997741,4.0,0.0,1.0
324240,293.1124572753906,297.1499938964844,293.1499938964844,0.0653701946139335,-1654.742919921875,304.1460876464844,0.7428255081176758,0.1162417083978653,0.1050600185990333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904726311564445,-2225.359130859375,304.1448059082031,0.8061257600784302,0.1487799882888794,0.1413024514913559,293.099853515625,297.1499938964844,293.1499938964844,0.0870388150215148,-1593.881103515625,304.1451110839844,0.7976774573326111,0.1442323327064514,0.1012035012245178,293.0693664550781,297.1499938964844,293.1499938964844,0.2038030475378036,-4261.3837890625,304.1523742675781,0.9990000128746032,0.3322313129901886,0.2704290747642517,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5556519627571106,0.050000000745058,0.2286386489868164,291.14080810546875,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.220947265625,291.1398010253906,1.0,0.2117798179388046,1.0,1.0,0.9743463397026062,1.0,-1.0160473585128784,0.424394279718399,0.591653048992157,0.227663055062294,0.0,0.0,0.392019122838974,28.49682235717773,34.0,-7.6316819190979,-8137.03857421875,108.77527618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,305.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.884765625,18000.0,0.0,0.0,0.2041909545660019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3027012050151825,0.3027058839797973,-4.675948275689734e-06,0.0,0.0002072278584819,0.0,0.0,13.83743667602539,0.0,0.0,0.0,0.3096932470798492,4.0,0.0,1.0
324300,293.1123046875,297.1499938964844,293.1499938964844,0.0658114776015281,-1662.584716796875,304.14599609375,0.7423006296157837,0.1167470142245292,0.1055224537849426,293.0963134765625,297.1499938964844,293.1499938964844,0.0910479202866554,-2236.7314453125,304.14471435546875,0.8056091070175171,0.1494840830564499,0.1419769823551178,293.09967041015625,297.1499938964844,293.1499938964844,0.0875862836837768,-1601.8671875,304.1449890136719,0.7971355319023132,0.1449007987976074,0.1016765385866165,293.0682983398437,297.1499938964844,293.1499938964844,0.2055323272943496,-4291.16064453125,304.1488037109375,0.9990000128746032,0.3334598243236542,0.2723008692264557,293.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5541703104972839,0.050000000745058,0.2286875545978546,291.1363220214844,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.2189636230469,291.1352233886719,1.0,0.2128273546695709,1.0,1.0,0.9744293093681335,1.0,-1.0202844142913818,0.4262450337409973,0.5940394401550293,0.2288351356983184,0.0,0.0,0.3933802247047424,28.81576919555664,34.0,-10.435951232910156,-8174.5615234375,110.28194427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,305.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9140625,18000.0,0.0,0.0,0.2047252357006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040018379688263,0.3040065169334411,-4.679147878050571e-06,0.0,0.0002077700919471,0.0,0.0,13.914423942565918,0.0,0.0,0.0,0.3100050687789917,4.0,0.0,1.0
324360,293.1121520996094,297.1499938964844,293.1499938964844,0.0662588030099868,-1670.55029296875,304.1459045410156,0.7412759065628052,0.1172531843185424,0.1059899255633354,293.09619140625,297.1499938964844,293.1499938964844,0.0916305854916572,-2248.252197265625,304.1446228027344,0.804494321346283,0.1501896679401397,0.1426571011543274,293.0995178222656,297.1499938964844,293.1499938964844,0.0881413370370864,-1609.9688720703125,304.1448974609375,0.7960029244422913,0.1455710977315902,0.1021541878581047,293.0695495605469,297.1499938964844,293.1499938964844,0.2078365832567215,-4330.52783203125,304.14483642578125,0.9990000128746032,0.3342560529708862,0.2747826278209686,293.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5522069931030273,0.050000000745058,0.2287535965442657,291.1315002441406,291.1499938964844,269.1400146484375,268.4478454589844,283.1684265136719,293.2169494628906,291.13037109375,1.0,0.21412393450737,1.0,1.0,0.9745378494262696,1.0,-1.0252927541732788,0.4284376502037048,0.5968550443649292,0.2302115559577942,0.0,0.0,0.3950941860675812,29.23673248291016,37.0,-12.155658721923828,-8219.9228515625,112.1534652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,305.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.86328125,18000.0,0.0,0.0,0.2052661925554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3057105541229248,0.3057152330875397,-4.683717634179629e-06,0.0,0.0002083190920529,0.0,0.0,14.016864776611328,0.0,0.0,0.0,0.310421884059906,4.0,0.0,1.0
324420,293.1120300292969,297.1499938964844,293.1499938964844,0.0667089447379112,-1678.5792236328125,304.1458435058594,0.7398022413253784,0.1177582591772079,0.1064606010913848,293.0960693359375,297.1499938964844,293.1499938964844,0.0922175794839859,-2259.856201171875,304.14453125,0.8028396964073181,0.150895208120346,0.1433414071798324,293.099365234375,297.1499938964844,293.1499938964844,0.0887005180120468,-1618.1324462890625,304.1448059082031,0.794336199760437,0.1462411135435104,0.1026349514722824,293.0731201171875,297.1499938964844,293.1499938964844,0.2106642723083496,-4378.52490234375,304.1406555175781,0.9990000128746032,0.3345759809017181,0.2778151631355285,293.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.54981529712677,0.050000000745058,0.2288359999656677,291.12664794921875,291.1499938964844,269.1216735839844,268.4302062988281,283.1568603515625,293.2149963378906,291.1255187988281,1.0,0.2156495153903961,1.0,1.0,0.9746463298797609,1.0,-1.0309944152832031,0.4309397637844085,0.6000546216964722,0.2317715883255005,0.0,0.0,0.3971441388130188,29.75472068786621,37.0,-12.938786506652832,-8272.517578125,114.3714370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,305.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.79296875,18000.0,0.0,0.0,0.2058281451463699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307828426361084,0.3078331351280212,-4.689699835580541e-06,0.0,0.0002088893961627,0.0,0.0,14.14519214630127,0.0,0.0,0.0,0.3109452426433563,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671587064862251,-1686.6121826171875,304.1457824707031,0.7379465103149414,0.1182603240013122,0.106932446360588,293.0959777832031,297.1499938964844,293.1499938964844,0.092805802822113,-2271.478515625,304.1444396972656,0.8007211685180664,0.151599109172821,0.1440280675888061,293.0992126464844,297.1499938964844,293.1499938964844,0.089260347187519,-1626.304443359375,304.1447448730469,0.7922108173370361,0.1469087153673172,0.1031171157956123,293.0789794921875,297.1499938964844,293.1499938964844,0.2139538079500198,-4434.02880859375,304.1363525390625,0.9990000128746032,0.3343999981880188,0.2813290655612945,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5470650792121887,0.050000000745058,0.2289335429668426,291.1219177246094,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.2131042480469,291.120849609375,1.0,0.2173781394958496,1.0,1.0,0.974754810333252,1.0,-1.0372979640960691,0.4337120652198791,0.6035858988761902,0.2334901690483093,0.0,0.0,0.3994908332824707,30.362123489379883,40.0,-13.019633293151855,-8331.3564453125,116.90982818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,305.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.87109375,18000.0,0.0,0.0,0.2064248472452163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3103247284889221,0.3103294372558594,-4.697060376201989e-06,0.0,0.0002094949886668,0.0,0.0,14.29800033569336,0.0,0.0,0.0,0.3115693926811218,4.0,0.0,1.0
324540,293.1118469238281,297.1499938964844,293.1499938964844,0.0676059946417808,-1694.610107421875,304.1457214355469,0.73575758934021,0.1187577322125434,0.1074037998914718,293.09588623046875,297.1499938964844,293.1499938964844,0.0933933183550834,-2283.078125,304.1443786621094,0.7981938719749451,0.1522998809814453,0.1447155773639679,293.09912109375,297.1499938964844,293.1499938964844,0.0898185595870018,-1634.4500732421875,304.1446838378906,0.7896823883056641,0.1475720256567001,0.1035992354154586,293.0871276855469,297.1499938964844,293.1499938964844,0.2176793962717056,-4496.52587890625,304.132080078125,0.9990000128746032,0.3336981832981109,0.2852922677993774,293.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.544009804725647,0.050000000745058,0.2290456593036651,291.117431640625,291.1499938964844,269.0849914550781,268.3948669433594,283.1326599121094,293.2113342285156,291.116455078125,1.0,0.2192954421043396,1.0,1.0,0.9748632907867432,1.0,-1.0441588163375854,0.436736136674881,0.6074226498603821,0.2353544235229492,0.0,0.0,0.4021130204200744,31.055295944213867,40.0,-12.635978698730469,-8395.7880859375,119.76036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,305.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1640625,18000.0,0.0,0.0,0.2070688754320144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3131812214851379,0.3131859302520752,-4.705786068370799e-06,0.0,0.0002101485879393,0.0,0.0,14.47464370727539,0.0,0.0,0.0,0.3122918903827667,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068049281835556,-1702.5455322265625,304.14569091796875,0.7333014607429504,0.1192491054534912,0.1078729778528213,293.0958251953125,297.1499938964844,293.1499938964844,0.0939787328243255,-2294.626953125,304.14434814453125,0.7953370213508606,0.1529962420463562,0.1454022824764251,293.0990600585937,297.1499938964844,293.1499938964844,0.0903734639286995,-1642.54443359375,304.1446533203125,0.7868300676345825,0.1482293754816055,0.1040798127651214,293.0975036621094,297.1499938964844,293.1499938964844,0.2218008786439895,-4565.2705078125,304.1278381347656,0.9990000128746032,0.3324606418609619,0.2896566390991211,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5407225489616394,0.050000000745058,0.229171022772789,291.1132507324219,291.1499938964844,269.0666809082031,268.377197265625,283.1200866699219,293.2096862792969,291.1123352050781,1.0,0.2213782519102096,1.0,1.0,0.9749718308448792,1.0,-1.051511526107788,0.4399841129779815,0.6115273833274841,0.2373461276292801,0.0,0.0,0.404984176158905,31.82642936706543,28.0,-12.055728912353516,-8464.9619140625,122.9023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,305.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2077717036008834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3163685202598572,0.3163732290267944,-4.715805062005529e-06,0.0,0.0002108618646161,0.0,0.0,14.673746109008787,0.0,0.0,0.0,0.3131069540977478,4.0,0.0,1.0
324660,293.1117248535156,297.1499938964844,293.1499938964844,0.0684548541903495,-1709.7845458984375,304.145751953125,0.7344343066215515,0.1197490990161895,0.108315423130989,293.0957336425781,297.1499938964844,293.1499938964844,0.0945262461900711,-2305.38232421875,304.1443786621094,0.7968220114707947,0.1537018716335296,0.1460620909929275,293.09893798828125,297.1499938964844,293.1499938964844,0.0908896699547767,-1650.044677734375,304.1446838378906,0.7882645726203918,0.1488947123289108,0.1045394837856292,293.1075439453125,297.1499938964844,293.1499938964844,0.2217763364315033,-4563.49072265625,304.1320495605469,0.9990000128746032,0.3311478495597839,0.2893939316272735,293.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.5409179329872131,0.050000000745058,0.2291632890701294,291.1106872558594,291.1499938964844,269.04833984375,268.3595275878906,283.1112365722656,293.2081298828125,291.1112060546875,1.0,0.2211631536483764,1.0,1.0,0.9751417636871338,1.0,-1.0530678033828735,0.4406197071075439,0.6124480962753296,0.2378872334957122,0.0,0.0,0.4078847765922546,31.81009292602539,28.0,-3.840005159378052,-8514.6201171875,123.2499771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,305.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9453125,18000.0,0.0,0.0,0.2085319310426712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3198314011096954,0.3198361098766327,-4.727111445390619e-06,0.0,0.0002116334071615,0.0,0.0,14.892735481262209,0.0,0.0,0.0,0.3140008449554443,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0687799677252769,-1715.4437255859375,304.1459350585937,0.7383370399475098,0.1202578172087669,0.1087469384074211,293.0955810546875,297.1499938964844,293.1499938964844,0.0949776694178581,-2314.062255859375,304.14459228515625,0.8016348481178284,0.1544157266616821,0.1467103064060211,293.09881591796875,297.1499938964844,293.1499938964844,0.0913117527961731,-1656.0435791015625,304.1448669433594,0.7929929494857788,0.1495674699544906,0.1049898937344551,293.11212158203125,297.1499938964844,293.1499938964844,0.2183358073234558,-4504.251953125,304.1416320800781,0.9990000128746032,0.3307821154594421,0.2856187522411346,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5437608361244202,0.050000000745058,0.2290546894073486,291.11834716796875,291.1499938964844,269.0299987792969,268.34185791015625,283.1054077148437,293.20660400390625,291.1214599609375,1.0,0.2197172343730926,1.0,1.0,0.9753117561340332,1.0,-1.0502455234527588,0.4393097758293152,0.6109357476234436,0.2372594475746154,0.0,0.0,0.4092984795570373,31.194692611694336,25.0,15.256500244140623,-8538.6005859375,121.46607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,305.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8203125,18000.0,0.0,0.0,0.2093089669942855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322618156671524,0.3226228952407837,-4.73854606752866e-06,0.0,0.0002124219899997,0.0,0.0,15.076918601989746,0.0,0.0,0.0,0.3147390782833099,4.0,0.0,1.0
324780,293.11151123046875,297.1499938964844,293.1499938964844,0.0690676346421241,-1720.359130859375,304.1461486816406,0.7421762347221375,0.1207647994160652,0.1091832965612411,293.0954895019531,297.1499938964844,293.1499938964844,0.0953816473484039,-2321.71142578125,304.14483642578125,0.8063216805458069,0.1551276445388794,0.1473632752895355,293.09869384765625,297.1499938964844,293.1499938964844,0.0916874855756759,-1661.2991943359375,304.1451416015625,0.7976111769676208,0.1502377092838287,0.1054433286190033,293.1107177734375,297.1499938964844,293.1499938964844,0.2148817032575607,-4445.21337890625,304.1493835449219,0.9990000128746032,0.3315289914608001,0.282039076089859,293.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5465131402015686,0.050000000745058,0.2289531081914901,291.1332092285156,291.1499938964844,269.0116577148437,268.3241882324219,283.0994873046875,293.2051086425781,291.1365051269531,1.0,0.2186024934053421,1.0,1.0,0.9754817485809326,1.0,-1.0476772785186768,0.4381267726421356,0.6095504760742188,0.2366640716791153,0.0,0.0,0.4089370667934418,30.61924743652344,25.0,26.66330909729004,-8538.5390625,119.8232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,305.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73828125,18000.0,0.0,0.0,0.2100548595190048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323363721370697,0.3233684599399566,-4.745710612041876e-06,0.0,0.0002131789806298,0.0,0.0,15.138418197631836,0.0,0.0,0.0,0.3149965107440948,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0693821310997009,-1725.830322265625,304.1462707519531,0.7463139295578003,0.1212722063064575,0.1096168980002403,293.0953674316406,297.1499938964844,293.1499938964844,0.0958199277520179,-2330.115966796875,304.1449890136719,0.811180830001831,0.1558396965265274,0.1480132043361663,293.0986022949219,297.1499938964844,293.1499938964844,0.0920958966016769,-1667.0911865234375,304.145263671875,0.8025314807891846,0.1509080827236175,0.1058942675590515,293.10528564453125,297.1499938964844,293.1499938964844,0.2112440019845962,-4383.3193359375,304.1560974121094,0.9990000128746032,0.3330884873867035,0.2781906127929687,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5495197176933289,0.050000000745058,0.2288458198308944,291.14422607421875,291.1499938964844,268.99334716796875,268.3065185546875,283.0937805175781,293.2035522460937,291.1459655761719,1.0,0.2172706574201584,1.0,1.0,0.9756516814231871,1.0,-1.044771432876587,0.4367851316928863,0.607986330986023,0.2360030710697174,0.0,0.0,0.4081856906414032,30.009370803833008,28.0,24.734161376953125,-8520.6201171875,118.04650115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058166503906,305.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.2107349932193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3227470815181732,0.3227518498897552,-4.747139428218361e-06,0.0,0.0002138692361768,0.0,0.0,15.109061241149902,0.0,0.0,0.0,0.3149049878120422,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697373524308204,-1732.1136474609375,304.14630126953125,0.7492321729660034,0.1217781379818916,0.1100596114993095,293.09527587890625,297.1499938964844,293.1499938964844,0.0963068231940269,-2339.5615234375,304.1449890136719,0.8145091533660889,0.1565495282411575,0.1486721634864807,293.0985107421875,297.1499938964844,293.1499938964844,0.0925516337156295,-1673.6365966796875,304.1452941894531,0.8059817552566528,0.1515770554542541,0.1063521802425384,293.0972595214844,297.1499938964844,293.1499938964844,0.2090324014425277,-4346.04296875,304.1589660644531,0.9990000128746032,0.3352309465408325,0.2758800983428955,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5513396263122559,0.050000000745058,0.2287826240062713,291.1498107910156,291.1499938964844,268.9750061035156,268.2888488769531,283.0867919921875,293.20184326171875,291.1504821777344,1.0,0.2167319506406784,1.0,1.0,0.9758216738700868,1.0,-1.0437921285629272,0.4363115727901459,0.6074805855751038,0.235822707414627,0.0,0.0,0.4076184332370758,29.66052627563477,28.0,17.516769409179688,-8508.830078125,117.19549560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134460449219,305.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.2113399803638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3220113515853882,0.3220160901546478,-4.745770638692193e-06,0.0,0.0002144832105841,0.0,0.0,15.065072059631348,0.0,0.0,0.0,0.3147420585155487,4.0,0.0,1.0
324960,293.1112365722656,297.1499938964844,293.1499938964844,0.0701282992959022,-1739.1153564453125,304.1462707519531,0.7512167692184448,0.1222851648926734,0.1105078011751174,293.0951843261719,297.1499938964844,293.1499938964844,0.0968372672796249,-2349.9375,304.1449584960937,0.8167550563812256,0.1572596579790115,0.1493361741304397,293.0984191894531,297.1499938964844,293.1499938964844,0.0930501073598861,-1680.861572265625,304.1452331542969,0.8083006143569946,0.1522476971149444,0.1068145930767059,293.0890808105469,297.1499938964844,293.1499938964844,0.2079137563705444,-4327.48681640625,304.1593322753906,0.9990000128746032,0.337508350610733,0.2747035920619964,293.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5522688627243042,0.050000000745058,0.2287508249282837,291.15057373046875,291.1499938964844,268.9566650390625,268.27117919921875,283.0787353515625,293.199951171875,291.15020751953125,1.0,0.2165728956460952,1.0,1.0,0.9759076833724976,1.0,-1.0442310571670532,0.4364673793315887,0.6077636480331421,0.2360301315784454,0.0,0.0,0.4074804484844208,29.498889923095703,31.0,7.640167713165283,-8506.7529296875,117.01197052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.2118918597698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3215469717979431,0.3215517103672027,-4.743904355564155e-06,0.0,0.0002150432992493,0.0,0.0,15.034418106079102,0.0,0.0,0.0,0.3146246373653412,4.0,0.0,1.0
325020,293.1111145019531,297.1499938964844,293.1499938964844,0.0705446228384971,-1746.625,304.14617919921875,0.7524619698524475,0.1227955445647239,0.1109630018472671,293.0950927734375,297.1499938964844,293.1499938964844,0.0973981916904449,-2360.953369140625,304.14483642578125,0.8181796669960022,0.1579722762107849,0.1500067412853241,293.0982971191406,297.1499938964844,293.1499938964844,0.0935790091753006,-1688.5633544921875,304.1451416015625,0.8097516894340515,0.1529224812984466,0.1072829142212867,293.081787109375,297.1499938964844,293.1499938964844,0.2076396495103836,-4323.36572265625,304.1581115722656,0.9990000128746032,0.3397101759910583,0.2744131982326507,293.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5524983406066895,0.050000000745058,0.2287429869174957,291.1480407714844,291.1499938964844,268.9383239746094,268.2535095214844,283.0698547363281,293.1978759765625,291.14727783203125,1.0,0.2167689055204391,1.0,1.0,0.9759937524795532,1.0,-1.045785665512085,0.4371202290058136,0.6086654663085938,0.2365311980247497,0.0,0.0,0.4078539609909057,29.48040199279785,31.0,-0.3500374853610992,-8517.119140625,117.34610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,305.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.2124070227146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3216481506824493,0.3216529190540313,-4.743089448311366e-06,0.0,0.0002155661204596,0.0,0.0,15.0375337600708,0.0,0.0,0.0,0.3146371841430664,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.0709741935133934,-1754.39892578125,304.1460876464844,0.7530335187911987,0.1233093664050102,0.1114255487918853,293.0950012207031,297.1499938964844,293.1499938964844,0.0979746580123901,-2372.28125,304.1447448730469,0.8188755512237549,0.1586878597736358,0.1506843864917755,293.0981750488281,297.1499938964844,293.1499938964844,0.094123937189579,-1696.508056640625,304.1450500488281,0.8104464411735535,0.1536016911268234,0.1077575609087944,293.0761413574219,297.1499938964844,293.1499938964844,0.2081061005592346,-4331.81298828125,304.1557922363281,0.9990000128746032,0.3416889905929565,0.2749207615852356,293.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5520971417427063,0.050000000745058,0.2287565618753433,291.1443176269531,291.1499938964844,268.9200134277344,268.23583984375,283.0602111816406,293.1956787109375,291.14337158203125,1.0,0.2172839790582656,1.0,1.0,0.976079761981964,1.0,-1.0483487844467163,0.4382228553295135,0.6101258397102356,0.237296774983406,0.0,0.0,0.4086036086082458,29.590126037597656,34.0,-5.741517543792725,-8538.6611328125,118.14867401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,305.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.2129015028476715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3222643136978149,0.3222690522670746,-4.74392754767905e-06,0.0,0.0002160679578082,0.0,0.0,15.073431968688965,0.0,0.0,0.0,0.3147793710231781,4.0,0.0,1.0
325140,293.11090087890625,297.1499938964844,293.1499938964844,0.0714132785797119,-1762.36328125,304.14599609375,0.7529697418212891,0.1238258630037307,0.1118949800729751,293.0948791503906,297.1499938964844,293.1499938964844,0.0985625684261322,-2383.8310546875,304.1446228027344,0.818892776966095,0.1594060957431793,0.1513690054416656,293.0980529785156,297.1499938964844,293.1499938964844,0.0946807414293289,-1704.6282958984375,304.1449279785156,0.8104424476623535,0.1542846709489822,0.1082382947206497,293.0725402832031,297.1499938964844,293.1499938964844,0.2092655897140503,-4351.9443359375,304.1526184082031,0.9990000128746032,0.3433336317539215,0.2761746644973755,293.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5511069893836975,0.050000000745058,0.2287904173135757,291.1399841308594,291.1499938964844,268.90167236328125,268.2181701660156,283.0498962402344,293.193359375,291.1389465332031,1.0,0.2180983871221542,1.0,1.0,0.9761658310890198,1.0,-1.0518559217453003,0.4397476613521576,0.6121082901954651,0.2383089363574981,0.0,0.0,0.409706562757492,29.82107925415039,34.0,-9.30121898651123,-8569.83203125,119.39680480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,305.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.2133879512548446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3233252465724945,0.3233299851417541,-4.746423201140715e-06,0.0,0.0002165616460843,0.0,0.0,15.138413429260254,0.0,0.0,0.0,0.3150407671928406,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718596056103706,-1770.4755859375,304.1459350585937,0.752347469329834,0.1243435069918632,0.1123697459697723,293.09478759765625,297.1499938964844,293.1499938964844,0.0991599559783935,-2395.56005859375,304.1445007324219,0.818314254283905,0.16012604534626,0.1520595103502273,293.097900390625,297.1499938964844,293.1499938964844,0.095247097313404,-1712.8876953125,304.14483642578125,0.8098244667053223,0.1549698859453201,0.1087239310145378,293.0712280273437,297.1499938964844,293.1499938964844,0.2110396921634674,-4382.35498046875,304.14892578125,0.9990000128746032,0.3445731103420257,0.2780827581882477,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5496041178703308,0.050000000745058,0.228842556476593,291.1351928710937,291.1499938964844,268.8833312988281,268.20050048828125,283.0389404296875,293.19097900390625,291.13409423828125,1.0,0.2191773504018783,1.0,1.0,0.9762518405914308,1.0,-1.056189775466919,0.4416433870792389,0.6145463585853577,0.2395358681678772,0.0,0.0,0.4111700654029846,30.161067962646484,37.0,-11.676264762878418,-8609.447265625,121.04710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,305.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.826171875,18000.0,0.0,0.0,0.2138801366090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3248150646686554,0.3248198330402374,-4.750476364279166e-06,0.0,0.0002170611551264,0.0,0.0,15.23149585723877,0.0,0.0,0.0,0.3154181241989136,4.0,0.0,1.0
325260,293.1106872558594,297.1499938964844,293.1499938964844,0.0723105669021606,-1778.6856689453125,304.1458435058594,0.7512154579162598,0.1248607486486435,0.1128484085202217,293.0946655273437,297.1499938964844,293.1499938964844,0.0997643396258354,-2407.41455078125,304.1444091796875,0.8171868920326233,0.1608465611934662,0.1527548134326934,293.0977783203125,297.1499938964844,293.1499938964844,0.0958201810717582,-1721.24169921875,304.14471435546875,0.8086355328559875,0.1556556820869445,0.1092133149504661,293.0723571777344,297.1499938964844,293.1499938964844,0.2133845388889312,-4422.22265625,304.1448669433594,0.9990000128746032,0.3453495800495147,0.2805933952331543,293.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5476374626159668,0.050000000745058,0.2289121448993683,291.13018798828125,291.1499938964844,268.864990234375,268.1828308105469,283.0274658203125,293.1885986328125,291.1290588378906,1.0,0.2205023467540741,1.0,1.0,0.976382613182068,1.0,-1.061282753944397,0.4438797831535339,0.617402970790863,0.2409573048353195,0.0,0.0,0.4129951596260071,30.60491371154785,37.0,-13.00644874572754,-8657.095703125,123.08150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,305.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.033203125,18000.0,0.0,0.0,0.2143915295600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3267543613910675,0.3267590999603271,-4.756152975460282e-06,0.0,0.000217580149183,0.0,0.0,15.354246139526367,0.0,0.0,0.0,0.3159170150756836,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727626755833625,-1786.9267578125,304.1457824707031,0.7496426105499268,0.12537582218647,0.1133291199803352,293.0945739746094,297.1499938964844,293.1499938964844,0.1003721579909324,-2419.31884765625,304.1443176269531,0.815574049949646,0.1615662276744842,0.1534533649682998,293.09765625,297.1499938964844,293.1499938964844,0.0963961109519004,-1729.6297607421875,304.1446228027344,0.8069319725036621,0.1563401073217392,0.1097049117088317,293.0759582519531,297.1499938964844,293.1499938964844,0.2162416577339172,-4470.47705078125,304.1405944824219,0.9990000128746032,0.3456240594387054,0.2836412191390991,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5452743172645569,0.050000000745058,0.2289979010820388,291.12518310546875,291.1499938964844,268.8466796875,268.1651611328125,283.0155029296875,293.18621826171875,291.1241149902344,1.0,0.2220480740070343,1.0,1.0,0.9765133261680604,1.0,-1.0670490264892578,0.4464211463928222,0.6206278800964355,0.242550790309906,0.0,0.0,0.4151487946510315,31.144630432128903,40.0,-13.483781814575195,-8711.9208984375,125.47297668457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87310791015625,305.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.30078125,18000.0,0.0,0.0,0.2149371355772018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.329126626253128,0.3291313648223877,-4.763468496093992e-06,0.0,0.0002181338641094,0.0,0.0,15.506146430969238,0.0,0.0,0.0,0.3165349960327148,4.0,0.0,1.0
325380,293.11053466796875,297.1499938964844,293.1499938964844,0.0732136666774749,-1795.1553955078125,304.1457214355469,0.747687578201294,0.1258872747421264,0.1138103455305099,293.094482421875,297.1499938964844,293.1499938964844,0.1009811237454414,-2431.22509765625,304.1442565917969,0.8135228753089905,0.1622837632894516,0.1541537791490554,293.0975646972656,297.1499938964844,293.1499938964844,0.0969723239541053,-1738.01220703125,304.1445617675781,0.8047534823417664,0.157021477818489,0.1101973950862884,293.08209228515625,297.1499938964844,293.1499938964844,0.2195774167776107,-4526.4736328125,304.13623046875,0.9990000128746032,0.3453637361526489,0.2871862947940826,293.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5425721406936646,0.050000000745058,0.2290989905595779,291.1203918457031,291.1499938964844,268.8283386230469,268.1474914550781,283.0030822753906,293.1839294433594,291.119384765625,1.0,0.2237970679998397,1.0,1.0,0.9766440391540528,1.0,-1.0734344720840454,0.449244737625122,0.6241896748542786,0.244300901889801,0.0,0.0,0.4176054298877716,31.775049209594727,40.0,-13.36485195159912,-8773.171875,128.20750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,305.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.765625,18000.0,0.0,0.0,0.2155298888683319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3319090902805328,0.3319138586521148,-4.77240882901242e-06,0.0,0.000218735425733,0.0,0.0,15.686312675476074,0.0,0.0,0.0,0.3172686100006103,4.0,0.0,1.0
