time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736618712544441,-1803.34033203125,304.14569091796875,0.745420515537262,0.1263937354087829,0.1142904758453369,293.09442138671875,297.1499938964844,293.1499938964844,0.1015895828604698,-2443.10107421875,304.1441955566406,0.8110880851745605,0.1629979312419891,0.1548544913530349,293.0975036621094,297.1499938964844,293.1499938964844,0.0975469276309013,-1746.3607177734375,304.1445007324219,0.8021883964538574,0.1576981544494629,0.1106893196702003,293.0906066894531,297.1499938964844,293.1499938964844,0.2233437448740005,-4589.3310546875,304.13189697265625,0.9990000128746032,0.3445490896701813,0.2911717593669891,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.539600133895874,0.050000000745058,0.2292141318321228,291.1158447265625,291.1499938964844,268.8099975585937,268.1298217773437,282.990234375,293.1817321777344,291.1148986816406,1.0,0.2257256060838699,1.0,1.0,0.97677481174469,1.0,-1.0803637504577637,0.4523181915283203,0.6280456185340881,0.2461867332458496,0.0,0.0,0.4203380644321441,32.4885139465332,43.0,-12.93950080871582,-8839.9091796875,131.2612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,305.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4296875,18000.0,0.0,0.0,0.2161823809146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3350705802440643,0.3350753486156463,-4.782903488376178e-06,0.0,0.0002193976251874,0.0,0.0,15.893266677856444,0.0,0.0,0.0,0.3181116282939911,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741062983870506,-1811.4635009765625,304.1456604003906,0.7428902983665466,0.1268941909074783,0.1147683784365654,293.0943908691406,297.1499938964844,293.1499938964844,0.1021965891122818,-2454.92822265625,304.1441345214844,0.8082959055900574,0.1637076735496521,0.1555543839931488,293.09747314453125,297.1499938964844,293.1499938964844,0.09811881929636,-1754.6585693359375,304.1444702148437,0.7992956042289734,0.1583688706159591,0.1111796349287033,293.1015625,297.1499938964844,293.1499938964844,0.2275114208459854,-4658.48486328125,304.12762451171875,0.9990000128746032,0.3431513905525207,0.2955604791641235,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5364087820053101,0.050000000745058,0.2293427735567093,291.1115417480469,291.1499938964844,268.7916564941406,268.1121520996094,282.9769897460937,293.1796264648437,291.11065673828125,1.0,0.2278191596269607,1.0,1.0,0.9769055247306824,1.0,-1.0877878665924072,0.4556207656860351,0.6321670413017273,0.2481939792633056,0.0,0.0,0.4233365058898926,33.28137969970703,43.0,-12.357956886291504,-8911.60546875,134.62400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84783935546875,305.9765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.205078125,18000.0,0.0,0.0,0.2169062346220016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3386037945747375,0.3386085927486419,-4.794951109943213e-06,0.0,0.0002201322495238,0.0,0.0,16.127111434936523,0.0,0.0,0.0,0.3190641403198242,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745461657643318,-1819.5103759765625,304.1456604003906,0.740154504776001,0.1273880302906036,0.1152430921792984,293.0943908691406,297.1499938964844,293.1499938964844,0.1028012707829475,-2466.6904296875,304.14410400390625,0.8051779270172119,0.1644122749567031,0.1562523543834686,293.09747314453125,297.1499938964844,293.1499938964844,0.0986870154738426,-1762.8916015625,304.1444396972656,0.7961388230323792,0.1590327769517898,0.1116674169898033,293.1148681640625,297.1499938964844,293.1499938964844,0.232036679983139,-4733.14013671875,304.1234741210937,0.9990000128746032,0.3411574959754944,0.3003008067607879,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5330580472946167,0.050000000745058,0.229483887553215,291.1074523925781,291.1499938964844,268.7733459472656,268.094482421875,282.96343994140625,293.1776428222656,291.10662841796875,1.0,0.2300573587417602,1.0,1.0,0.9770994782447816,1.0,-1.095639705657959,0.4591216444969177,0.6365180611610413,0.2503018677234649,0.0,0.0,0.4265810847282409,34.1473503112793,31.0,-11.705496788024902,-8987.6083984375,138.2756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,305.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.025390625,18000.0,0.0,0.0,0.2177114188671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3424927890300751,0.3424975872039795,-4.808527592103928e-06,0.0,0.0002209494123235,0.0,0.0,16.387439727783203,0.0,0.0,0.0,0.3201237916946411,4.0,0.0,1.0
325620,293.1105041503906,297.1499938964844,293.1499938964844,0.0749462023377418,-1826.8013916015625,304.1457214355469,0.7409920692443848,0.1278908848762512,0.1156897470355033,293.0943603515625,297.1499938964844,293.1499938964844,0.1033641919493675,-2477.580810546875,304.1441650390625,0.806284487247467,0.1651262491941452,0.1569218635559082,293.097412109375,297.1499938964844,293.1499938964844,0.0992145165801048,-1770.494384765625,304.1445007324219,0.7972121834754944,0.1597131490707397,0.1121344417333602,293.1279296875,297.1499938964844,293.1499938964844,0.2323509752750396,-4736.72802734375,304.1278686523437,0.9990000128746032,0.339030385017395,0.3003752529621124,293.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5330061316490173,0.050000000745058,0.2294859886169433,291.10516357421875,291.1499938964844,268.7550048828125,268.0768127441406,282.9541320800781,293.1757202148437,291.10577392578125,1.0,0.2299850434064865,1.0,1.0,0.9772934317588806,1.0,-1.0976383686065674,0.4599522054195404,0.6376861333847046,0.2509827613830566,0.0,0.0,0.4298278093338012,34.19136428833008,31.0,-3.2813336849212646,-9042.5703125,138.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,306.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8046875,18000.0,0.0,0.0,0.2185949236154556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3466723561286926,0.3466771841049194,-4.823642939300044e-06,0.0,0.0002218460576841,0.0,0.0,16.67119598388672,0.0,0.0,0.0,0.3212735652923584,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0752608999609947,-1832.3822021484373,304.1459350585937,0.7445677518844604,0.1284032762050628,0.1161252036690712,293.0942687988281,297.1499938964844,293.1499938964844,0.1038206368684768,-2486.20458984375,304.1443786621094,0.8105286955833435,0.1658487468957901,0.1575790792703628,293.0971984863281,297.1499938964844,293.1499938964844,0.0996511206030845,-1776.6405029296875,304.14471435546875,0.8015275001525879,0.1604168862104416,0.1126032620668411,293.1355285644531,297.1499938964844,293.1499938964844,0.2291940599679947,-4682.45751953125,304.1376953125,0.9990000128746032,0.3378111720085144,0.2969200313091278,293.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.5354373455047607,0.050000000745058,0.2293827384710312,291.1133728027344,291.1499938964844,268.7366638183594,268.0591125488281,282.9482727050781,293.1737976074219,291.116455078125,1.0,0.2286769747734069,1.0,1.0,0.9774873852729796,1.0,-1.095244288444519,0.4588038921356201,0.6364403963088989,0.2505203187465668,0.0,0.0,0.4315175116062164,33.61046600341797,25.0,15.765888214111328,-9069.9658203125,137.17030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864074707031,306.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.14453125,18000.0,0.0,0.0,0.2195123583078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3500787913799286,0.3500836193561554,-4.838795575778931e-06,0.0,0.0002227771474281,0.0,0.0,16.91327476501465,0.0,0.0,0.0,0.3222338855266571,4.0,0.0,1.0
325740,293.1103820800781,297.1499938964844,293.1499938964844,0.0755333453416824,-1837.1142578125,304.14617919921875,0.7488963007926941,0.1289171874523162,0.1165611371397972,293.0941772460937,297.1499938964844,293.1499938964844,0.104222260415554,-2493.66357421875,304.1446838378906,0.8154323697090149,0.1665721386671066,0.1582359969615936,293.0970764160156,297.1499938964844,293.1499938964844,0.1000356078147888,-1781.95947265625,304.1449584960937,0.8066582679748535,0.1611109972000122,0.1130721792578697,293.136474609375,297.1499938964844,293.1499938964844,0.2250983268022537,-4612.890625,304.1473388671875,0.9990000128746032,0.3378056585788727,0.2926409840583801,293.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5385218858718872,0.050000000745058,0.2292565703392028,291.1285705566406,291.1499938964844,268.71832275390625,268.0414428710937,282.9432983398437,293.171875,291.13189697265625,1.0,0.2272036373615265,1.0,1.0,0.9776813387870787,1.0,-1.0918312072753906,0.4572027027606964,0.6346284747123718,0.2497780174016952,0.0,0.0,0.4314326047897339,32.89240264892578,25.0,27.98667335510254,-9067.3359375,134.94659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709350585937,306.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.17578125,18000.0,0.0,0.0,0.2204109132289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3512758016586303,0.3512806594371795,-4.848701792070642e-06,0.0,0.0002236890577478,0.0,0.0,17.01336097717285,0.0,0.0,0.0,0.3226386606693268,4.0,0.0,1.0
325800,293.1103210449219,297.1499938964844,293.1499938964844,0.0758210867643356,-1842.1778564453125,304.1463317871094,0.7542327642440796,0.1294336766004562,0.1169925481081008,293.0940856933594,297.1499938964844,293.1499938964844,0.1046448871493339,-2501.58203125,304.1448669433594,0.8212345242500305,0.1672977060079574,0.1588877290487289,293.0970153808594,297.1499938964844,293.1499938964844,0.100430279970169,-1787.4620361328125,304.1451721191406,0.8126482963562012,0.1617918163537979,0.1135279759764671,293.1315002441406,297.1499938964844,293.1499938964844,0.2200681567192077,-4527.919921875,304.156982421875,0.9990000128746032,0.3389481902122497,0.2873115539550781,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5424771904945374,0.050000000745058,0.2291020154953003,291.141357421875,291.1499938964844,268.70001220703125,268.0237731933594,282.9393310546875,293.1698913574219,291.1437072753906,1.0,0.225233793258667,1.0,1.0,0.977875292301178,1.0,-1.0870970487594604,0.4549981951713562,0.632098913192749,0.2487179040908813,0.0,0.0,0.4307055473327636,32.00490188598633,28.0,29.396026611328125,-9041.3291015625,132.0836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,306.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.2212457805871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3508835136890411,0.3508883714675903,-4.851716767007019e-06,0.0,0.000224536343012,0.0,0.0,17.000438690185547,0.0,0.0,0.0,0.3226091861724853,4.0,0.0,1.0
325860,293.1102600097656,297.1499938964844,293.1499938964844,0.0761437565088272,-1847.945068359375,304.1464233398437,0.7581159472465515,0.1299458742141723,0.1174355074763298,293.0940246582031,297.1499938964844,293.1499938964844,0.1051101014018058,-2510.389404296875,304.1449584960937,0.8253780007362366,0.1680188030004501,0.1595512628555297,293.0970764160156,297.1499938964844,293.1499938964844,0.1008539050817489,-1793.427978515625,304.145263671875,0.8168101906776428,0.1624515503644943,0.113981045782566,293.12213134765625,297.1499938964844,293.1499938964844,0.2167627811431884,-4472.5029296875,304.1616516113281,0.9990000128746032,0.3410203158855438,0.2838883697986603,293.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5450835227966309,0.050000000745058,0.2290042489767074,291.1502990722656,291.1499938964844,268.6816711425781,268.006103515625,282.9336242675781,293.16778564453125,291.1516418457031,1.0,0.224284753203392,1.0,1.0,0.9780065417289734,1.0,-1.0847398042678833,0.4538843035697937,0.6308555006980896,0.2482294887304306,0.0,0.0,0.4297725856304168,31.45283508300781,28.0,24.062265396118164,-9019.154296875,130.46371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,306.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.2219977676868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3499125242233276,0.3499173521995544,-4.850422101299046e-06,0.0,0.0002252995182061,0.0,0.0,16.940637588500977,0.0,0.0,0.0,0.3223834931850433,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765119642019271,-1854.644775390625,304.1463928222656,0.760926365852356,0.1304555535316467,0.117882028222084,293.0939636230469,297.1499938964844,293.1499938964844,0.1056344881653785,-2520.4423828125,304.1449279785156,0.8283681273460388,0.1687376648187637,0.1602186560630798,293.0971374511719,297.1499938964844,293.1499938964844,0.1013276204466819,-1800.1900634765625,304.145263671875,0.8197517395019531,0.1631106734275818,0.1144308224320411,293.1117553710937,297.1499938964844,293.1499938964844,0.2147399932146072,-4438.9140625,304.1631774902344,0.9990000128746032,0.3434066772460937,0.2817749083042145,293.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5467169880867004,0.050000000745058,0.2289444953203201,291.15313720703125,291.1499938964844,268.663330078125,267.9884338378906,282.9265441894531,293.1655578613281,291.1530456542969,1.0,0.2237477302551269,1.0,1.0,0.978137731552124,1.0,-1.0840072631835938,0.4534961581230163,0.6305111050605774,0.2481776773929596,0.0,0.0,0.4292444288730621,31.12692070007324,31.0,12.88109016418457,-9005.087890625,129.6769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735900878906,306.0285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98046875,18000.0,0.0,0.0,0.2226827442646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3489319980144501,0.3489368557929992,-4.847165655519348e-06,0.0,0.0002259946777485,0.0,0.0,16.874183654785156,0.0,0.0,0.0,0.3221305310726166,4.0,0.0,1.0
325980,293.1101989746094,297.1499938964844,293.1499938964844,0.0769128203392028,-1862.0103759765625,304.1463317871094,0.7629117369651794,0.1309652626514434,0.1183331906795501,293.09393310546875,297.1499938964844,293.1499938964844,0.1062014997005462,-2531.37841796875,304.1448059082031,0.8304948806762695,0.169456735253334,0.1608911156654358,293.0971374511719,297.1499938964844,293.1499938964844,0.1018470153212547,-1807.6549072265625,304.1451721191406,0.8218221664428711,0.1637783646583557,0.1148889288306236,293.10186767578125,297.1499938964844,293.1499938964844,0.2136574387550354,-4421.33544921875,304.1627197265625,0.9990000128746032,0.3458362519741058,0.2806287109851837,293.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5476091504096985,0.050000000745058,0.2289123088121414,291.1513977050781,291.1499938964844,268.6449890136719,267.97076416015625,282.9184875488281,293.1631164550781,291.1507568359375,1.0,0.2236020267009735,1.0,1.0,0.9782689809799194,1.0,-1.0844905376434326,0.4536558985710144,0.630834698677063,0.2484391778707504,0.0,0.0,0.4293151795864105,30.96523094177246,31.0,3.324570178985596,-9005.2724609375,129.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847595214844,306.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.2233126759529113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3486022353172302,0.348607063293457,-4.8446709115523845e-06,0.0,0.0002266339870402,0.0,0.0,16.84743881225586,0.0,0.0,0.0,0.322027325630188,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.077326513826847,-1869.636474609375,304.146240234375,0.7641440033912659,0.131475418806076,0.118789441883564,293.0938720703125,297.1499938964844,293.1499938964844,0.1067854240536689,-2542.647705078125,304.1446838378906,0.8318449258804321,0.1701766699552536,0.1615691781044006,293.0971374511719,297.1499938964844,293.1499938964844,0.1023874655365943,-1815.4293212890625,304.14508056640625,0.8231232166290283,0.1644518226385116,0.1153556779026985,293.0933532714844,297.1499938964844,293.1499938964844,0.2133734822273254,-4417.26611328125,304.1609191894531,0.9990000128746032,0.3481181859970093,0.2803421914577484,293.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.547832727432251,0.050000000745058,0.2289042621850967,291.1482238769531,291.1499938964844,268.6266784667969,267.9530639648437,282.90948486328125,293.1604919433594,291.1474304199219,1.0,0.2238025963306427,1.0,1.0,0.9784002304077148,1.0,-1.0860580205917358,0.4543050527572632,0.6317529082298279,0.2489779889583587,0.0,0.0,0.4297488927841186,30.947507858276367,34.0,-2.9893202781677246,-9018.2060546875,129.86508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,306.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.2239058017730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348860502243042,0.3488653600215912,-4.8441343096783385e-06,0.0,0.0002272359270136,0.0,0.0,16.860506057739258,0.0,0.0,0.0,0.3220765888690948,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777484774589538,-1877.430908203125,304.1461486816406,0.7646554708480835,0.131985530257225,0.1192504316568374,293.09381103515625,297.1499938964844,293.1499938964844,0.1073807701468467,-2554.13232421875,304.14459228515625,0.8324567675590515,0.170897364616394,0.1622527986764907,293.0971069335937,297.1499938964844,293.1499938964844,0.1029417961835861,-1823.4010009765625,304.1449584960937,0.8236967921257019,0.1651287227869033,0.1158292144536972,293.0869140625,297.1499938964844,293.1499938964844,0.2138407230377197,-4425.83642578125,304.1580810546875,0.9990000128746032,0.3501024842262268,0.2808660268783569,293.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5474239587783813,0.050000000745058,0.2289188355207443,291.1444091796875,291.1499938964844,268.6083374023437,267.9353942871094,282.89959716796875,293.15771484375,291.1434631347656,1.0,0.2243283540010452,1.0,1.0,0.9785314202308656,1.0,-1.0886458158493042,0.4554165303707123,0.6332292556762695,0.2497747242450714,0.0,0.0,0.4305049479007721,31.064903259277344,34.0,-7.267491817474365,-9041.537109375,130.7395782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,306.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.67578125,18000.0,0.0,0.0,0.2244743555784225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3495618999004364,0.3495667278766632,-4.845486273552524e-06,0.0,0.0002278129395563,0.0,0.0,16.904909133911133,0.0,0.0,0.0,0.3222529292106628,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781779959797859,-1885.380859375,304.1460876464844,0.7645176649093628,0.1324946135282516,0.1197150349617004,293.0937805175781,297.1499938964844,293.1499938964844,0.1079871952533721,-2565.826171875,304.1444702148437,0.832405686378479,0.1716182231903076,0.1629411429166793,293.0970458984375,297.1499938964844,293.1499938964844,0.103508211672306,-1831.5438232421875,304.14483642578125,0.8236174583435059,0.1658069044351577,0.1163075491786003,293.0829162597656,297.1499938964844,293.1499938964844,0.214990809559822,-4445.8310546875,304.1545104980469,0.9990000128746032,0.35169118642807,0.2821159660816192,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5464520454406738,0.050000000745058,0.228953868150711,291.1399230957031,291.1499938964844,268.5899963378906,267.917724609375,282.8888854980469,293.1548156738281,291.1388854980469,1.0,0.2251452952623367,1.0,1.0,0.9786563515663148,1.0,-1.092145562171936,0.4569432437419891,0.6352023482322693,0.2507988512516022,0.0,0.0,0.431625097990036,31.304237365722656,37.0,-10.318129539489746,-9074.2099609375,132.07754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,306.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.509765625,18000.0,0.0,0.0,0.2250305712223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.350707083940506,0.3507119417190552,-4.848578555538552e-06,0.0,0.0002283774228999,0.0,0.0,16.98033905029297,0.0,0.0,0.0,0.3225564062595367,4.0,0.0,1.0
326220,293.110107421875,297.1499938964844,293.1499938964844,0.0786122977733612,-1893.4317626953125,304.14599609375,0.7637919783592224,0.1330012381076812,0.1201819032430648,293.0937194824219,297.1499938964844,293.1499938964844,0.1086017861962318,-2577.667724609375,304.14434814453125,0.8317548632621765,0.1723382025957107,0.1636331975460052,293.0970153808594,297.1499938964844,293.1499938964844,0.1040829271078109,-1839.7996826171875,304.1447448730469,0.8229454755783081,0.1664842516183853,0.1167890131473541,293.0815734863281,297.1499938964844,293.1499938964844,0.216768205165863,-4476.24072265625,304.15045166015625,0.9990000128746032,0.3528088927268982,0.2840281128883362,293.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5449758172035217,0.050000000745058,0.2290078848600387,291.135009765625,291.1499938964844,268.5716552734375,267.9000549316406,282.8774108886719,293.15185546875,291.1339111328125,1.0,0.2262281030416488,1.0,1.0,0.9787812232971193,1.0,-1.0964739322662354,0.4588492810726166,0.6376246213912964,0.2520255446434021,0.0,0.0,0.433119535446167,31.65652656555176,37.0,-12.247601509094238,-9115.8544921875,133.84750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,306.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9921875,18000.0,0.0,0.0,0.2255883812904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.352336585521698,0.3523414433002472,-4.853518476011232e-06,0.0,0.000228943536058,0.0,0.0,17.08967399597168,0.0,0.0,0.0,0.322997123003006,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790476351976394,-1901.5096435546875,304.1459350585937,0.7625520825386047,0.1335038989782333,0.1206493750214576,293.0937194824219,297.1499938964844,293.1499938964844,0.1092202886939048,-2589.569091796875,304.1442565917969,0.8305787444114685,0.1730561107397079,0.1643274873495102,293.0970153808594,297.1499938964844,293.1499938964844,0.104661114513874,-1848.094970703125,304.1446533203125,0.8217504620552063,0.1671587079763412,0.1172718778252601,293.0829467773437,297.1499938964844,293.1499938964844,0.219110369682312,-4515.93798828125,304.1461181640625,0.9990000128746032,0.353405624628067,0.2865340709686279,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5430641770362854,0.050000000745058,0.2290792912244796,291.1299743652344,291.1499938964844,268.5533447265625,267.88238525390625,282.865234375,293.1488952636719,291.12890625,1.0,0.2275490462779998,1.0,1.0,0.9789061546325684,1.0,-1.1015410423278809,0.461096316576004,0.6404446959495544,0.2534278929233551,0.0,0.0,0.4349559247493744,32.11198806762695,40.0,-13.203252792358398,-9165.6201171875,136.01571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,306.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.42578125,18000.0,0.0,0.0,0.2261628657579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3544384837150574,0.3544433712959289,-4.860357876168564e-06,0.0,0.0002295265585416,0.0,0.0,17.232725143432617,0.0,0.0,0.0,0.3235737383365631,4.0,0.0,1.0
326340,293.11016845703125,297.1499938964844,293.1499938964844,0.0794814079999923,-1909.5634765625,304.1458740234375,0.7608513832092285,0.1340011358261108,0.1211159378290176,293.0936889648437,297.1499938964844,293.1499938964844,0.1098398491740226,-2601.47265625,304.1441650390625,0.8289293646812439,0.1737706065177917,0.1650227010250091,293.0970153808594,297.1499938964844,293.1499938964844,0.1052394583821296,-1856.3797607421875,304.1445617675781,0.8200782537460327,0.1678283512592315,0.1177546381950378,293.0871887207031,297.1499938964844,293.1499938964844,0.2219826132059097,-4564.25927734375,304.1416015625,0.9990000128746032,0.3534258306026459,0.2895930707454681,293.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5407679677009583,0.050000000745058,0.2291673123836517,291.12506103515625,291.1499938964844,268.5350036621094,267.8646850585937,282.8523864746094,293.14599609375,291.1240539550781,1.0,0.2290915697813034,1.0,1.0,0.9790310263633728,1.0,-1.1072919368743896,0.4636621475219726,0.643629789352417,0.2549867033958435,0.0,0.0,0.4371134042739868,32.6657829284668,40.0,-13.444981575012209,-9222.763671875,138.56715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,306.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.046875,18000.0,0.0,0.0,0.2267683893442154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3569953143596649,0.3570002019405365,-4.869120857620146e-06,0.0,0.0002301410859217,0.0,0.0,17.408985137939453,0.0,0.0,0.0,0.3242841958999634,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0799119770526886,-1917.5618896484373,304.1458435058594,0.7587675452232361,0.1344918757677078,0.1215802058577537,293.0937194824219,297.1499938964844,293.1499938964844,0.1104586645960807,-2613.34228515625,304.14410400390625,0.8268809914588928,0.1744806170463562,0.1657173633575439,293.0970458984375,297.1499938964844,293.1499938964844,0.1058158800005912,-1864.6236572265625,304.1445007324219,0.8179954886436462,0.1684919744729995,0.1182359457015991,293.0942077636719,297.1499938964844,293.1499938964844,0.225327119231224,-4620.1650390625,304.1370544433594,0.9990000128746032,0.3528421521186828,0.2931381464004516,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.538158655166626,0.050000000745058,0.2292705178260803,291.1203308105469,291.1499938964844,268.51666259765625,267.8470153808594,282.8388977050781,293.14312744140625,291.1193542480469,1.0,0.230829045176506,1.0,1.0,0.979155957698822,1.0,-1.1136393547058103,0.4665100276470184,0.6471292972564697,0.2566744685173034,0.0,0.0,0.4395646452903747,33.308895111083984,43.0,-13.28731918334961,-9286.2216796875,141.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,306.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.87109375,18000.0,0.0,0.0,0.2274180650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3599722385406494,0.359977126121521,-4.87971601614845e-06,0.0,0.0002308004332007,0.0,0.0,17.616636276245117,0.0,0.0,0.0,0.3251210153102875,4.0,0.0,1.0
326460,293.1103515625,297.1499938964844,293.1499938964844,0.0803383812308311,-1925.4866943359373,304.1458435058594,0.756356954574585,0.134975254535675,0.1220411211252212,293.09375,297.1499938964844,293.1499938964844,0.1110756695270538,-2625.158447265625,304.14404296875,0.8244832754135132,0.1751851886510849,0.1664103716611862,293.0970764160156,297.1499938964844,293.1499938964844,0.1063911095261573,-1872.8380126953125,304.1444702148437,0.8155469298362732,0.1691567450761795,0.118716649711132,293.1041259765625,297.1499938964844,293.1499938964844,0.2291101217269897,-4683.017578125,304.1325378417969,0.9990000128746032,0.3516069948673248,0.2971274256706238,293.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5352891087532043,0.050000000745058,0.2293881475925445,291.11578369140625,291.1499938964844,268.4983215332031,267.829345703125,282.8248291015625,293.140380859375,291.1148681640625,1.0,0.2327452898025512,1.0,1.0,0.9793500304222108,1.0,-1.1205304861068726,0.4696168005466461,0.650913655757904,0.2584691643714905,0.0,0.0,0.442300409078598,34.036659240722656,43.0,-12.905155181884766,-9355.3935546875,144.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8284606933594,306.1226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.802734375,18000.0,0.0,0.0,0.2281243950128555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3633616268634796,0.3633665144443512,-4.89214062326937e-06,0.0,0.0002315172605449,0.0,0.0,17.855791091918945,0.0,0.0,0.0,0.3260840773582458,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807599350810051,-1933.324951171875,304.14581298828125,0.7536852359771729,0.1354508399963379,0.1224978789687156,293.0938415527344,297.1499938964844,293.1499938964844,0.111689992249012,-2636.90478515625,304.1440124511719,0.8217921257019043,0.1758836358785629,0.1671006977558136,293.0970764160156,297.1499938964844,293.1499938964844,0.1069732010364532,-1881.138427734375,304.1444091796875,0.8127961754798889,0.1698282212018966,0.1192042306065559,293.1169128417969,297.1499938964844,293.1499938964844,0.2332863509654998,-4751.994140625,304.12811279296875,0.9990000128746032,0.3496765196323395,0.3015070259571075,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5322204232215881,0.050000000745058,0.2295191287994384,291.1114501953125,291.1499938964844,268.4800109863281,267.8116760253906,282.81011962890625,293.13775634765625,291.1105651855469,1.0,0.2348204851150512,1.0,1.0,0.9795441031455994,1.0,-1.127906322479248,0.4729609489440918,0.6549453735351562,0.2603510618209839,0.0,0.0,0.4453064799308777,34.84235000610352,31.0,-12.43579387664795,-9429.6865234375,148.2723846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.771484375,18000.0,0.0,0.0,0.2288996875286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3671521544456482,0.3671570420265198,-4.9063887672673445e-06,0.0,0.0002323040826013,0.0,0.0,18.12640953063965,0.0,0.0,0.0,0.3271723091602325,4.0,0.0,1.0
326580,293.1105651855469,297.1499938964844,293.1499938964844,0.0811399668455123,-1940.3585205078125,304.1459045410156,0.7547668218612671,0.1359349489212036,0.1229255273938179,293.0938415527344,297.1499938964844,293.1499938964844,0.1122587546706199,-2647.71728515625,304.1440734863281,0.8230457901954651,0.1765905171632766,0.1677615195512771,293.0971069335937,297.1499938964844,293.1499938964844,0.107509896159172,-1888.7459716796875,304.1444396972656,0.81406170129776,0.1704894602298736,0.1196690127253532,293.1299133300781,297.1499938964844,293.1499938964844,0.2332483232021331,-4749.9462890625,304.1322937011719,0.9990000128746032,0.3475412428379059,0.3012236356735229,293.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5324163436889648,0.050000000745058,0.2295104563236236,291.10894775390625,291.1499938964844,268.461669921875,267.7939758300781,282.800537109375,293.1351623535156,291.1095275878906,1.0,0.2346018105745315,1.0,1.0,0.979738175868988,1.0,-1.1294269561767578,0.4735779166221618,0.6558489799499512,0.2609148919582367,0.0,0.0,0.4483264088630676,34.8229866027832,31.0,-3.819779872894287,-9482.1162109375,148.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.82421875,18000.0,0.0,0.0,0.2297412455081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3712773025035858,0.3712822198867798,-4.922480911773164e-06,0.0,0.0002331581636099,0.0,0.0,18.425312042236328,0.0,0.0,0.0,0.3283668756484985,4.0,0.0,1.0
326640,293.110595703125,297.1499938964844,293.1499938964844,0.0814270302653312,-1945.50146484375,304.1461181640625,0.7587308287620544,0.1364249289035797,0.1233412325382232,293.0938415527344,297.1499938964844,293.1499938964844,0.1127066314220428,-2656.008544921875,304.14434814453125,0.8272879123687744,0.1773046255111694,0.1684090942144394,293.0972900390625,297.1499938964844,293.1499938964844,0.1079078689217567,-1894.2230224609373,304.1447448730469,0.8182892799377441,0.1711241751909256,0.1201029568910598,293.13739013671875,297.1499938964844,293.1499938964844,0.2297431677579879,-4690.13720703125,304.1419677734375,0.9990000128746032,0.346321702003479,0.2974280416965484,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5350755453109741,0.050000000745058,0.2293967753648758,291.117431640625,291.1499938964844,268.4433288574219,267.7763061523437,282.79559326171875,293.132568359375,291.1205139160156,1.0,0.2331620007753372,1.0,1.0,0.9799323081970216,1.0,-1.1265347003936768,0.4721538126468658,0.6543808579444885,0.2604422867298126,0.0,0.0,0.4497156143188476,34.18132019042969,25.0,15.804883003234863,-9505.4130859375,146.62612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,306.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.681640625,18000.0,0.0,0.0,0.2306032925844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3745482861995697,0.374553233385086,-4.938519850838929e-06,0.0,0.0002340330247534,0.0,0.0,18.6752872467041,0.0,0.0,0.0,0.329337477684021,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816637501120567,-1949.6290283203125,304.1463928222656,0.7634655833244324,0.1369070261716842,0.1237504854798317,293.0938415527344,297.1499938964844,293.1499938964844,0.113093227148056,-2663.028076171875,304.1446533203125,0.8322852849960327,0.1780177950859069,0.1690551787614822,293.0975036621094,297.1499938964844,293.1499938964844,0.1082312241196632,-1898.5645751953125,304.1451110839844,0.8231780529022217,0.1717500537633896,0.1205211207270622,293.1380615234375,297.1499938964844,293.1499938964844,0.2253283411264419,-4615.4873046875,304.15142822265625,0.9990000128746032,0.3463425636291504,0.292838841676712,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5383764505386353,0.050000000745058,0.2292613089084625,291.1330261230469,291.1499938964844,268.42498779296875,267.7586364746094,282.79205322265625,293.1300354003906,291.1362609863281,1.0,0.2315691858530044,1.0,1.0,0.9801263809204102,1.0,-1.1226321458816528,0.4702610075473785,0.6523711681365967,0.2597382366657257,0.0,0.0,0.449295163154602,33.409332275390625,25.0,28.251903533935547,-9497.4111328125,144.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767333984375,306.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.2314321398735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3754142224788666,0.3754191696643829,-4.948201876686653e-06,0.0,0.0002348741982132,0.0,0.0,18.76026725769043,0.0,0.0,0.0,0.3296685218811035,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819156840443611,-1954.0946044921875,304.1465759277344,0.7692640423774719,0.1373924762010574,0.1241513267159462,293.09381103515625,297.1499938964844,293.1499938964844,0.1135040819644928,-2670.5712890625,304.1448974609375,0.8383451700210571,0.1787307262420654,0.1696941703557968,293.09765625,297.1499938964844,293.1499938964844,0.108578622341156,-1903.294189453125,304.1453552246094,0.8290505409240723,0.1723853051662445,0.120935171842575,293.1326599121094,297.1499938964844,293.1499938964844,0.2199893444776535,-4525.568359375,304.1608581542969,0.9990000128746032,0.3475508391857147,0.2872006893157959,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5425597429275513,0.050000000745058,0.22909776866436,291.1458740234375,291.1499938964844,268.4066772460937,267.7409362792969,282.7900695800781,293.12750244140625,291.148193359375,1.0,0.229488804936409,1.0,1.0,0.9802982211112976,1.0,-1.1174145936965942,0.4677433371543884,0.6496713161468506,0.2587766051292419,0.0,0.0,0.4482582211494446,32.47068786621094,28.0,29.8435115814209,-9465.55078125,140.88931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,306.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.2321820259094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3745927214622497,0.3745976686477661,-4.94980076837237e-06,0.0,0.0002356352488277,0.0,0.0,18.716259002685547,0.0,0.0,0.0,0.3295124471187591,4.0,0.0,1.0
326820,293.1108093261719,297.1499938964844,293.1499938964844,0.0822052955627441,-1959.3216552734373,304.14666748046875,0.7734925150871277,0.1378783583641052,0.1245671957731247,293.0938415527344,297.1499938964844,293.1499938964844,0.1139566749334335,-2678.974365234375,304.1449890136719,0.8427839279174805,0.1794358789920807,0.1703425049781799,293.0977478027344,297.1499938964844,293.1499938964844,0.1089758723974227,-1908.781494140625,304.1454772949219,0.8333107829093933,0.1730284988880157,0.1213652268052101,293.1227722167969,297.1499938964844,293.1499938964844,0.2164139300584793,-4465.7958984375,304.1653137207031,0.9990000128746032,0.3497046828269958,0.283511072397232,293.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5453729033470154,0.050000000745058,0.2289924919605255,291.1550598144531,291.1499938964844,268.3883361816406,267.7232666015625,282.7860412597656,293.1249389648437,291.1564025878906,1.0,0.2284418791532516,1.0,1.0,0.9804700613021852,1.0,-1.114650011062622,0.4663730263710022,0.6482769250869751,0.2583551406860351,0.0,0.0,0.4469791054725647,31.87604713439941,28.0,24.597627639770508,-9438.11328125,139.0231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850341796875,306.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.232836902141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3731252551078796,0.373130202293396,-4.946491571899969e-06,0.0,0.0002362998639,0.0,0.0,18.616872787475582,0.0,0.0,0.0,0.3291305899620056,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825456976890564,-1965.59521484375,304.14666748046875,0.7765597701072693,0.1383576691150665,0.1249874904751777,293.09393310546875,297.1499938964844,293.1499938964844,0.1144736856222152,-2688.715087890625,304.1449584960937,0.8460374474525452,0.1801345944404602,0.1709913909435272,293.09783935546875,297.1499938964844,293.1499938964844,0.1094454675912857,-1915.378173828125,304.1454467773437,0.836422860622406,0.1736772358417511,0.1218057423830032,293.1119079589844,297.1499938964844,293.1499938964844,0.214156225323677,-4428.41845703125,304.1665954589844,0.9990000128746032,0.352186381816864,0.2811607420444488,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5471935272216797,0.050000000745058,0.2289261817932129,291.15789794921875,291.1499938964844,268.3699951171875,267.7055969238281,282.7801513671875,293.122314453125,291.15777587890625,1.0,0.2278157919645309,1.0,1.0,0.9806418418884276,1.0,-1.113560438156128,0.4657723605632782,0.6477881073951721,0.2583377957344055,0.0,0.0,0.4461327195167541,31.51301383972168,31.0,13.077177047729492,-9419.3466796875,138.04617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,306.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.478515625,18000.0,0.0,0.0,0.2334120869636535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3716281950473785,0.3716331124305725,-4.940838152833749e-06,0.0,0.0002368835994275,0.0,0.0,18.508081436157227,0.0,0.0,0.0,0.328714519739151,4.0,0.0,1.0
326940,293.11102294921875,297.1499938964844,293.1499938964844,0.0829155072569847,-1972.4803466796875,304.1466064453125,0.7787211537361145,0.1388290226459503,0.1254065185785293,293.093994140625,297.1499938964844,293.1499938964844,0.1150333881378173,-2699.32958984375,304.1448669433594,0.8483752608299255,0.1808285862207412,0.1716412007808685,293.097900390625,297.1499938964844,293.1499938964844,0.1099608540534973,-1922.670166015625,304.14532470703125,0.8386508226394653,0.1743216663599014,0.1222515627741813,293.1015014648437,297.1499938964844,293.1499938964844,0.2128616869449615,-4407.416015625,304.1659240722656,0.9990000128746032,0.3547091782093048,0.2798007130622864,293.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5482549667358398,0.050000000745058,0.2288881540298462,291.15606689453125,291.1499938964844,268.3516540527344,267.6878967285156,282.77294921875,293.1195983886719,291.1554260253906,1.0,0.2275839447975158,1.0,1.0,0.9808136820793152,1.0,-1.1136995553970337,0.4657434523105621,0.647956132888794,0.2585969865322113,0.0,0.0,0.4458991587162018,31.31759452819824,31.0,3.354475736618042,-9415.7080078125,137.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,306.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.283203125,18000.0,0.0,0.0,0.233921080827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3708527982234955,0.3708577454090118,-4.93618108521332e-06,0.0,0.0002374001633143,0.0,0.0,18.446054458618164,0.0,0.0,0.0,0.3284736275672912,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832935869693756,-1979.5406494140625,304.1465148925781,0.7800321578979492,0.1392935961484909,0.1258241832256317,293.0941162109375,297.1499938964844,293.1499938964844,0.1156075596809387,-2710.227783203125,304.1447448730469,0.8498486280441284,0.181518018245697,0.1722919642925262,293.0980529785156,297.1499938964844,293.1499938964844,0.1104870364069938,-1930.12158203125,304.1452331542969,0.8400337100028992,0.1749540120363235,0.1226952895522117,293.0926513671875,297.1499938964844,293.1499938964844,0.2124093174934387,-4400.65087890625,304.163818359375,0.9990000128746032,0.3570627868175506,0.2793468832969665,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5486101508140564,0.050000000745058,0.2288754880428314,291.1527709960937,291.1499938964844,268.3333435058594,267.67022705078125,282.764404296875,293.1167297363281,291.1519775390625,1.0,0.2277087271213531,1.0,1.0,0.9809855222702026,1.0,-1.114953875541687,0.4662373661994934,0.6487165093421936,0.2590971887111664,0.0,0.0,0.4460375905036926,31.27254295349121,34.0,-3.1116819381713867,-9425.4658203125,137.9593048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352966308594,306.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.2343830615282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370711475610733,0.370716392993927,-4.933839136356255e-06,0.0,0.000237869011471,0.0,0.0,18.429744720458984,0.0,0.0,0.0,0.3284058272838592,4.0,0.0,1.0
327060,293.1113586425781,297.1499938964844,293.1499938964844,0.0836757645010948,-1986.690673828125,304.1464538574219,0.7805478572845459,0.1397511214017868,0.1262402981519699,293.0942077636719,297.1499938964844,293.1499938964844,0.1161904409527778,-2721.289794921875,304.1446533203125,0.8505086898803711,0.1822026073932647,0.1729431897401809,293.0982360839844,297.1499938964844,293.1499938964844,0.1110153794288635,-1937.602783203125,304.1451416015625,0.8406174778938293,0.1755738705396652,0.1231337115168571,293.08612060546875,297.1499938964844,293.1499938964844,0.2127349823713302,-4406.9775390625,304.16070556640625,0.9990000128746032,0.3590762019157409,0.2797302305698395,293.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5483099818229675,0.050000000745058,0.2288860827684402,291.1487731933594,291.1499938964844,268.31500244140625,267.6525573730469,282.7544860839844,293.11376953125,291.1478271484375,1.0,0.228160560131073,1.0,1.0,0.9811047315597534,1.0,-1.117233395576477,0.4672178924083709,0.6500155329704285,0.259810209274292,0.0,0.0,0.4465160667896271,31.36516189575196,34.0,-7.683560371398926,-9446.001953125,138.74000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,306.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58203125,18000.0,0.0,0.0,0.2348125725984573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3710455298423767,0.371050477027893,-4.933664513373515e-06,0.0,0.0002383049140917,0.0,0.0,18.449106216430664,0.0,0.0,0.0,0.3284811973571777,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840620771050453,-1993.9322509765625,304.1463928222656,0.7803409099578857,0.1402011811733245,0.1266541332006454,293.0943603515625,297.1499938964844,293.1499938964844,0.1167822927236557,-2732.521484375,304.14453125,0.8504281044006348,0.1828819215297699,0.1735940724611282,293.0984802246094,297.1499938964844,293.1499938964844,0.1115481257438659,-1945.1470947265625,304.1450500488281,0.840477466583252,0.1761854887008667,0.1235681846737861,293.0823669433594,297.1499938964844,293.1499938964844,0.2137747704982757,-4425.26025390625,304.1568603515625,0.9990000128746032,0.3606245815753937,0.2808704972267151,293.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5474193692207336,0.050000000745058,0.2289178371429443,291.1439819335937,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.1107482910156,291.1428527832031,1.0,0.2289077937602996,1.0,1.0,0.9812239408493042,1.0,-1.120439052581787,0.4686411023139953,0.651797890663147,0.2607032358646393,0.0,0.0,0.4473971426486969,31.58278465270996,37.0,-11.066338539123535,-9476.5712890625,140.00897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.2352237999439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3718868494033813,0.3718917965888977,-4.935559900332009e-06,0.0,0.0002387222484685,0.0,0.0,18.50577163696289,0.0,0.0,0.0,0.3287072777748108,4.0,0.0,1.0
327180,293.1117858886719,297.1499938964844,293.1499938964844,0.0844499394297599,-2001.212890625,304.1463623046875,0.7794743180274963,0.1406434774398803,0.1270650178194046,293.0945129394531,297.1499938964844,293.1499938964844,0.1173797845840454,-2743.854248046875,304.1444396972656,0.8496714234352112,0.1835553795099258,0.1742438524961471,293.09869384765625,297.1499938964844,293.1499938964844,0.1120854467153549,-1952.7532958984373,304.1449890136719,0.8396832346916199,0.1767926961183548,0.1240012869238853,293.08172607421875,297.1499938964844,293.1499938964844,0.2154737263917923,-4454.50048828125,304.15252685546875,0.9990000128746032,0.3616096079349518,0.2827052772045135,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5459945201873779,0.050000000745058,0.2289693802595138,291.1386108398437,291.1499938964844,268.2783203125,267.6171875,282.7309265136719,293.1076965332031,291.1374206542969,1.0,0.2299270331859588,1.0,1.0,0.981343150138855,1.0,-1.1244956254959106,0.4704758822917938,0.6540197134017944,0.261750191450119,0.0,0.0,0.4486938714981079,31.91684341430664,37.0,-13.279012680053713,-9516.9716796875,141.73605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836669921875,306.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.537109375,18000.0,0.0,0.0,0.2356324940919876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3732888400554657,0.3732937574386596,-4.939710834150901e-06,0.0,0.0002391370362602,0.0,0.0,18.60374641418457,0.0,0.0,0.0,0.3290983438491821,4.0,0.0,1.0
