time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848382860422134,-2008.5074462890625,304.14630126953125,0.7780362963676453,0.1410843282938003,0.1274750679731369,293.0946960449219,297.1499938964844,293.1499938964844,0.1179784685373306,-2755.197265625,304.1443786621094,0.8483248353004456,0.184222936630249,0.1748917549848556,293.0989685058594,297.1499938964844,293.1499938964844,0.1126234084367752,-1960.361083984375,304.1448974609375,0.8383184671401978,0.1773896664381027,0.1244327202439308,293.0843811035156,297.1499938964844,293.1499938964844,0.2177640050649643,-4493.47802734375,304.1478881835937,0.9990000128746032,0.3619544804096222,0.2851608395576477,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5441072583198547,0.050000000745058,0.2290390133857727,291.133056640625,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1046142578125,291.13189697265625,1.0,0.2311901003122329,1.0,1.0,0.9814623594284058,1.0,-1.1293137073516846,0.4726842045783996,0.6566295623779297,0.2629227936267853,0.0,0.0,0.4503759443759918,32.35703659057617,40.0,-14.461468696594238,-9566.361328125,143.88497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,306.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.62890625,18000.0,0.0,0.0,0.2360568791627884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3752440214157104,0.3752489686012268,-4.946213266521227e-06,0.0,0.0002395677292952,0.0,0.0,18.74325561523437,0.0,0.0,0.0,0.3296545445919037,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852252542972564,-2015.7783203125,304.1462707519531,0.7760924100875854,0.1415130048990249,0.1278837323188781,293.0948791503906,297.1499938964844,293.1499938964844,0.1185773238539695,-2766.529296875,304.1443176269531,0.84646075963974,0.1848865002393722,0.1755390465259552,293.0992736816406,297.1499938964844,293.1499938964844,0.1131552904844284,-1967.8736572265625,304.1448669433594,0.8364408612251282,0.1779741197824478,0.1248581111431121,293.09051513671875,297.1499938964844,293.1499938964844,0.2206044197082519,-4541.421875,304.14312744140625,0.9990000128746032,0.3615878522396087,0.2881895899772644,293.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5418153405189514,0.050000000745058,0.2291257530450821,291.1275634765625,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.1011962890625,291.1264343261719,1.0,0.2326777130365371,1.0,1.0,0.9815815687179564,1.0,-1.1348308324813845,0.4752405285835266,0.6595903038978577,0.2641986906528473,0.0,0.0,0.4524245262145996,32.89714050292969,40.0,-14.95966911315918,-9623.9990234375,146.4351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,306.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.876953125,18000.0,0.0,0.0,0.2365137040615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3777324557304382,0.3777374029159546,-4.955087206326425e-06,0.0,0.0002400313387624,0.0,0.0,18.92364501953125,0.0,0.0,0.0,0.3303733766078949,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856019556522369,-2022.86279296875,304.1462707519531,0.773703932762146,0.14192695915699,0.1282820701599121,293.0951232910156,297.1499938964844,293.1499938964844,0.1191714257001876,-2777.762939453125,304.1442565917969,0.8441568613052368,0.1855392009019851,0.176182135939598,293.099609375,297.1499938964844,293.1499938964844,0.1136811152100563,-1975.2965087890625,304.14483642578125,0.8341330885887146,0.1785513460636139,0.1252793222665786,293.1000671386719,297.1499938964844,293.1499938964844,0.2239401191473007,-4597.3515625,304.1383056640625,0.9990000128746032,0.3604642152786255,0.2917301058769226,293.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5391873717308044,0.050000000745058,0.2292283326387405,291.1221618652344,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0986328125,291.1210632324219,1.0,0.2343646734952926,1.0,1.0,0.9817774295806884,1.0,-1.1409587860107422,0.4781044423580169,0.6628543734550476,0.2655486166477203,0.0,0.0,0.4548242092132568,33.52903366088867,43.0,-14.93612289428711,-9688.603515625,149.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,306.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.203125,18000.0,0.0,0.0,0.2370187193155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3807322978973388,0.3807372748851776,-4.966275355400285e-06,0.0,0.0002405438717687,0.0,0.0,19.144012451171875,0.0,0.0,0.0,0.3312508165836334,4.0,0.0,1.0
327420,293.1129455566406,297.1499938964844,293.1499938964844,0.0859697386622428,-2029.7802734375,304.1462707519531,0.7709491848945618,0.1423342227935791,0.1286738663911819,293.0953674316406,297.1499938964844,293.1499938964844,0.1197571828961372,-2788.823486328125,304.14422607421875,0.8414835333824158,0.1861843019723892,0.1768196076154709,293.0999755859375,297.1499938964844,293.1499938964844,0.1142005324363708,-1982.61962890625,304.14483642578125,0.8314656019210815,0.1791222989559173,0.1256981194019317,293.1131591796875,297.1499938964844,293.1499938964844,0.2277245819568634,-4660.40234375,304.1335754394531,0.9990000128746032,0.358530044555664,0.2957310974597931,293.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5362844467163086,0.050000000745058,0.2293457686901092,291.1170959472656,291.1499938964844,268.2049865722656,267.54644775390625,282.6710205078125,293.0982971191406,291.1161499023437,1.0,0.2362323254346847,1.0,1.0,0.9819733500480652,1.0,-1.1476398706436155,0.4812542498111725,0.6663856506347656,0.2669549584388733,0.0,0.0,0.45752814412117,34.24663543701172,43.0,-14.24191951751709,-9759.1298828125,152.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,306.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.83984375,18000.0,0.0,0.0,0.2375870645046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3842217922210693,0.3842267692089081,-4.979796813131543e-06,0.0,0.0002411206660326,0.0,0.0,19.40382194519043,0.0,0.0,0.0,0.33228200674057,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.086332306265831,-2036.595703125,304.14630126953125,0.7679142951965332,0.1427389085292816,0.1290645599365234,293.0956420898437,297.1499938964844,293.1499938964844,0.1203351393342018,-2799.71630859375,304.14422607421875,0.8385191559791565,0.1868233233690261,0.1774536520242691,293.1003112792969,297.1499938964844,293.1499938964844,0.1147128045558929,-1989.8289794921875,304.14483642578125,0.8285067677497864,0.1796875149011612,0.1261148601770401,293.12969970703125,297.1499938964844,293.1499938964844,0.2319063246250152,-4729.64013671875,304.12896728515625,0.9990000128746032,0.3557510375976562,0.300134927034378,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5331717133522034,0.050000000745058,0.2294768989086151,291.11260986328125,291.1499938964844,268.1866760253906,267.5287780761719,282.6562194824219,293.10113525390625,291.1117553710937,1.0,0.2382601052522659,1.0,1.0,0.9821692109107972,1.0,-1.1548130512237549,0.4846641719341278,0.6701488494873047,0.2683983147144317,0.0,0.0,0.4604740738868713,35.04275131225586,46.0,-13.081450462341309,-9834.12890625,156.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88055419921875,306.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2734375,18000.0,0.0,0.0,0.2382307648658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3881299793720245,0.3881349861621856,-4.995519248041092e-06,0.0,0.000241773945163,0.0,0.0,19.69906616210937,0.0,0.0,0.0,0.333446055650711,4.0,0.0,1.0
327540,293.11358642578125,297.1499938964844,293.1499938964844,0.0866899564862251,-2043.314208984375,304.1463317871094,0.7646577954292297,0.1431405842304229,0.1294553130865097,293.0959167480469,297.1499938964844,293.1499938964844,0.1209047511219978,-2810.43212890625,304.1442565917969,0.8353182077407837,0.187456727027893,0.1780848056077957,293.1006774902344,297.1499938964844,293.1499938964844,0.1152170896530151,-1996.9129638671875,304.1448669433594,0.8253020644187927,0.1802471876144409,0.126529648900032,293.1497497558594,297.1499938964844,293.1499938964844,0.2364512979984283,-4804.43310546875,304.12451171875,0.9990000128746032,0.35207200050354,0.3049024939537048,293.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5298992395401001,0.050000000745058,0.2296210378408432,291.10870361328125,291.1499938964844,268.1683349609375,267.5110778808594,282.6430358886719,293.1086120605469,291.1080322265625,1.0,0.2404337376356125,1.0,1.0,0.9823651313781738,1.0,-1.1624327898025513,0.4883151650428772,0.6741175651550293,0.2698632478713989,0.0,0.0,0.463620513677597,35.913177490234375,46.0,-11.57707691192627,-9912.271484375,160.14431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,306.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.537109375,18000.0,0.0,0.0,0.2389612942934036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3924020826816559,0.392407089471817,-5.013271675124997e-06,0.0,0.00024251533614,0.0,0.0,20.02656555175781,0.0,0.0,0.0,0.334727793931961,4.0,0.0,1.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.7612407207489014,0.0,0.1298454403877258,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.831937849521637,0.0,0.1787133365869522,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.8218978643417358,0.0,0.1269424706697464,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1203308105469,0.9990000128746032,0.0,0.3099843859672546,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.526522159576416,0.0,0.2297772020101547,291.1055603027344,294.1499938964844,268.1499938964844,267.493408203125,282.6325988769531,293.12255859375,291.10504150390625,0.0,0.0,1.0,1.0,0.9825609922409058,1.0,-1.170437932014465,0.4921801090240478,0.6782578229904175,0.2713325321674347,0.0,0.0,0.0,36.85162353515625,60.0,-9.67689037322998,-9992.02734375,164.35635375976562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,306.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.705078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3969651460647583,0.3969701826572418,-5.032804438087624e-06,0.0,0.0,0.0,0.0,20.38167190551757,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1897277832031,0.0,0.0,0.0013607611181214,292.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0014329468831419,292.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.57110595703125,0.0,0.0,0.0010583701077848,292.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089599609375,0.400014191865921,0.0,0.0014329471159726,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0067972517572343,291.1220703125,294.1499938964844,268.1322021484375,267.4762268066406,281.6944274902344,290.498046875,291.1271057128906,0.0,0.0,0.800000011920929,0.800000011920929,0.9860488176345824,1.0,-0.0144998962059617,0.0154546359553933,-0.0009547403315082,-0.0174207035452127,0.0,0.0,0.0,-0.076491393148899,60.0,-26.25721740722656,-0.0,-1.4334682418848388e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,3.149034455418587e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.661686389492939e-12,7.66176792149631e-12,-8.131178142206872e-17,0.0,0.0,0.0,0.0,6.068814127974158e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7944030761719,0.0,0.0,0.0005680806352756,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031005859375,0.0,0.0,0.0007520300569012,292.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22442626953125,0.0,0.0,0.000536898674909,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107421875,0.0,0.0,0.0013085467508062,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0013051987625658,291.1251220703125,294.1499938964844,268.11541748046875,267.4600524902344,280.3076477050781,286.78765869140625,291.12255859375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895365834236144,1.0,-0.005366058088839,0.0107257328927516,-0.0053596743382513,-0.0211808662861585,0.0,0.0,0.0,-0.0299204159528017,60.0,-136.36154174804688,-0.0,-1.962661826837575e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.38466885496662e-18,-2.38466885496662e-18,-0.0,0.0,0.0,0.0,0.0,-2.785180470296234e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7389221191406,0.0,0.0,0.0001131190947489,292.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.24664306640625,0.0,0.0,0.0001237077522091,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.17071533203125,0.0,0.0,9.081688040168956e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.0001403018541168,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0005193396937102,291.1254272460937,294.1499938964844,268.09967041015625,267.4448547363281,280.0643920898437,282.4698486328125,291.1200561523437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930244088172911,1.0,-0.0011848151916638,0.0052075334824621,-0.0040227179415524,-0.0263538248836994,0.0,0.0,0.0,-0.0098469760268926,60.0,-75.86607360839844,-0.0,-9.57127568312899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2335766458533627e-20,3.233576968970789e-20,-0.0,0.0,0.0,0.0,0.0,-5.116701212635636e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7143249511719,0.0,0.0,9.932055399985984e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22515869140625,0.0,0.0,0.0001046660472638,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1498107910156,0.0,0.0,7.729676144663244e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0001049434431479,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004953584866598,291.12554931640625,294.1499938964844,268.0849304199219,267.4306335449219,279.9482116699219,279.04669189453125,291.1185302734375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965121746063232,1.0,-0.0010579089866951,0.0013063559308648,-0.000248446885962,-0.0301754940301179,0.0,0.0,0.0,-0.0105126043781638,60.0,-38.61945343017578,-0.0,-7.631555831721928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6907958984375,0.0,0.0,9.906093328027056e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.204833984375,0.0,0.0,0.0001043174488586,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1299743652344,0.0,0.0,7.704835297772661e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140625,0.0,0.0,0.0001043229349306,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004948109854012,291.12567138671875,294.1499938964844,268.0711364746094,267.4173583984375,279.8367004394531,276.4378967285156,291.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561555391177,5.858430185412544e-08,0.0010560969822108,-0.0314109623432159,0.0,0.0,0.0,-0.0109411142766475,60.0,-24.59193229675293,-0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6674194335937,0.0,0.0,9.903394675347954e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846618652344,0.0,0.0,0.0001042875956045,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1102905273437,0.0,0.0,7.702648144913837e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,0.0001042878866428,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004946905537508,291.1258239746094,294.1499938964844,268.0583190917969,267.40496826171875,279.7261962890625,274.4505615234375,291.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328156273611056e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.52205467224121,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6441955566406,0.0,0.0,9.900979057420044e-05,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.16461181640625,0.0,0.0,0.0001042621224769,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,7.700767309870571e-05,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,0.0001042622898239,292.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004945702385157,291.1259460449219,294.1499938964844,268.0464172363281,267.3934936523437,279.6166381835937,272.935302734375,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055008964613,1.2296478502094033e-08,0.0010549966245889,-0.0312576033174991,0.0,0.0,0.0,-0.0109087051823735,60.0,-17.67889404296875,-0.0,-7.588774764144547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62115478515625,0.0,0.0,9.898447024170308e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14471435546875,0.0,0.0,0.0001042354560922,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0713195800781,0.0,0.0,7.698797708144411e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,0.0001042356234393,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004944438114762,291.1260681152344,294.1499938964844,268.0354309082031,267.38287353515625,279.5080261230469,271.77838134765625,291.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.018259048461914,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982360839844,0.0,0.0,9.895797120407224e-05,292.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1249694824219,0.0,0.0,0.0001042075527948,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,7.696736429352313e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0001042077201418,292.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004943114472553,291.12615966796875,294.1499938964844,268.0252990722656,267.37310791015625,279.4003601074219,270.8949584960937,291.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054455875419,1.2231799573214632e-08,0.0010544436518102,-0.0310883615165948,0.0,0.0,0.0,-0.0108766416087746,60.0,-16.779375076293945,-0.0,-7.580820238217711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57550048828125,0.0,0.0,9.89304026006721e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053161621094,0.0,0.0,0.0001041785217239,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03289794921875,0.0,0.0,7.694592204643413e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.000104178681795,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004941737861372,291.12628173828125,294.1499938964844,268.0160522460937,267.3641967773437,279.29364013671875,270.2186279296875,291.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693981170654297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.55291748046875,0.0,0.0,9.890185901895164e-05,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858154296875,0.0,0.0,0.000104148464743,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138854980469,0.0,0.0,7.692372309975326e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,0.0001041486248141,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004940312355756,291.1264038085937,294.1499938964844,268.00762939453125,267.3560485839844,279.1878662109375,269.70098876953125,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538569185882,1.2161767592999697e-08,0.0010538448113948,-0.0309051051735878,0.0,0.0,0.0,-0.0108419237658381,60.0,-16.66329002380371,-0.0,-7.572211302431242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5304870605469,0.0,0.0,9.887242777040228e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06646728515625,0.0,0.0,0.0001041174691636,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9949645996094,0.0,0.0,7.690082566114143e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001041176292346,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004938842030242,291.1264953613281,294.1499938964844,268.0000305175781,267.3487243652344,279.08306884765625,269.30377197265625,291.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.65186882019043,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5082092285156,0.0,0.0,9.884220344247296e-05,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472106933594,0.0,0.0,0.000104085644125,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9762268066406,0.0,0.0,7.687731704209e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001040857969201,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004937332705594,291.1266174316406,294.1499938964844,267.9931945800781,267.3421630859375,278.97918701171875,268.9987487792969,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532203596085,1.2087327583287788e-08,0.001053208252415,-0.0307103097438812,0.0,0.0,0.0,-0.010805020108819,60.0,-16.646780014038086,-0.0,-7.563065906879275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4860534667969,0.0,0.0,9.881128062261268e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0281066894531,0.0,0.0,0.0001040530769387,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.95758056640625,0.0,0.0,7.685327000217512e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,0.0001040532370097,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.000493578845635,291.126708984375,294.1499938964844,267.9871520996094,267.3363342285156,278.8762512207031,268.7640075683594,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.643423080444336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4640808105469,0.0,0.0,9.877975389827044e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0091552734375,0.0,0.0,0.0001040198767441,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390563964844,0.0,0.0,7.682874274905771e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,0.0001040200295392,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004934213939122,291.1268005371094,294.1499938964844,267.9818725585937,267.3312072753906,278.7742614746094,268.5831604003906,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.640186309814453,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422607421875,0.0,0.0,9.874770330497996e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.99029541015625,0.0,0.0,0.0001039861308527,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9206848144531,0.0,0.0,7.680382259422913e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.0001039862836478,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004932613228447,291.1268920898437,294.1499938964844,267.977294921875,267.3267822265625,278.6732177734375,268.4435729980469,291.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.636518478393555,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4205627441406,0.0,0.0,9.871523070614784e-05,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715881347656,0.0,0.0,0.0001039519338519,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90240478515625,0.0,0.0,7.67785677453503e-05,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.000103952086647,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004930991563014,291.1269836425781,294.1499938964844,267.9734191894531,267.32305908203125,278.5731201171875,268.3356018066406,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518656345084,1.1928910303993234e-08,0.0010518537601456,-0.0302957519888877,0.0,0.0,0.0,-0.0107264863327145,60.0,-16.632244110107422,-0.0,-7.543622615457934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3990173339844,0.0,0.0,9.86824234132655e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9529724121094,0.0,0.0,0.0001039173876051,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88427734375,0.0,0.0,7.675304368603975e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001039175404002,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004929353017359,291.1270751953125,294.1499938964844,267.97021484375,267.3199768066406,278.4739685058594,268.2518920898437,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62732696533203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37762451171875,0.0,0.0,9.864936873782426e-05,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345092773437,0.0,0.0,0.0001038825794239,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662414550781,0.0,0.0,7.672733772778884e-05,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0001038827249431,292.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004927702248096,291.1271667480469,294.1499938964844,267.9676818847656,267.3175354003906,278.375732421875,268.1870422363281,291.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511629516258,1.1846738701137838e-08,0.0010511511936783,-0.0300807133316993,0.0,0.0,0.0,-0.0106857502833008,60.0,-16.62177848815918,-0.0,-7.53354640892212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3563842773437,0.0,0.0,9.861615399131551e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,0.0001038475966197,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8483581542969,0.0,0.0,7.670150080230087e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001038477494148,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.000492604332976,291.1272277832031,294.1499938964844,267.9657897949219,267.3157043457031,278.2784118652344,268.1366271972656,291.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61562728881836,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3352966308594,0.0,0.0,9.858286648523062e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89794921875,0.0,0.0,0.0001038125483319,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,7.66756129451096e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,0.000103812693851,292.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004924380918964,291.1273193359375,294.1499938964844,267.9644775390625,267.314453125,278.1820373535156,268.0975952148437,291.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504535166546,1.1763775731310488e-08,0.0010504417587071,-0.0298636015504598,0.0,0.0,0.0,-0.0106446221470832,60.0,-16.608901977539062,-0.0,-7.523380674001602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143310546875,0.0,0.0,9.854960080701858e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798522949219,0.0,0.0,0.000103777514596,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8129272460937,0.0,0.0,7.664973963983357e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0001037776601151,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004922719090245,291.1273803710937,294.1499938964844,267.9637756347656,267.31378173828125,278.0865783691406,268.0672302246094,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.60164451599121,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.29351806640625,0.0,0.0,9.851643699221312e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.86187744140625,0.0,0.0,0.0001037425899994,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953796386719,0.0,0.0,7.662394637009129e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001037427427945,292.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004921062500216,291.12744140625,294.1499938964844,267.9636535644531,267.3136291503906,277.9920349121094,268.0438232421875,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497447801753,1.1680900691146693e-08,0.0010497331386432,-0.0296467151492834,0.0,0.0,0.0,-0.0106035377830266,60.0,-16.59388542175293,-0.0,-7.513232702649476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728271484375,0.0,0.0,9.848346962826326e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8440246582031,0.0,0.0,0.0001037078691297,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779846191406,0.0,0.0,7.659829861950129e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001037080219248,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004919415805488,291.12750244140625,294.1499938964844,267.96405029296875,267.31402587890625,277.8984375,268.0257568359375,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58566665649414,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2522888183594,0.0,0.0,9.845077875070274e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8262939453125,0.0,0.0,0.0001036734465742,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606811523437,0.0,0.0,7.657287642359734e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001036735920934,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004917783662676,291.1275329589844,294.1499938964844,267.9649658203125,267.3149108886719,277.80572509765625,268.0119934082031,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.577016830444336,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318725585937,0.0,0.0,9.841845167102292e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086853027344,0.0,0.0,0.0001036394096445,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74346923828125,0.0,0.0,7.654773799004033e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001036395551636,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004916168982163,291.1275939941406,294.1499938964844,267.9664001464844,267.3162841796875,277.71392822265625,268.00164794921875,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.567975997924805,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.21160888671875,0.0,0.0,9.83865902526304e-05,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911682128906,0.0,0.0,0.000103605852928,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264099121094,0.0,0.0,7.652294880244881e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001036059984471,292.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004914577584713,291.12762451171875,294.1499938964844,267.9682922363281,267.318115234375,277.6230163574219,267.9939880371094,291.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483595542609,1.151891293460494e-08,0.0010483480291441,-0.0292227752506732,0.0,0.0,0.0,-0.0105232335627079,60.0,-16.558578491210938,-0.0,-7.493416376291864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1914978027344,0.0,0.0,9.835526725510137e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7738037109375,0.0,0.0,0.0001035728710121,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7094421386719,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0001035730165312,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0004913013544864,291.1276550292969,294.1499938964844,267.9706420898437,267.3204040527344,277.53302001953125,267.988525390625,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.548858642578125,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1714782714844,0.0,0.0,9.832457726588471e-05,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75653076171875,0.0,0.0,0.0001035405512084,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,7.647471647942439e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0001035406967275,292.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004911480355076,291.127685546875,294.1499938964844,267.97344970703125,267.3230895996094,277.44390869140625,267.9848937988281,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047697965987,1.1441550817892221e-08,0.0010476865572854,-0.0290203019976615,0.0,0.0,0.0,-0.0104848816990852,60.0,-16.538850784301758,-0.0,-7.48396189464984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.151611328125,0.0,0.0,9.82946075964719e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393798828125,0.0,0.0,0.0001035089953802,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67584228515625,0.0,0.0,7.645141158718616e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,0.0001035091336234,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004909983836114,291.1277160644531,294.1499938964844,267.97662353515625,267.326171875,277.3556823730469,267.98272705078125,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.528589248657227,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
