time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329460,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.13189697265625,0.0,0.0,9.826545283431189e-05,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7223205566406,0.0,0.0,0.0001034782908391,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65924072265625,0.0,0.0,7.642873242730275e-05,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0001034784290823,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004908527480438,291.1277160644531,294.1499938964844,267.9801940917969,267.3296203613281,277.2683410644531,267.9817810058594,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047067111358,1.1367782271065609e-08,0.0010470557026565,-0.0288272351026535,0.0,0.0,0.0,-0.0104483123868703,60.0,-16.51810646057129,-0.0,-7.4749522127604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1122741699219,0.0,0.0,9.823719301493838e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70538330078125,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427001953125,0.0,0.0,7.64067517593503e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001034486704156,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004907115944661,291.1277160644531,294.1499938964844,267.9841613769531,267.3334045410156,277.1818542480469,267.9818725585937,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.5074405670166,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0928039550781,0.0,0.0,9.820992272580042e-05,291.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885681152344,0.0,0.0,0.0001034198139677,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62628173828125,0.0,0.0,7.638554234290496e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0001034199522109,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004905753885395,291.1277160644531,294.1499938964844,267.9884338378906,267.3375549316406,277.09625244140625,267.9828491210937,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464745573699,1.1298499025258481e-08,0.0010464632650837,-0.0286458991467952,0.0,0.0,0.0,-0.0104139652103185,60.0,-16.49662208557129,-0.0,-7.466494622576647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,9.818372927838936e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718444824219,0.0,0.0,0.0001033922308124,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099853515625,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0183410644531,0.0,0.0,0.0001033923690556,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004904445959255,291.1277160644531,294.1499938964844,267.9930114746094,267.34197998046875,277.0115051269531,267.9845886230469,291.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.485685348510742,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0542297363281,0.0,0.0,9.81587145361118e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552429199219,0.0,0.0,0.0001033658845699,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,7.63457064749673e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0001033660228131,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004903196822851,291.1277160644531,294.1499938964844,267.9979248046875,267.3466796875,276.9276123046875,267.9869689941406,291.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.47466278076172,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0351257324219,0.0,0.0,9.813495853450148e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387634277344,0.0,0.0,0.0001033408698276,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.57769775390625,0.0,0.0,7.632723281858489e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001033410080708,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004902009968645,291.127685546875,294.1499938964844,268.0030822753906,267.3516845703125,276.8445739746094,267.98992919921875,291.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.463590621948242,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0161437988281,0.0,0.0,9.811255586100742e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.0,0.0,0.000103317288449,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56170654296875,0.0,0.0,7.630981417605653e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,0.0001033174194162,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004900891799479,291.1276550292969,294.1499938964844,268.00848388671875,267.3569030761719,276.76239013671875,267.9933776855469,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454355506226,1.117700243469244e-08,0.0010454243747517,-0.0283279046416282,0.0,0.0,0.0,-0.0103537337854504,60.0,-16.45250129699707,-0.0,-7.451675543279634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.997314453125,0.0,0.0,9.80916083790362e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060791015625,0.0,0.0,0.0001032952277455,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458068847656,0.0,0.0,7.629351603100076e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0001032953587127,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004899845225736,291.1275939941406,294.1499938964844,268.0141296386719,267.3623352050781,276.6810302734375,267.9972839355469,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.44142723083496,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97857666015625,0.0,0.0,9.807221067603678e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58990478515625,0.0,0.0,0.0001032747968565,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299987792969,0.0,0.0,7.627842569490895e-05,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573974609375,0.0,0.0,0.0001032749278238,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004898876650258,291.1275634765625,294.1499938964844,268.0199890136719,267.36798095703125,276.6004943847656,268.0015563964844,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450048139318,1.1126639165581764e-08,0.0010449937544763,-0.028196083381772,0.0,0.0,0.0,-0.0103287668898701,60.0,-16.430400848388672,-0.0,-7.445537164585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9599609375,0.0,0.0,9.805445006350055e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5738220214844,0.0,0.0,0.0001032560903695,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,7.626461592735723e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001032562213367,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004897989565506,291.12750244140625,294.1499938964844,268.0260009765625,267.3738098144531,276.520751953125,268.0061950683594,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41946029663086,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94146728515625,0.0,0.0,9.803842840483412e-05,291.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5578308105469,0.0,0.0,0.0001032392246997,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,7.625215221196413e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.000103239355667,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004897189792245,291.12744140625,294.1499938964844,268.0321960449219,267.3797607421875,276.4418640136719,268.0111389160156,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446441592648,1.1084462236965464e-08,0.0010446330998092,-0.0280856899917125,0.0,0.0,0.0,-0.0103078577667474,60.0,-16.408632278442383,-0.0,-7.440398519520387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9230651855469,0.0,0.0,9.802424756344408e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419311523437,0.0,0.0,0.0001032242871588,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832458496094,0.0,0.0,7.624112186022103e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.000103224418126,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004896481405012,291.1273498535156,294.1499938964844,268.0385131835937,267.3858642578125,276.3637390136719,268.016357421875,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.3979549407959,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048156738281,0.0,0.0,9.80120021267794e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5261535644531,0.0,0.0,0.0001032113941619,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.46783447265625,0.0,0.0,7.623160490766168e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100036621094,0.0,0.0,0.0001032115251291,292.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004895870224572,291.1272888183594,294.1499938964844,268.0449523925781,267.39208984375,276.28643798828125,268.0218200683594,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443618521094,1.105144864510521e-08,0.0010443507926538,-0.0279992818832397,0.0,0.0,0.0,-0.0102914916351437,60.0,-16.387460708618164,-0.0,-7.43637755817872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8866577148437,0.0,0.0,9.800180123420432e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.0,0.0,0.0001032006475725,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,7.62236668379046e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0001032007785397,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004895360325463,291.127197265625,294.1499938964844,268.0514831542969,267.3983764648437,276.2099304199219,268.0274963378906,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.377182006835938,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8686218261719,0.0,0.0,9.79937394731678e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949035644531,0.0,0.0,0.0001031921638059,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,7.621739496244118e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88671875,0.0,0.0,0.0001031922874972,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004894958110526,291.1270751953125,294.1499938964844,268.0580749511719,267.4047546386719,276.1341857910156,268.0333557128906,290.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36715316772461,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8507080078125,0.0,0.0,9.798792598303407e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,0.0001031860374496,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,7.621286931680515e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0001031861611409,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004894667654298,291.126953125,294.1499938964844,268.0647277832031,267.4111633300781,276.0592041015625,268.03936767578125,290.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.357410430908203,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328857421875,0.0,0.0,9.798446262720972e-05,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,0.0001031823921948,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,7.62101772124879e-05,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,0.0001031825158861,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004894495359621,291.1268310546875,294.1499938964844,268.0714111328125,267.4175720214844,275.9850158691406,268.0455322265625,290.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440668556839,1.1016960677068257e-08,0.0010440557962283,-0.0279090087860822,0.0,0.0,0.0,-0.0102743944153189,60.0,-16.347984313964844,-0.0,-7.432178250610377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.815185546875,0.0,0.0,9.798346582101658e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,0.000103181337181,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,7.620939868502319e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523254394531,0.0,0.0,0.0001031814608722,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0004894445301033,291.126708984375,294.1499938964844,268.0780639648437,267.42401123046875,275.9115600585937,268.0517883300781,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015674594716527e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.338911056518555,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7975769042969,0.0,0.0,9.798503015190364e-05,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.0,0.0,0.0001031829888233,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773803710937,0.0,0.0,7.621062104590237e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,0.0001031831125146,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004894523881375,291.1265563964844,294.1499938964844,268.084716796875,267.430419921875,275.8388366699219,268.0581359863281,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440720943734,1.1017585954675724e-08,0.0010440611513331,-0.0279106460511684,0.0,0.0,0.0,-0.0102747036144137,60.0,-16.330224990844727,-0.0,-7.432254278683106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7800598144531,0.0,0.0,9.798928658710793e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,7.621393160661682e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297119140625,0.0,0.0,0.0001031875945045,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004894736339338,291.1264038085937,294.1499938964844,268.0913391113281,267.4367980957031,275.766845703125,268.0645446777344,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.32196044921875,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626953125,0.0,0.0,9.799632971407846e-05,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033203125,0.0,0.0,0.00010319489229,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,7.62194104027003e-05,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0001031950087053,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004895089077763,291.1262512207031,294.1499938964844,268.0978698730469,267.443115234375,275.69561767578125,268.07098388671875,290.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441917693242,1.1031583646570198e-08,0.0010441808262839,-0.0279472861438989,0.0,0.0,0.0,-0.0102816428989171,60.0,-16.314151763916016,-0.0,-7.433958160163456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453918457031,0.0,0.0,9.800629050005227e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,0.0001032053769449,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.62271520216018e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,0.0001032054933602,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004895586753264,291.1260681152344,294.1499938964844,268.10430908203125,267.4493408203125,275.62506103515625,268.07745361328125,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30683135986328,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72821044921875,0.0,0.0,9.80192780843936e-05,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001032190557452,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,7.62372583267279e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,0.0001032191721606,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004896235768683,291.1258850097656,294.1499938964844,268.11065673828125,267.4554443359375,275.55523681640625,268.0839233398437,290.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444355430081,1.1060096838377833e-08,0.0010444244835525,-0.0280219167470932,0.0,0.0,0.0,-0.0102957785129547,60.0,-16.300037384033203,-0.0,-7.437430582513117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71112060546875,0.0,0.0,9.803541615838184e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0001032360523822,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,7.624980935361236e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,0.0001032361687975,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0004897041944786,291.12567138671875,294.1499938964844,268.1168518066406,267.46142578125,275.4861145019531,268.09033203125,290.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.293807983398438,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941223144531,0.0,0.0,9.805482841329648e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001032564905472,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,7.62649069656618e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001032566069625,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004898011684417,291.12548828125,294.1499938964844,268.1228942871094,267.4672546386719,275.41766357421875,268.0967102050781,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28818130493164,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.67724609375,0.0,0.0,9.807763854041696e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001032805084832,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,7.628264575032517e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.763427734375,0.0,0.0,0.0001032806248986,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004899151390418,291.125244140625,294.1499938964844,268.1287841796875,267.4729309082031,275.34991455078125,268.1029968261719,290.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.28319549560547,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66046142578125,0.0,0.0,9.810397023102269e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001033082371577,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.63031275710091e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.000103308353573,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004900466883555,291.1250305175781,294.1499938964844,268.1344299316406,267.4783935546875,275.2828063964844,268.1092224121094,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045336597599,1.1165463220663696e-08,0.0010453254217281,-0.0282977018505334,0.0,0.0,0.0,-0.010348011739552,60.0,-16.278867721557617,-0.0,-7.450269379205565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64373779296875,0.0,0.0,9.813396172830836e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001033398148138,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.632645429112017e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,0.0001033399312291,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004901965148746,291.1247863769531,294.1499938964844,268.139892578125,267.483642578125,275.21636962890625,268.11529541015625,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.028395403176546,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.275245666503906,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.62713623046875,0.0,0.0,9.816772944759578e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001033753796946,291.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,7.635272049810737e-05,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001033754961099,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000490365200676,291.12451171875,294.1499938964844,268.14508056640625,267.4886474609375,275.15057373046875,268.1212158203125,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460152989253,1.124483173242652e-08,0.0010460040066391,-0.0285054389387369,0.0,0.0,0.0,-0.0103873582556843,60.0,-16.272380828857422,-0.0,-7.459946971266619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,9.82052442850545e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,0.0001034148808685,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,7.638188981218264e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.0001034149972838,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004905526293441,291.1242370605469,294.1499938964844,268.1499938964844,267.493408203125,275.0854187011719,268.1269836425781,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464146034792,1.1291529489199092e-08,0.0010464033111929,-0.028627660125494,0.0,0.0,0.0,-0.0104105081409215,60.0,-16.2702579498291,-0.0,-7.465644102921942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5942077636719,0.0,0.0,9.824582957662642e-05,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0001034576198435,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,7.641346019227058e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0001034577362588,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004907553666271,291.1239624023437,294.1499938964844,268.1551208496094,267.49835205078125,275.0208740234375,268.1325988769531,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468467371538,1.134206506492319e-08,0.0010468354448676,-0.0287599246948957,0.0,0.0,0.0,-0.0104355607181787,60.0,-16.268890380859375,-0.0,-7.471812324411077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.577880859375,0.0,0.0,9.828749898588283e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,7.644587458344176e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0001035016175592,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004909635754302,291.1236572265625,294.1499938964844,268.16094970703125,267.50396728515625,274.9569702148437,268.13824462890625,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472903959453,1.1393949783666812e-08,0.0010472789872437,-0.0288957208395004,0.0,0.0,0.0,-0.0104612819850444,60.0,-16.26767921447754,-0.0,-7.478147523443114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616149902344,0.0,0.0,9.833037620410324e-05,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001035466557368,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,7.647922029718757e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.688720703125,0.0,0.0,0.0001035467648762,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004911777214147,291.12335205078125,294.1499938964844,268.1674194335937,267.5102233886719,274.8937072753906,268.1439819335937,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477469768375,1.1447334635761308e-08,0.0010477354517206,-0.0290354397147893,0.0,0.0,0.0,-0.0104877473786473,60.0,-16.266441345214844,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54547119140625,0.0,0.0,9.837430843617768e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,0.0001035929162753,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,7.651338819414377e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,0.0001035930254147,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.000491397222504,291.1230163574219,294.1499938964844,268.1745300292969,267.5170593261719,274.8310241699219,268.1500244140625,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.15020357682738e-08,0.0010482032084837,-0.0291786026209592,0.0,0.0,0.0,-0.0105148646980524,60.0,-16.26495933532715,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5293884277344,0.0,0.0,9.841923747444524e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20147705078125,0.0,0.0,0.0001036402245517,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,7.65483346185647e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678771972656,0.0,0.0,0.0001036403336911,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004916216130368,291.1226806640625,294.1499938964844,268.1822509765625,267.5245056152344,274.7690124511719,268.1563720703125,290.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.263200759887695,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.513427734375,0.0,0.0,9.846503962762654e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,0.0001036884568748,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,7.658395043108612e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65753173828125,0.0,0.0,0.0001036885660141,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004918504273518,291.1223449707031,294.1499938964844,268.1905212402344,267.5325012207031,274.7076110839844,268.16314697265625,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.26116371154785,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975280761719,0.0,0.0,9.851162030827254e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.000103737511381,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.662018470000476e-05,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0001037376205204,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004920831415802,291.1219787597656,294.1499938964844,268.1993713378906,267.541015625,274.6468505859375,268.1703491210937,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496769100427,1.1673018107671853e-08,0.0010496652685105,-0.0296260844916105,0.0,0.0,0.0,-0.0105996271595358,60.0,-16.25884437561035,-0.0,-7.512267785614314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.481689453125,0.0,0.0,9.85588994808495e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0001037873007589,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11065673828125,0.0,0.0,7.665695738978684e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,0.0001037874098983,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004923193482682,291.12158203125,294.1499938964844,268.208740234375,267.550048828125,274.5867004394531,268.1780090332031,290.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501802898943,1.1731891014221674e-08,0.0010501686483621,-0.0297801587730646,0.0,0.0,0.0,-0.0106288129463791,60.0,-16.25625228881836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659729003906,0.0,0.0,9.860679710982367e-05,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001038377304212,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,7.669421029277146e-05,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62677001953125,0.0,0.0,0.0001038378395605,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004925585817545,291.1212158203125,294.1499938964844,268.2185974121094,267.5595703125,274.52716064453125,268.1861572265625,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506903054192,1.179152775421244e-08,0.0010506785474717,-0.0299362298101186,0.0,0.0,0.0,-0.0106583777815103,60.0,-16.253372192382812,-0.0,-7.526780620992214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
