time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,9.865520405583084e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001038887057802,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,7.673185609746724e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,0.0001038888149196,292.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004928004345856,291.12078857421875,294.1499938964844,268.2289123535156,267.56951904296875,274.46826171875,268.1947631835937,290.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.250228881835938,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,9.870404028333724e-05,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0001039401395246,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,7.67698438721709e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.000103940248664,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004930443828925,291.120361328125,294.1499938964844,268.2396850585937,267.5799255371094,274.40997314453125,268.2038879394531,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517259361222,1.1912623776311191e-08,0.001051713945344,-0.0302531328052282,0.0,0.0,0.0,-0.0107184099033474,60.0,-16.24680519104004,-0.0,-7.541624569284977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192810058594,0.0,0.0,9.875322575680912e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001039919370668,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,7.680810085730627e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964660644531,0.0,0.0,0.0001039920389303,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004932901356369,291.11993408203125,294.1499938964844,268.2508850097656,267.5906982421875,274.352294921875,268.2134704589844,290.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973875224668973e-08,0.0010522376978769,-0.0304134227335453,0.0,0.0,0.0,-0.0107487747445702,60.0,-16.243127822875977,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40386962890625,0.0,0.0,9.880268771667032e-05,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0001040440183714,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,7.684656884521246e-05,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5864562988281,0.0,0.0,0.0001040441202349,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004935371689498,291.1194763183594,294.1499938964844,268.262451171875,267.60186767578125,274.2952575683594,268.2235412597656,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052776351571,1.20354624044694e-08,0.0010527643607929,-0.0305745881050825,0.0,0.0,0.0,-0.0107793062925338,60.0,-16.239181518554688,-0.0,-7.556697312338656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,9.88523242995143e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,0.0001040962888509,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,7.688517507631332e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765075683594,0.0,0.0,0.0001040963979903,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004937851917929,291.1190185546875,294.1499938964844,268.2743835449219,267.6133728027344,274.2388000488281,268.2340393066406,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097280510658948e-08,0.001053292886354,-0.0307363551110029,0.0,0.0,0.0,-0.0108099514618515,60.0,-16.2349910736084,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,9.89020845736377e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001041486830217,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,7.692387589486316e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56658935546875,0.0,0.0,0.0001041487921611,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.000494033738505,291.1185302734375,294.1499938964844,268.2866516113281,267.6252136230469,274.1830139160156,268.2449645996094,290.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159239837217228e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.230541229248047,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,9.895186667563394e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001042011135723,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,7.696259854128584e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0001042012154357,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004942824598401,291.1180419921875,294.1499938964844,268.2992553710937,267.6373596191406,274.1278381347656,268.2563171386719,290.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221240019982817e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.225854873657227,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,9.900161967379972e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001042535004671,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,7.700129208387807e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54693603515625,0.0,0.0,0.0001042536023305,292.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004945309483446,291.1175231933594,294.1499938964844,268.3121032714844,267.6497497558594,274.0732421875,268.2680358886719,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548948775976,1.22831904647569e-08,0.0010548825375735,-0.0312228351831436,0.0,0.0,0.0,-0.0109021151438355,60.0,-16.22093391418457,-0.0,-7.5871405158523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,9.905124898068608e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001043057636707,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,7.703989831497893e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,0.0001043058655341,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004947789129801,291.11700439453125,294.1499938964844,268.3252258300781,267.66241455078125,274.0192565917969,268.28009033203125,290.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327565878629,60.0,-16.215795516967773,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.910070366458967e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0001043578449753,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679870605469,0.0,0.0,7.70783590269275e-05,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274353027344,0.0,0.0,0.0001043579468387,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000495025946293,291.116455078125,294.1499938964844,268.33856201171875,267.6752624511719,273.96588134765625,268.2925109863281,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559500660747,1.2406586868962677e-08,0.0010559376096352,-0.0315457209944725,0.0,0.0,0.0,-0.0109632881358265,60.0,-16.21042251586914,-0.0,-7.602326945743698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,9.91499109659344e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001044096570694,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,7.71166305639781e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0001044097589328,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.000495271757245,291.11590576171875,294.1499938964844,268.35211181640625,267.6883239746094,273.9130859375,268.3052062988281,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.246785696906727e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.204849243164062,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28350830078125,0.0,0.0,9.91987981251441e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001044611417455,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,7.715465471846983e-05,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.50811767578125,0.0,0.0,0.000104461236333,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004955159965902,291.1153259277344,294.1499938964844,268.3658142089844,267.7015686035156,273.8609313964844,268.3182067871094,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569946607574,1.2528738935202456e-08,0.0010569820879027,-0.0318653397262096,0.0,0.0,0.0,-0.0110238436609506,60.0,-16.199058532714844,-0.0,-7.617375530344361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,9.924729965860024e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.000104512218968,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,7.719238055869937e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985046386719,0.0,0.0,0.0001045123135554,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004957582568749,291.11474609375,294.1499938964844,268.37969970703125,267.7149353027344,273.809326171875,268.3314208984375,290.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914039681258e-08,0.0010574986226856,-0.0320233851671218,0.0,0.0,0.0,-0.0110537875443696,60.0,-16.193084716796875,-0.0,-7.624822018215127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,9.929536463459954e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,0.0001045628305291,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,7.722976442892104e-05,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.0001045629323925,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004959983634762,291.1141357421875,294.1499938964844,268.3936767578125,267.7284240722656,273.75836181640625,268.34490966796875,290.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580230737105,1.2648994740516173e-08,0.0010580103844404,-0.0321799889206886,0.0,0.0,0.0,-0.0110834594815969,60.0,-16.18691062927246,-0.0,-7.63220526778241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.934292029356584e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,0.0001046129109454,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057006835937,0.0,0.0,7.726674812147394e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0001046130055328,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000496235967148,291.1134948730469,294.1499938964844,268.4077453613281,267.74200439453125,273.7079162597656,268.35858154296875,290.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708216701184938e-08,0.0010585167910903,-0.0323349423706531,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.180572509765625,-0.0,-7.639513199819703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.938991570379584e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0001046623947331,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,7.73033025325276e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001046624965965,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004964707186445,291.11285400390625,294.1499938964844,268.4219055175781,267.7556457519531,273.6581115722656,268.3724060058594,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.174055099487305,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,9.943629265762866e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0001047112309606,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,7.73393694544211e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.000104711332824,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004967023851349,291.1122131347656,294.1499938964844,268.43609619140625,267.7693176269531,273.60888671875,268.3863830566406,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.167383193969727,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,9.948200022336096e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0001047593614202,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690490722656,0.0,0.0,7.7374919783324e-05,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,0.0001047594560077,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.000496930675581,291.1115417480469,294.1499938964844,268.4502868652344,267.78302001953125,273.5602722167969,268.4004821777344,290.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600105160847,1.2881403499420685e-08,0.001059997593984,-0.0327880643308162,0.0,0.0,0.0,-0.0111986743286252,60.0,-16.160566329956055,-0.0,-7.660905509965232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18212890625,0.0,0.0,9.952697291737422e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,0.0001048067206284,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569641113281,0.0,0.0,7.7409902587533e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,0.0001048068152158,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004971553571522,291.11083984375,294.1499938964844,268.4644775390625,267.79669189453125,273.5121459960937,268.4146423339844,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.153621673583984,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.957116708392276e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,0.0001048532649292,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,7.74442742113024e-05,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001048533595167,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004973761970177,291.1101379394531,294.1499938964844,268.4786071777344,267.8103332519531,273.4646301269531,268.4288635253906,290.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609601158648,1.2992448006343691e-08,0.0010609470773488,-0.0330785848200321,0.0,0.0,0.0,-0.0112537238746881,60.0,-16.14653968811035,-0.0,-7.674637458876532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757629394531,0.0,0.0,0.0001048989361152,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4233093261719,0.0,0.0,0.0001048990307026,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0004975928459316,291.1094055175781,294.1499938964844,268.49267578125,267.82391357421875,273.41766357421875,268.4430847167969,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.139354705810547,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,9.965703793568537e-05,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8635559082031,0.0,0.0,0.0001049436905304,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210144042969,0.0,0.0,7.751106022624299e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001049437851179,292.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.000497805129271,291.1086730957031,294.1499938964844,268.50665283203125,267.8373718261719,273.3712463378906,268.45733642578125,290.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618745582178,1.309937758264823e-08,0.0010618614032864,-0.0333583317697048,0.0,0.0,0.0,-0.0113067328929901,60.0,-16.13205909729004,-0.0,-7.687872738415535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,9.969862003345042e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,0.0001049874772434,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,7.754340185783803e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0001049875718308,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004980128724128,291.10791015625,294.1499938964844,268.5205383300781,267.8507385253906,273.32537841796875,268.4715576171875,290.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.124683380126953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,9.97392417048104e-05,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.0001050302525982,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,7.757499406579882e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39581298828125,0.0,0.0,0.0001050303399097,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004982157843187,291.1071472167969,294.1499938964844,268.53424072265625,267.86395263671875,273.28009033203125,268.4857177734375,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627498850226,1.3201735704626572e-08,0.0010627366136759,-0.0336261130869388,0.0,0.0,0.0,-0.011357476003468,60.0,-16.117223739624023,-0.0,-7.700552373535174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,9.977885929401964e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.0001050719729391,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,7.760580774629489e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,0.0001050720602506,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004984136903658,291.1063537597656,294.1499938964844,268.5477600097656,267.87701416015625,273.2352905273437,268.4997863769531,290.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10970687866211,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.981743642129004e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001051125946105,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,7.763581379549578e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3776550292969,0.0,0.0,0.0001051126891979,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004986064159311,291.10552978515625,294.1499938964844,268.56109619140625,267.8898620605469,273.1910705566406,268.51373291015625,290.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299104040243036e-08,0.0010635692160576,-0.0338808372616767,0.0,0.0,0.0,-0.0114057455211877,60.0,-16.102136611938477,-0.0,-7.712623073530267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.985493670683354e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80340576171875,0.0,0.0,0.0001051520812325,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,7.766498310957104e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0001051521758199,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0004987937281839,291.1047058105469,294.1499938964844,268.5741882324219,267.9024963378906,273.1473693847656,268.52752685546875,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345797356123512e-08,0.0010639685206115,-0.034002985805273,0.0,0.0,0.0,-0.0114288935437798,60.0,-16.094533920288086,-0.0,-7.718415417912183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.989132377086209e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79156494140625,0.0,0.0,0.0001051903964253,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,7.76932793087326e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001051904910127,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0004989755107089,291.1038818359375,294.1499938964844,268.5870361328125,267.9148864746094,273.10418701171875,268.5411682128906,290.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643693385645,1.3391103337312416e-08,0.0010643558343872,-0.0341215059161186,0.0,0.0,0.0,-0.0114513533189892,60.0,-16.0869083404541,-0.0,-7.724037942580253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,9.992656123358756e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797546386719,0.0,0.0,0.0001052275110851,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391357421875,0.0,0.0,7.772068784106523e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,0.0001052275983965,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004991515888832,291.1029968261719,294.1499938964844,268.599609375,267.927001953125,273.0614929199219,268.5545959472656,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.07927894592285,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,9.996062726713716e-05,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0001052633742801,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,7.774717960273847e-05,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,0.0001052634688676,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004993217298761,291.1021423339844,294.1499938964844,268.61187744140625,267.9388122558594,273.0193176269531,268.5678100585937,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651071788743,1.3477391647143122e-08,0.0010650936746969,-0.034347228705883,0.0,0.0,0.0,-0.0114941298961639,60.0,-16.0716552734375,-0.0,-7.734750795407308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,9.99934782157652e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563171386719,0.0,0.0,0.0001052979714586,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162475585937,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,0.0001052980587701,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004994858172722,291.1012268066406,294.1499938964844,268.623779296875,267.9502868652344,272.97760009765625,268.5807800292969,290.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.064054489135742,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,0.0001000250922515,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,0.0001053312662406,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048645019531,0.0,0.0,7.779732550261542e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.0,0.0001053313535521,292.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0004996437928639,291.1003112792969,294.1499938964844,268.6353454589844,267.96142578125,272.9364013671875,268.5934753417969,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657935636118,1.3557658107288262e-08,0.0010657800594344,-0.0345571972429752,0.0,0.0,0.0,-0.0115339215844869,60.0,-16.05649185180664,-0.0,-7.744723262703701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001000554475467,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0001053632295224,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,7.782092870911583e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0001053633168339,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004997954238206,291.0993957519531,294.1499938964844,268.646484375,267.9721984863281,272.89569091796875,268.6058349609375,290.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04898452758789,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.0001000845077214,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215576171875,0.0,0.0,0.0001053938322002,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,7.78435351094231e-05,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001053939195116,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004999405937269,291.0984191894531,294.1499938964844,268.6572265625,267.9825439453125,272.8554382324219,268.61785888671875,290.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664261644706,1.3631630046972988e-08,0.0010664125438779,-0.0347506962716579,0.0,0.0,0.0,-0.0115705924108624,60.0,-16.041549682617188,-0.0,-7.753919106789908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0001001122582238,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100830078125,0.0,0.0,0.0001054230524459,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67108154296875,0.0,0.0,7.786512287566438e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001054231470334,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005000792443752,291.09747314453125,294.1499938964844,268.66754150390625,267.99249267578125,272.815673828125,268.6295166015625,290.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.034198760986328,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001001386772259,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986694335937,0.0,0.0,0.0001054508757079,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,7.788567017996684e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,0.0001054509630193,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0005002112011425,291.0964660644531,294.1499938964844,268.6773681640625,268.001953125,272.7763977050781,268.6407470703125,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.36990641053103e-08,0.0010669891489669,-0.0349270850419998,0.0,0.0,0.0,-0.0116040222346782,60.0,-16.026960372924805,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,0.0001001637428998,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0001054772656061,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488037109375,0.0,0.0,7.790516247041523e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0001054773529176,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0005003364058211,291.095458984375,294.1499938964844,268.68670654296875,268.0109558105469,272.7375793457031,268.6515808105469,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730263148659104e-08,0.0010672559728845,-0.0350086949765682,0.0,0.0,0.0,-0.0116194887086749,60.0,-16.019834518432617,-0.0,-7.76618946929375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001001874261419,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0001055022075888,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,7.792358519509435e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0001055022949003,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0005004548002034,291.0944519042969,294.1499938964844,268.69549560546875,268.0194396972656,272.69921875,268.6619567871094,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675218654796,1.375974800765789e-08,0.0010675080120563,-0.0350858196616172,0.0,0.0,0.0,-0.0116341058164834,60.0,-16.012847900390625,-0.0,-7.76985942252395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,0.000100209726952,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,0.000105525687104,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62677001953125,0.0,0.0,7.794092380208895e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,0.0001055257744155,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0005005661514587,291.0934143066406,294.1499938964844,268.7037658691406,268.02740478515625,272.6612548828125,268.6719055175781,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378750003055984e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.00600814819336,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
