time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334140,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.0001002306089503,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.653564453125,0.0,0.0,0.0001055476823239,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,7.795717101544142e-05,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.0001055477696354,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0005006705177947,291.09234619140625,294.1499938964844,268.71142578125,268.0348205566406,272.6237487792969,268.6813049316406,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679814731702,1.3813492572012365e-08,0.0010679676197469,-0.03522639721632,0.0,0.0,0.0,-0.011660749092698,60.0,-15.999354362487791,-0.0,-7.77655131400934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857727050781,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64239501953125,0.0,0.0,0.0001055681714206,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,7.797230500727892e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,0.000105568258732,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0005007677245885,291.0912475585937,294.1499938964844,268.718505859375,268.0416259765625,272.58660888671875,268.6902160644531,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.992876052856444,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.000100268087408,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,0.000105587147118,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940856933594,0.0,0.0,7.798631850164384e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,0.0001055872344295,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0005008577136322,291.09014892578125,294.1499938964844,268.7249450683594,268.0478210449219,272.5499267578125,268.69854736328125,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683803120628,1.3860133485366076e-08,0.0010683664586395,-0.035348393023014,0.0,0.0,0.0,-0.011683871038258,60.0,-15.986618995666504,-0.0,-7.782360711416916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,0.0001002846547635,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0001056045948644,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001056046748999,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0005009404849261,291.08905029296875,294.1499938964844,268.7307434082031,268.05340576171875,272.5136413574219,268.706298828125,290.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.980571746826172,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,0.0001002997450996,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0001056204855558,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,7.801094034221023e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,0.0001056205728673,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0005010159220546,291.0879211425781,294.1499938964844,268.7358093261719,268.0583190917969,272.4777526855469,268.71343994140625,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687172180041,1.3899524198279778e-08,0.0010687032481655,-0.0354514271020889,0.0,0.0,0.0,-0.0117033990100026,60.0,-15.97478485107422,-0.0,-7.787269140635544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001056348264683,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,7.802153413649648e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127685546875,0.0,0.0,0.0001056349065038,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005010839668102,291.0867614746094,294.1499938964844,268.7402038574219,268.0625305175781,272.44219970703125,268.719970703125,290.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.969240188598633,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,0.0001003254874376,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874328613281,0.0,0.0,0.0001056475884979,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511779785156,0.0,0.0,7.803095650160685e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.0001056476685334,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005011445027776,291.0855712890625,294.1499938964844,268.74383544921875,268.0660400390625,272.4070739746094,268.72576904296875,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689909104257,1.3931536813061033e-08,0.0010689770570024,-0.0355351567268371,0.0,0.0,0.0,-0.011719268746674,60.0,-15.963995933532717,-0.0,-7.791258838096837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,0.0001003361030598,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,0.0001056587716448,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,7.803922198945656e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,0.0001056588516803,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0005011975299566,291.0843811035156,294.1499938964844,268.7467041015625,268.0688171386719,272.3722839355469,268.7309265136719,290.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691038332879,1.3944738697091452e-08,0.0010690898634493,-0.0355696864426136,0.0,0.0,0.0,-0.0117258140817284,60.0,-15.9590425491333,-0.0,-7.792904455072859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0001003452052827,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0001056683540809,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,7.804630149621516e-05,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878967285156,0.0,0.0,0.0001056684341165,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005012430483475,291.08319091796875,294.1499938964844,268.748779296875,268.07080078125,272.3378601074219,268.7353515625,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692005744203,1.3956052313801592e-08,0.0010691866045817,-0.0355992801487445,0.0,0.0,0.0,-0.0117314225062727,60.0,-15.9544038772583,-0.0,-7.794314882403341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857666015625,0.0,0.0,0.0001003527868306,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,0.0001056763358064,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51953125,0.0,0.0,7.805219502188265e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.000105676415842,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005012808833271,291.0819702148437,294.1499938964844,268.75006103515625,268.072021484375,272.3037414550781,268.7391052246094,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.950079917907717,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0001003588258754,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,0.0001056826949934,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50909423828125,0.0,0.0,7.80568880145438e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0001056827750289,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005013110931031,291.0807189941406,294.1499938964844,268.7504577636719,268.0724182128906,272.2699890136719,268.74200439453125,290.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693452786654,1.3972963230912684e-08,0.0010693313088268,-0.0356435105204582,0.0,0.0,0.0,-0.0117398062720894,60.0,-15.946138381958008,-0.0,-7.796423773243077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001003632933134,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.000105687402538,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,7.806036592228338e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001056874752976,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0005013334448449,291.0794372558594,294.1499938964844,268.75,268.0719909667969,272.23651123046875,268.74420166015625,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978502799716352e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.942537307739258,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0001003656507236,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231628417969,0.0,0.0,0.0001056898836395,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,7.806219946360216e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552124023437,0.0,0.0,0.0001056899636751,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0005013452027924,291.0781555175781,294.1499938964844,268.7489318847656,268.071044921875,272.2033996582031,268.7455139160156,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694174561649,1.3981414248576133e-08,0.0010694034863263,-0.0356656126677989,0.0,0.0,0.0,-0.0117439953610301,60.0,-15.9392728805542,-0.0,-7.79747750812021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372131347656,0.0,0.0,0.0001003653524094,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126037597656,0.0,0.0,0.0001056895707733,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,7.80619666329585e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001056896508089,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0005013437476009,291.0768737792969,294.1499938964844,268.7475280761719,268.0700378417969,272.1705322265625,268.7462463378906,290.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.936070442199709,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7252197265625,0.0,0.0,0.000100362667581,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001056867404258,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,7.805987843312323e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.0001056868204614,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0005013303598389,291.0755615234375,294.1499938964844,268.74578857421875,268.0689392089844,272.13800048828125,268.7463073730469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693853255361,1.3977642154827665e-08,0.0010693713556975,-0.0356557480990886,0.0,0.0,0.0,-0.0117421261966228,60.0,-15.932811737060549,-0.0,-7.797007128829136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0001003578727249,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0001056816909112,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,7.805614586686715e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0001056817709468,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005013063782826,291.07421875,294.1499938964844,268.7437438964844,268.0677490234375,272.1057434082031,268.7458801269531,290.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971639845067333e-08,0.0010693200165405,-0.0356400497257709,0.0,0.0,0.0,-0.0117391506209969,60.0,-15.92945671081543,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.701416015625,0.0,0.0,0.0001003512297756,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812927246094,0.0,0.0,0.000105674698716,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,7.805097993696108e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.123046875,0.0,0.0,0.0001056747714756,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0005012731999158,291.0728454589844,294.1499938964844,268.7413635253906,268.0664367675781,272.07379150390625,268.74493408203125,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692629730328,1.3963336265021551e-08,0.0010692490031942,-0.0356183312833309,0.0,0.0,0.0,-0.0117350341752171,60.0,-15.926008224487305,-0.0,-7.79522366656238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6896057128906,0.0,0.0,0.0001003430515993,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001056660912581,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,7.804462075000629e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0001056661640177,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0005012323963455,291.07147216796875,294.1499938964844,268.7386779785156,268.06500244140625,272.0421142578125,268.7435913085937,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691756615415,1.395312576590868e-08,0.0010691616917029,-0.0355916246771812,0.0,0.0,0.0,-0.0117299724370241,60.0,-15.922511100769045,-0.0,-7.793950373979899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,0.0001003336510621,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0001056561886798,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,7.803730841260403e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,0.0001056562614394,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0005011854809708,291.070068359375,294.1499938964844,268.73565673828125,268.0634460449219,272.0107116699219,268.7418518066406,290.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690753115341,1.3941387599913924e-08,0.0010690613416954,-0.0355609208345413,0.0,0.0,0.0,-0.0117241526022553,60.0,-15.91900634765625,-0.0,-7.792486655944232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661682128906,0.0,0.0,0.000100323355582,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45037841796875,0.0,0.0,0.000105645347503,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171447753906,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0001056454202625,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0005011340253986,291.06866455078125,294.1499938964844,268.7323303222656,268.061767578125,271.97955322265625,268.73974609375,290.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.915539741516112,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,0.0001003124707494,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,0.0001056338805938,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071655273437,0.0,0.0,7.802083564456552e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,0.0001056339533533,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0005010796594433,291.0672302246094,294.1499938964844,268.7286682128906,268.0599365234375,271.9486999511719,268.7372436523437,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688491165637,1.3914941199288933e-08,0.0010688352631404,-0.0354917496442794,0.0,0.0,0.0,-0.0117110423743724,60.0,-15.912161827087402,-0.0,-7.78919044819304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0001003013603622,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,0.0001056221808539,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0001056222536135,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0005010241875424,291.0657958984375,294.1499938964844,268.7247009277344,268.0579528808594,271.9180908203125,268.7344055175781,290.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.908915519714355,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0001002903372864,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0001056105757015,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873291015625,0.0,0.0,7.800362072885036e-05,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,0.0001056106484611,292.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0005009691230952,291.0643310546875,294.1499938964844,268.7204284667969,268.05584716796875,271.88775634765625,268.7312316894531,290.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686129098758,1.38873117450089e-08,0.0010685989400371,-0.0354194827377796,0.0,0.0,0.0,-0.0116973454132676,60.0,-15.905868530273438,-0.0,-7.785747158095546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,0.0001002797725959,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0001055994507623,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,7.799540617270395e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,0.0001055995235219,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005009163869544,291.0628356933594,294.1499938964844,268.7158203125,268.0535888671875,271.8576354980469,268.72772216796875,290.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.903051376342772,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084899902344,0.0,0.0,0.0001002699864329,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,0.0001055891407304,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,7.79877882450819e-05,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.00010558921349,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0005008674925193,291.06134033203125,294.1499938964844,268.7109069824219,268.0511474609375,271.8277587890625,268.723876953125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683955624699,1.3861902736778122e-08,0.0010683817090466,-0.035353023558855,0.0,0.0,0.0,-0.0116847492754459,60.0,-15.90054702758789,-0.0,-7.782580979664999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,0.0001055800385074,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35791015625,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,0.000105580111267,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0005008243606425,291.059814453125,294.1499938964844,268.7056884765625,268.04852294921875,271.7981262207031,268.7197265625,290.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.898370742797852,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0001002541612251,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0001055724787875,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,7.797548460075632e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447998046875,0.0,0.0,0.000105572551547,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0005007885047234,291.05828857421875,294.1499938964844,268.7001342773437,268.0457458496094,271.7687683105469,268.7152404785156,290.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842134549690854e-08,0.0010682126739993,-0.0353013165295124,0.0,0.0,0.0,-0.0116749489679932,60.0,-15.89662265777588,-0.0,-7.78011894908559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001002487915684,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,0.0001055668253684,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,7.797130820108578e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,0.000105566898128,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0005007616709917,291.05670166015625,294.1499938964844,268.6943054199219,268.0427551269531,271.7395935058594,268.7104187011719,290.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.383542080901634e-08,0.0010681552812457,-0.0352837555110454,0.0,0.0,0.0,-0.0116716213524341,60.0,-15.895322799682615,-0.0,-7.779282640285602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,0.0001002455610432,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001055634274962,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,7.796879071975127e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,0.0001055634929798,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0005007455474697,291.0551452636719,294.1499938964844,268.6881408691406,268.03961181640625,271.7106628417969,268.7052917480469,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681344429031,1.3831371603600928e-08,0.0010681205894798,-0.0352731645107269,0.0,0.0,0.0,-0.0116696134209632,60.0,-15.89452838897705,-0.0,-7.778778154943211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,0.0001002447970677,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0001055626198649,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.0,0.0,0.0001055626853485,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0005007417639717,291.05352783203125,294.1499938964844,268.6816711425781,268.0362243652344,271.6819152832031,268.69989013671875,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830392830982422e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.894259452819824,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54107666015625,0.0,0.0,0.000100246797956,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,0.0001055647226166,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,7.796975114615634e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,0.0001055647953762,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0005007517174817,291.05194091796875,294.1499938964844,268.6749267578125,268.0326538085937,271.6534118652344,268.6941223144531,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681471321731,1.3832860190632346e-08,0.0010681332787498,-0.0352770574390888,0.0,0.0,0.0,-0.0116703510284423,60.0,-15.894647598266602,-0.0,-7.778963606597247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,0.0001002518765744,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001055700704455,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,0.0001055701432051,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0005007771542295,291.05029296875,294.1499938964844,268.6678466796875,268.02886962890625,271.6250915527344,268.6880798339844,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.895647048950195,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001002603166853,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,0.0001055789616657,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,7.798027218086645e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,0.0001055790344253,292.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.000500819296576,291.04864501953125,294.1499938964844,268.66046142578125,268.0248718261719,271.59698486328125,268.68170166015625,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682907886803,1.3849662749976233e-08,0.001068276935257,-0.0353210046887397,0.0,0.0,0.0,-0.0116786807775497,60.0,-15.897403717041016,-0.0,-7.781056154954058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0001055916945915,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,7.798967271810398e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0001055917600751,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0005008797161281,291.0469665527344,294.1499938964844,268.6528015136719,268.0206604003906,271.5690612792969,268.675048828125,290.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.899853706359863,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001002883946057,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001056085311574,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,7.800210732966661e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.0001056085966411,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0005009595770388,291.0452880859375,294.1499938964844,268.6448059082031,268.01617431640625,271.54132080078125,268.66802978515625,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685895103961,1.3884597471758298e-08,0.0010685756569728,-0.0354123823344707,0.0,0.0,0.0,-0.0116959987208247,60.0,-15.903156280517578,-0.0,-7.785408939753324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,0.0001003085344564,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923889160156,0.0,0.0,0.0001056297332979,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,7.801777246640995e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.0001056297987815,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0005010601598769,291.0435791015625,294.1499938964844,268.63653564453125,268.011474609375,271.5137634277344,268.6607360839844,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.907230377197266,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754638671875,0.0,0.0,0.0001003330471576,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001056555483955,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.253173828125,0.0,0.0,7.803683547535911e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.0001056556138792,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0005011826287955,291.0418395996094,294.1499938964844,268.6279602050781,268.00653076171875,271.48638916015625,268.6531066894531,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690648341551,1.3940184118155232e-08,0.0010690508643165,-0.0355577766895294,0.0,0.0,0.0,-0.011723555624485,60.0,-15.91224193572998,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,0.0001003621437121,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,0.0001056861874531,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,7.805946370353922e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,0.0001056862529367,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0005013279733248,291.04010009765625,294.1499938964844,268.6191101074219,268.0013122558594,271.45916748046875,268.6451721191406,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976414692251636e-08,0.0010693606454879,-0.0356525368988513,0.0,0.0,0.0,-0.0117415161803364,60.0,-15.918142318725586,-0.0,-7.796854362140948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539489746094,0.0,0.0,0.0001003960060188,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.263916015625,0.0,0.0,0.0001057218469213,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,7.808580267010257e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.0001057219124049,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.000501497182995,291.038330078125,294.1499938964844,268.60992431640625,267.995849609375,271.43212890625,268.6369323730469,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697351535782,1.4018588956332678e-08,0.0010697211837396,-0.0357628464698791,0.0,0.0,0.0,-0.011762423440814,60.0,-15.92497444152832,-0.0,-7.802113799471044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
