time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432678222656,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0001057627086993,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,7.81159833422862e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001057627741829,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0005016910145059,291.0365600585937,294.1499938964844,268.6004638671875,267.9901123046875,271.4052429199219,268.6283874511719,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.932717323303224,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,0.0001004786972771,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,0.000105808925582,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,7.815011485945433e-05,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,0.0001058089837897,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0005019102245569,291.0347595214844,294.1499938964844,268.5907287597656,267.9841003417969,271.3785095214844,268.6195068359375,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706158354878,1.4121574132275327e-08,0.0010706016328185,-0.0360322035849094,0.0,0.0,0.0,-0.0118134766817092,60.0,-15.941543579101562,-0.0,-7.814965385932737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0001005277808872,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,0.000105860606709,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,7.818829180905595e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001058606721926,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0005021554534323,291.0329284667969,294.1499938964844,268.5806884765625,267.9778137207031,271.3519287109375,268.6103515625,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.951311111450195,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,0.0001005821613944,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0001059178757714,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,7.823059422662482e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.000105917941255,292.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0005024271085858,291.0310974121094,294.1499938964844,268.5703430175781,267.97125244140625,271.3254699707031,268.600830078125,290.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717178229242,1.4250450597330657e-08,0.0010717036202549,-0.0363692678511142,0.0,0.0,0.0,-0.0118773663416504,60.0,-15.962200164794922,-0.0,-7.831063442154118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001006419042823,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,0.0001059807909769,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0001059808564605,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0005027255392633,291.0292358398437,294.1499938964844,268.5597229003906,267.96435546875,271.2991638183594,268.591064453125,290.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.974058151245115,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001007070677587,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0001060494105331,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,7.83277428126894e-05,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001060494760167,292.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0005030510365031,291.02734375,294.1499938964844,268.5487976074219,267.9571838378906,271.2729797363281,268.5809326171875,290.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073048217222,1.4406041692893725e-08,0.0010730338981375,-0.0367761813104152,0.0,0.0,0.0,-0.0119544984772801,60.0,-15.987066268920898,-0.0,-7.850519523344701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,0.0001007776518235,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,0.0001061237344401,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,7.838263991288841e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001061237999238,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0005034036003053,291.02545166015625,294.1499938964844,268.5376281738281,267.94970703125,271.2469482421875,268.57049560546875,290.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493960698303e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.00105857849121,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001008536492008,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0001062037699739,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,7.844174979254603e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001062038354575,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0005037832888774,291.0235290527344,294.1499938964844,268.526123046875,267.94189453125,271.22100830078125,268.55975341796875,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746096959337,1.4588640517843032e-08,0.0010745951440185,-0.0372537076473236,0.0,0.0,0.0,-0.0120450193062424,60.0,-16.01621437072754,-0.0,-7.873384078038725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001009350235108,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.0001062894589267,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,7.85050360718742e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.0001062895171344,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0005041897529736,291.0216064453125,294.1499938964844,268.5143737792969,267.93377685546875,271.1951904296875,268.5487060546875,290.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107547652442,1.4690007432704988e-08,0.0010754617396742,-0.0375187918543815,0.0,0.0,0.0,-0.0120952716097235,60.0,-16.03241539001465,-0.0,-7.886091424325059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0001010216947179,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,0.000106380728539,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.857245509512722e-05,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001063807940226,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005046227015554,291.0196228027344,294.1499938964844,268.5023193359375,267.9253234863281,271.16949462890625,268.5373229980469,290.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763998143374,1.4797982395009512e-08,0.0010763850295916,-0.0378011427819728,0.0,0.0,0.0,-0.012148798443377,60.0,-16.049673080444336,-0.0,-7.899637921582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33856201171875,0.0,0.0,0.0001011135682347,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0001064774696715,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001064775351551,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0005050816107541,291.0176696777344,294.1499938964844,268.489990234375,267.9165344238281,271.1438903808594,268.5256652832031,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.06791877746582,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0001012105203699,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0001065795659087,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,7.87193130236119e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0001065796313923,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0005055659567005,291.0156555175781,294.1499938964844,268.47735595703125,267.90740966796875,271.118408203125,268.513671875,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078411238268,1.503321733764551e-08,0.0010783962206915,-0.0384162440896034,0.0,0.0,0.0,-0.0122654130682349,60.0,-16.087305068969727,-0.0,-7.929191525590795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0001066868207999,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,7.879852637415752e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001066868790076,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005060746916569,291.0136413574219,294.1499938964844,268.4644775390625,267.89794921875,271.093017578125,268.5013732910156,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516009895397019e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283136636018,60.0,-16.10763168334961,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.0001014189474517,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.0001067990524461,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,7.888142135925591e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0001067991106538,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0005066071171313,291.0115966796875,294.1499938964844,268.4512939453125,267.8881225585937,271.0677185058594,268.48876953125,290.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806316277012,1.529287807500168e-08,0.001080616377294,-0.0390951707959175,0.0,0.0,0.0,-0.0123941376805305,60.0,-16.129037857055664,-0.0,-7.961877201978498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976379394531,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,0.0001069159916369,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,7.896779425209388e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84619140625,0.0,0.0,0.0001069160498445,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0005071618361398,291.0095520019531,294.1499938964844,268.4378662109375,267.8779296875,271.04248046875,268.47589111328125,290.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122429836785e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.15132713317871,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,0.0001016452879412,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,0.0001070374055416,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,7.905747042968869e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0001070374637492,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0005077377427369,291.0074462890625,294.1499938964844,268.42413330078125,267.86737060546875,271.0173645019531,268.462646484375,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830429382622,1.5574862288758595e-08,0.0010830274550244,-0.0398324057459831,0.0,0.0,0.0,-0.0125339282676577,60.0,-16.17462730407715,-0.0,-7.997449813501589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,0.0001017644972307,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,0.0001071629303623,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,7.915018068160862e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.00010716298857,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.000508333207108,291.00537109375,294.1499938964844,268.41015625,267.8564147949219,270.9923095703125,268.4491577148437,290.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.198740005493164,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673034667969,0.0,0.0,0.0001018873226712,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989074707031,0.0,0.0,0.0001072922750608,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,7.924571400508285e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,0.0001072923332685,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0005089467740617,291.00323486328125,294.1499938964844,268.3958740234375,267.8451232910156,270.9673156738281,268.4353332519531,290.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876398862246788e-08,0.0010856055887416,-0.0406206846237182,0.0,0.0,0.0,-0.0126834120601415,60.0,-16.223770141601562,-0.0,-8.035576115617007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,0.0001020134077407,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,0.0001074250467354,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,7.934378663776442e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.000107425112219,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005095766391605,291.0010986328125,294.1499938964844,268.38134765625,267.8334045410156,270.9424133300781,268.42120361328125,290.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869647376239,1.603348387391179e-08,0.0010869486723095,-0.0410313121974468,0.0,0.0,0.0,-0.0127612855285406,60.0,-16.24958610534668,-0.0,-8.055473443846496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0001021422503981,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.000107560728793,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555114746094,0.0,0.0,7.944399112602696e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0001075607870006,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005102202412672,290.9989318847656,294.1499938964844,268.3665466308594,267.8213195800781,270.9176025390625,268.40679931640625,290.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883373906835,1.6194004359704195e-08,0.0010883210925385,-0.0414508953690528,0.0,0.0,0.0,-0.012840861454606,60.0,-16.276094436645508,-0.0,-8.075831914311493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0001022735086735,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,0.0001076989501598,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,7.954608008731157e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,0.0001076990083674,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0005108758923597,290.9967346191406,294.1499938964844,268.3514404296875,267.808837890625,270.892822265625,268.3921203613281,290.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357533993982546e-08,0.0010897193569689,-0.0418783202767372,0.0,0.0,0.0,-0.012921929359436,60.0,-16.303234100341797,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22723388671875,0.0,0.0,0.0001024066878017,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0001078391869668,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,7.96496678958647e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001078392451745,292.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0005115411477163,290.9945373535156,294.1499938964844,268.33612060546875,267.7959289550781,270.8681030273437,268.3771057128906,290.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911545250564,1.6523458157280402e-08,0.0010911379940807,-0.0423119813203811,0.0,0.0,0.0,-0.0130041847005486,60.0,-16.33104705810547,-0.0,-8.117695671217008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,0.000102541212982,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0001079808571375,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294494628906,0.0,0.0,7.975429616635665e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,0.0001079809153452,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0005122131551615,290.9923095703125,294.1499938964844,268.32049560546875,267.7826232910156,270.84344482421875,268.3618469238281,290.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691064530505173e-08,0.0010925710666924,-0.0427500158548355,0.0,0.0,0.0,-0.0130872735753655,60.0,-16.35933494567871,-0.0,-8.139034690657354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001026765748974,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04571533203125,0.0,0.0,0.0001081233931472,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,7.985957199707627e-05,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,0.0001081234513549,292.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0005128892953507,290.99005126953125,294.1499938964844,268.3046264648437,267.7688903808594,270.81884765625,268.3462829589844,290.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940298670902,1.6859701190696796e-08,0.0010940129868686,-0.0431907214224338,0.0,0.0,0.0,-0.0131708737462759,60.0,-16.388105392456055,-0.0,-8.160533582213247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.000102812082332,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,0.0001082660892279,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,7.996497151907533e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77569580078125,0.0,0.0,0.0001082661474356,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0005135661922395,290.98779296875,294.1499938964844,268.2884826660156,267.7547302246094,270.7942810058594,268.3304443359375,290.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028535026497593e-08,0.0010954565368592,-0.0436319150030612,0.0,0.0,0.0,-0.013254570774734,60.0,-16.41718864440918,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,0.0001029471386573,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,0.0001084083123714,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,8.00700145191513e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001084083705791,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0005142408772371,290.9854736328125,294.1499938964844,268.2720642089844,267.7401428222656,270.769775390625,268.3143310546875,290.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096912426874,1.7196800428109782e-08,0.0010968951974064,-0.0440715961158275,0.0,0.0,0.0,-0.0133379865437746,60.0,-16.446550369262695,-0.0,-8.203593893085782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,0.0001030809653457,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0001085492403944,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,8.017410436877981e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.0001085492913261,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0005149093340151,290.9831848144531,294.1499938964844,268.2554016113281,267.7251281738281,270.7453308105469,268.2979431152344,290.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363531057412732e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.47603416442871,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0001032128493534,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0001086881165974,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,8.027668081922457e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0001086881675291,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0005155681283213,290.9808349609375,294.1499938964844,268.2384948730469,267.70965576171875,270.7209167480469,268.2812805175781,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997431818395,1.7527840512343573e-08,0.0010997257195413,-0.0449365451931953,0.0,0.0,0.0,-0.0135020967572927,60.0,-16.50555992126465,-0.0,-8.24598984650038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,0.0001033419175655,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0001088240314857,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,8.037706720642745e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.747802734375,0.0,0.0,0.0001088240824174,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005162128363735,290.9784851074219,294.1499938964844,268.2213134765625,267.6937561035156,270.696533203125,268.26434326171875,290.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101118279621,1.768864343887344e-08,0.001101100584492,-0.045356661081314,0.0,0.0,0.0,-0.0135818133130669,60.0,-16.53498649597168,-0.0,-8.266623297004116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,0.0001034672968671,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001089560610125,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693603515625,0.0,0.0,8.047458686633036e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0001089561192202,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0005168392090126,290.9761047363281,294.1499938964844,268.203857421875,267.6773986816406,270.6722106933594,268.2471618652344,290.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024541454389,1.7844858035687142e-08,0.0011024363338947,-0.0457647629082202,0.0,0.0,0.0,-0.0136592546477913,60.0,-16.564180374145508,-0.0,-8.28669257657566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,0.0001035880486597,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0001090832156478,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608459472656,0.0,0.0,8.056849765125662e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001090832738555,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.000517442356795,290.97369384765625,294.1499938964844,268.1861572265625,267.6605834960937,270.6479187011719,268.229736328125,290.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995295920059107e-08,0.0011037226067855,-0.0461577475070953,0.0,0.0,0.0,-0.0137338321655988,60.0,-16.593021392822266,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001037032125168,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,0.0001092044913093,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,8.065807196544483e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.000109204542241,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0005180176231078,290.9712829589844,294.1499938964844,268.168212890625,267.6432800292969,270.6236572265625,268.2120361328125,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049675522372,1.8138775814691144e-08,0.001104949391447,-0.0465325415134429,0.0,0.0,0.0,-0.0138049609959125,60.0,-16.621318817138672,-0.0,-8.32451831911385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,0.0001093188038794,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,8.074250217759982e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,0.0001093188548111,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005185598856769,290.9688415527344,294.1499938964844,268.1499938964844,267.6255187988281,270.59942626953125,268.1941223144531,290.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.827401696630204e-08,0.0011061057448387,-0.0468857996165752,0.0,0.0,0.0,-0.0138720059767365,60.0,-16.648975372314453,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,0.0001039143971865,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,0.0001094268736778,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,8.082232670858502e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131652832031,0.0,0.0,0.0001094269318855,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0005190725205466,290.96636962890625,294.1499938964844,268.13165283203125,267.607177734375,270.5752258300781,268.1759338378906,290.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072173947468,1.8401879131602072e-08,0.0011071990011259,-0.047219768166542,0.0,0.0,0.0,-0.0139353927224874,60.0,-16.675798416137695,-0.0,-8.35845241908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0001040134520735,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001095311890821,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,8.089937182376161e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,0.0001095312472898,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0005195674020797,290.9638977050781,294.1499938964844,268.11334228515625,267.5882263183594,270.5510559082031,268.1576232910156,290.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082728160545,1.8525296852089923e-08,0.001108254189603,-0.047542106360197,0.0,0.0,0.0,-0.0139965750277042,60.0,-16.701936721801758,-0.0,-8.374393445365058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,0.0001041113282553,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001096342602977,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,8.097550016827881e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,0.0001096343112294,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0005200562882237,290.9613952636719,294.1499938964844,268.0950012207031,267.5686340332031,270.5269470214844,268.1391906738281,290.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093154316768,1.8647234867330563e-08,0.0011092968052253,-0.0478605702519416,0.0,0.0,0.0,-0.0140570243820548,60.0,-16.727500915527344,-0.0,-8.390158967586103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001042098665493,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001097380227292,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,8.105213782982901e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,0.0001097380809369,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000520548550412,290.9588928222656,294.1499938964844,268.07666015625,267.5484313964844,270.5028381347656,268.1206970214844,290.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103464057669,-0.0481811799108982,0.0,0.0,0.0,-0.0141178835183382,60.0,-16.752893447875977,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0001043099036905,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,0.0001098433640436,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,8.112993964459747e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,0.0001098434149753,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0005210482049733,290.9563293457031,294.1499938964844,268.0583190917969,267.5276794433594,270.4787902832031,268.1021423339844,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.778297424316406,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0001044115851982,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,0.0001099504443118,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,8.120902930386364e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,0.0001099504952435,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0005215561832301,290.9537658691406,294.1499938964844,268.0400085449219,267.50634765625,270.45477294921875,268.0835876464844,290.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.9021314301426173e-08,0.0011124951997771,-0.0488374531269073,0.0,0.0,0.0,-0.0142424693331122,60.0,-16.803890228271484,-0.0,-8.438615139994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
