time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338820,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001045144745148,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,0.0001100587905966,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851623535156,0.0,0.0,8.128905756166205e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001100588415283,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0005220701568759,290.951171875,294.1499938964844,268.02166748046875,267.4845275878906,270.4307861328125,268.0649719238281,290.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136103421449,1.914949976367097e-08,0.0011135911336168,-0.0491721741855144,0.0,0.0,0.0,-0.0143060162663459,60.0,-16.829702377319336,-0.0,-8.455251787609087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,0.0001046177203534,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,0.0001101675152312,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,8.136935502989218e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.0001101675661629,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0005225858767516,290.9485778808594,294.1499938964844,268.0033264160156,267.462158203125,270.4068298339844,268.04638671875,290.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278132867839304e-08,0.0011146909091621,-0.0495080426335334,0.0,0.0,0.0,-0.0143697848543524,60.0,-16.855667114257812,-0.0,-8.471963042211429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001047203186317,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0001102755486499,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,8.144915045704693e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,0.0001102755995816,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0005230983369983,290.9459533691406,294.1499938964844,267.9849853515625,267.4393310546875,270.3829040527344,268.0277709960937,290.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158032575622,1.9405950624218352e-08,0.0011157838162034,-0.0498417690396308,0.0,0.0,0.0,-0.0144331492483615,60.0,-16.8817081451416,-0.0,-8.488584768429065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001048209451255,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0001103815229726,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,8.15274179331027e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0001103815739043,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.000523601018358,290.9432983398437,294.1499938964844,267.9666748046875,267.4160461425781,270.3590087890625,268.0091247558594,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90764045715332,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0001049184138537,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001104841576307,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,8.160322613548487e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001104842085624,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0005240879254415,290.9406433105469,294.1499938964844,267.9483337402344,267.3923034667969,270.3351745605469,267.9905090332031,290.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179136345162,1.9652757643484623e-08,0.0011178940767422,-0.0504861176013946,0.0,0.0,0.0,-0.0145555008202791,60.0,-16.93328094482422,-0.0,-8.520725458538436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001050113642122,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001105820338125,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,8.16755200503394e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001105820847442,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.000524552189745,290.9379577636719,294.1499938964844,267.92999267578125,267.3681640625,270.31134033203125,267.971923828125,290.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768556569488292e-08,0.0011188841890543,-0.0507884211838245,0.0,0.0,0.0,-0.0146129066124558,60.0,-16.958452224731445,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0001050986393238,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569641113281,0.0,0.0,0.0001106739364331,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,8.174340473487973e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,0.0001106739873648,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0005249881651252,290.93524169921875,294.1499938964844,267.9116516113281,267.3436279296875,270.2875366210937,267.95330810546875,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198336724191,1.987728737162797e-08,0.0011198137653991,-0.0510722585022449,0.0,0.0,0.0,-0.0146668087691068,60.0,-16.982894897460938,-0.0,-8.550018293362882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,0.0001051790386554,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.0001107586067519,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,8.180593431461602e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001107586576836,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0005253897979855,290.9325256347656,294.1499938964844,267.8933410644531,267.3187255859375,270.2637939453125,267.9347229003906,290.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977456133801752e-08,0.0011206703493371,-0.0513337329030036,0.0,0.0,0.0,-0.0147164668887853,60.0,-17.00650405883789,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001052516017807,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,0.0001108350188587,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,8.186237391782925e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0001108350697904,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0005257523152977,290.9297790527344,294.1499938964844,267.875,267.29345703125,270.2400817871094,267.9161682128906,290.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785493335883e-08,0.0011214432306587,-0.0515696965157985,0.0,0.0,0.0,-0.0147612811997532,60.0,-17.028972625732422,-0.0,-8.574919263537596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,0.0001053153901011,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001109021904994,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,8.191198867280036e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0001109022414311,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0005260709440335,290.927001953125,294.1499938964844,267.8566589355469,267.26788330078125,270.2164001464844,267.8976135253906,290.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.01473202565694e-08,0.0011221227468922,-0.0517771169543266,0.0,0.0,0.0,-0.0148006761446595,60.0,-17.050214767456055,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586486816406,0.0,0.0,0.000105369654193,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001109593285946,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,8.195418922696263e-05,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0001109593795263,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0005263419589027,290.9242248535156,294.1499938964844,267.8383483886719,267.2419738769531,270.1927490234375,267.87908935546875,290.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227208888158,2.02149159633791e-08,0.0011227007489651,-0.0519535467028617,0.0,0.0,0.0,-0.0148341860622167,60.0,-17.070079803466797,-0.0,-8.594160050279245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.0001054137537721,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.000111005778308,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,8.19884953671135e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0001110058219637,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0005265623331069,290.9214172363281,294.1499938964844,267.82000732421875,267.2158203125,270.1691589355469,267.860595703125,290.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614216595888,60.0,-17.088518142700195,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,0.0001054472159012,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,0.0001110410084947,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,8.201451419154182e-05,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001110410594264,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0005267294473014,290.9185791015625,294.1499938964844,267.8016662597656,267.1893920898437,270.1455993652344,267.84210205078125,290.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235472047701,2.031152668280356e-08,0.0011235268320888,-0.0522057004272937,0.0,0.0,0.0,-0.0148820802569389,60.0,-17.105205535888672,-0.0,-8.606811974232188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311218261719,0.0,0.0,0.0001054696476785,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001110646335291,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,8.203196921385825e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001110646844608,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0005268414970487,290.9157409667969,294.1499938964844,267.7833251953125,267.1627197265625,270.1221008300781,267.8236694335937,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786192595958,0.0,0.0,0.0,-0.0148959308862686,60.0,-17.120304107666016,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001054808089975,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908020019531,0.0,0.0,0.0001110763842007,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,8.204064215533435e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0001110764351324,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0005268972599878,290.9128723144531,294.1499938964844,267.7650146484375,267.13580322265625,270.0986328125,267.80523681640625,290.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239049490541,2.0353351004587242e-08,0.0011238845763728,-0.0523148588836193,0.0,0.0,0.0,-0.0149028142914175,60.0,-17.133493423461914,-0.0,-8.612292390353107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.0001054805616149,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,0.0001110761295421,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0001110761731979,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.000526896037627,290.9100036621094,294.1499938964844,267.7466735839844,267.1087341308594,270.0752258300781,267.7868347167969,290.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.145000457763672,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001054688618751,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,0.000111063796794,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,8.203135075746104e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0001110638477257,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0005268375971354,290.9071044921875,294.1499938964844,267.72833251953125,267.0814514160156,270.0518798828125,267.7684936523437,290.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237774742767,2.0338424278065762e-08,0.0011237571015954,-0.0522758997976779,0.0,0.0,0.0,-0.0148954149335622,60.0,-17.154516220092773,-0.0,-8.610336266201558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001054457752616,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001110394878196,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,8.201339369406924e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001110395387513,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0005267222877591,290.9042053222656,294.1499938964844,267.7099914550781,267.0540466308594,270.028564453125,267.7501525878906,290.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.162315368652344,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0001054114109138,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0001110033044824,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,8.198666910175234e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,0.0001110033481381,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0005265506333671,290.9012756347656,294.1499938964844,267.6916809082031,267.0264892578125,270.0053100585937,267.7318420410156,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889684557914,0.0,0.0,0.0,-0.0148599101230502,60.0,-17.16811180114746,-0.0,-8.60095425991858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001053660089382,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,0.0001109554941649,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,8.19513516034931e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,0.0001109555378207,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0005263238563202,290.8983154296875,294.1499938964844,267.67333984375,266.99884033203125,269.98211669921875,267.71356201171875,290.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210208617754688e-08,0.0011226610513404,-0.0519412569701671,0.0,0.0,0.0,-0.0148318549618124,60.0,-17.1721134185791,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0001053098239935,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,0.0001108963333535,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.190765947801992e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0001108963770093,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0005260432371869,290.8953552246094,294.1499938964844,267.6549987792969,266.9710998535156,269.9590148925781,267.6953125,290.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220825836062,2.0140186407502373e-08,0.0011220624437555,-0.0517584942281246,0.0,0.0,0.0,-0.0147971427068114,60.0,-17.1743221282959,-0.0,-8.58438014006424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,0.0001108261858462,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,8.185584738384932e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001108262295019,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0005257104639895,290.89239501953125,294.1499938964844,267.6366577148437,266.9432678222656,269.9359436035156,267.6770935058594,290.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.174867630004883,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0001051665094564,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,0.0001107454081648,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,8.179618453141302e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,0.0001107454518205,292.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0005253273411653,290.889404296875,294.1499938964844,267.61834716796875,266.9154052734375,269.9129333496094,267.65887451171875,290.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205553309991,1.996156306915964e-08,0.0011205354239791,-0.0512922443449497,0.0,0.0,0.0,-0.0147085925564169,60.0,-17.173532485961914,-0.0,-8.56102602142528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414611816406,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0001106544950744,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,8.172903471859172e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,0.0001106545387301,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0005248960806056,290.88641357421875,294.1499938964844,267.6000061035156,266.88751220703125,269.8899841308594,267.6407165527344,290.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.170663833618164,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0001049846105161,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001105538613046,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,8.165471081156284e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,0.0001105539049603,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0005244187195785,290.8833923339844,294.1499938964844,267.5816650390625,266.859619140625,269.8671264648437,267.6225891113281,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186170158907,1.9734869738385896e-08,0.0011185973417013,-0.050700481981039,0.0,0.0,0.0,-0.0145962135866284,60.0,-17.16606330871582,-0.0,-8.53143191648087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,0.0001104441107599,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,0.0005238979356363,290.8803405761719,294.1499938964844,267.5633239746094,266.8317565917969,269.84429931640625,267.6044616699219,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.160058975219727,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001047678379109,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,0.0001103255854104,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,8.148611232172698e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0001103256290662,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0005233359406702,290.8773193359375,294.1499938964844,267.5450134277344,266.80389404296875,269.8215637207031,267.5863952636719,290.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116307103075,1.9464724942963585e-08,0.0011162876617163,-0.0499952174723148,0.0,0.0,0.0,-0.0144622921943664,60.0,-17.15247917175293,-0.0,-8.496233050436788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065795898437,0.0,0.0,0.0001046476390911,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001101990201277,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,8.139262354234233e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,0.0001101990637835,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0005227355286478,290.8742370605469,294.1499938964844,267.52667236328125,266.776123046875,269.79888916015625,267.5683288574219,289.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880378454923,60.0,-17.14363670349121,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0001045202443492,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001100648660212,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606750488281,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,0.000110064902401,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0005220992024987,290.8711853027344,294.1499938964844,267.5083312988281,266.7484130859375,269.7763061523437,267.55029296875,289.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093345686793,60.0,-17.133394241333008,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.000104386213934,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001099237269954,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,8.118929690681398e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001099237633752,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0005214296979829,290.8681030273437,294.1499938964844,267.489990234375,266.7207946777344,269.7537536621094,267.53228759765625,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122217401862,-0.0487534739077091,0.0,0.0,0.0,-0.0142265344038605,60.0,-17.12197494506836,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0001042460862663,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0001097761560231,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454467773437,0.0,0.0,8.108030306175351e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,0.0001097761996788,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0005207296926528,290.864990234375,294.1499938964844,267.4716796875,266.6932983398437,269.7312927246094,267.5142822265625,289.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107474565505,1.8814523272681072e-08,0.0011107285972684,-0.0482974499464035,0.0,0.0,0.0,-0.0141399633139371,60.0,-17.109445571899414,-0.0,-8.411811336372922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.000104100399767,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,0.0001096227424568,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378479003906,0.0,0.0,8.096698729787022e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001096227861125,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.000520001980476,290.86187744140625,294.1499938964844,267.4533386230469,266.6659545898437,269.7089233398437,267.496337890625,289.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632974274623848e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.095947265625,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0001039496637531,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,0.0001094640101655,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,8.084974979283288e-05,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001094640538212,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0005192490643821,290.8587646484375,294.1499938964844,267.4349975585937,266.6387634277344,269.68658447265625,267.4783935546875,289.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075888760387,1.8445138749711987e-08,0.0011075704824179,-0.0473327487707138,0.0,0.0,0.0,-0.0139568457379937,60.0,-17.081401824951172,-0.0,-8.36403799553409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0001037944603012,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,0.0001093005703296,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0001093006139853,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.0005184737383387,290.85565185546875,294.1499938964844,267.4166564941406,266.6117553710937,269.6643371582031,267.4604797363281,289.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609642162919,60.0,-17.066064834594727,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001036352623486,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0001091329322662,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,8.06052194093354e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,0.0001091329759219,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.000517678563483,290.8525085449219,294.1499938964844,267.3983459472656,266.5849609375,269.6421813964844,267.4425964355469,289.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042386759072,1.8053349037927543e-08,0.0011042206315323,-0.0463093966245651,0.0,0.0,0.0,-0.0137626202777028,60.0,-17.049882888793945,-0.0,-8.313515564850604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.000103472630144,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.0001089616780518,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.0001089617144316,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005168662173673,290.8493347167969,294.1499938964844,267.3800048828125,266.5583801269531,269.6200866699219,267.4247131347656,289.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.785068803883405e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.03306770324707,-0.0,-8.287441488619154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0001033070293487,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,0.0001087872878997,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,8.034992788452655e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001087873315555,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0005160390282981,290.84619140625,294.1499938964844,267.3616638183594,266.53204345703125,269.5980529785156,267.4068908691406,289.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007412103936,1.7644330441157763e-08,0.0011007235152646,-0.0452408865094184,0.0,0.0,0.0,-0.0135598536580801,60.0,-17.015592575073242,-0.0,-8.260933981318885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,0.0001031389838317,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,8.021922258194536e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0001086103729903,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.00051519961562,290.843017578125,294.1499938964844,267.34332275390625,266.5059509277344,269.5760803222656,267.3890686035156,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937792003154,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.997638702392578,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,0.0001029689374263,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001084312607417,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,0.0001084313043975,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0005143501912243,290.8398132324219,294.1499938964844,267.32501220703125,266.48016357421875,269.55419921875,267.3712463378906,289.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223024784129848e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.979198455810547,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
