time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,0.0001027973703457,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,0.0001082505914382,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,7.995352643774822e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.000108250635094,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.000513493141625,290.8366394042969,294.1499938964844,267.3066711425781,266.45465087890625,269.5323791503906,267.3534851074219,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814671218395,0.0,0.0,0.0,-0.0132450107485055,60.0,-16.960412979125977,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0001026247118716,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,0.0001080687725334,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,7.981923408806324e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,0.0001080688161891,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0005126306787133,290.8334350585937,294.1499938964844,267.288330078125,266.4294738769531,269.5106506347656,267.3357238769531,289.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934706078842,1.6794079016335672e-08,0.0010934538440778,-0.0430192276835441,0.0,0.0,0.0,-0.0131383510306477,60.0,-16.94133758544922,-0.0,-8.152164099328729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,0.0001024513985612,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001078862624126,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,7.968443242134526e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0001078862987924,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0005117649561725,290.8302001953125,294.1499938964844,267.2699890136719,266.4046325683594,269.48895263671875,267.3179626464844,289.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.922046661376953,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,0.0001022778233163,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0001077034830814,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,7.95494343037717e-05,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,0.0001077035194612,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0005108979530632,290.8269958496094,294.1499938964844,267.2516784667969,266.3801574707031,269.46734619140625,267.3002624511719,289.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897743050009,1.6361820343036015e-08,0.0010897578904405,-0.0418895184993743,0.0,0.0,0.0,-0.012924063950777,60.0,-16.902599334716797,-0.0,-8.09714251204241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,0.0001021043790387,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001075208419933,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,7.941453077364713e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0001075208783731,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.0005100315902382,290.8237609863281,294.1499938964844,267.2333374023437,266.3560791015625,269.44580078125,267.28253173828125,289.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.883071899414062,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001019314368022,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585327148437,0.0,0.0,0.0001073387247743,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,7.928002014523372e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.000107338761154,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,0.0005091676721349,290.8205261230469,294.1499938964844,267.2149963378906,266.3323669433594,269.42431640625,267.2648620605469,289.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086083240807,1.5930186947343827e-08,0.0010860672919079,-0.0407612919807434,0.0,0.0,0.0,-0.0127100860700011,60.0,-16.863521575927734,-0.0,-8.04238595719653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,0.0001017593458527,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.000107157495222,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,7.914616435300559e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001071575388778,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0005083080613985,290.8172607421875,294.1499938964844,267.1966552734375,266.3091125488281,269.4029235839844,267.2471923828125,289.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.844018936157227,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001015884336084,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001069775244104,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52783203125,0.0,0.0,7.901323988335207e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001069775607902,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0005074543296359,290.81402587890625,294.1499938964844,267.1783447265625,266.2862854003906,269.3815612792969,267.2295227050781,289.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824282653629,1.5502772399145215e-08,0.0010824127821251,-0.0396439358592033,0.0,0.0,0.0,-0.0124981999397277,60.0,-16.82461929321289,-0.0,-7.988347761056502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,0.0001067991179297,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0001067991543095,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0005066080484539,290.81072998046875,294.1499938964844,267.1600036621094,266.2638854980469,269.3602905273437,267.2119140625,289.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.805381774902344,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.0001012514112517,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0001066226177499,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,7.875110895838588e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0001066226541297,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,0.000505770847667,290.8074645996094,294.1499938964844,267.14166259765625,266.24200439453125,269.3390808105469,267.1942749023437,289.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788370855152,1.5082814996958405e-08,0.0010788219515234,-0.0385459288954734,0.0,0.0,0.0,-0.0122900092974305,60.0,-16.786365509033203,-0.0,-7.935429380268033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,0.0001010858322842,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224609375,0.0,0.0,0.0001064482567016,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,0.0001064482930814,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.000504943775013,290.8041687011719,294.1499938964844,267.1233215332031,266.2205810546875,269.31793212890625,267.1766662597656,289.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.76760482788086,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001009226034511,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.000106276369479,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,7.849536632420495e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,0.0001062764058588,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.000504128402099,290.8008728027344,294.1499938964844,267.1050109863281,266.19970703125,269.2968444824219,267.1590881347656,289.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753333335742,1.4673095627415478e-08,0.0010753186652436,-0.0374745652079582,0.0,0.0,0.0,-0.0120868952944874,60.0,-16.749155044555664,-0.0,-7.883970454258815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,0.0001061072107404,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,0.0001061072471202,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0005033259512856,290.7975769042969,294.1499938964844,267.086669921875,266.1793518066406,269.2758178710937,267.1414794921875,289.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.4472925968789241e-08,0.0010736071271821,-0.0369510985910892,0.0,0.0,0.0,-0.0119876628741621,60.0,-16.73105239868164,-0.0,-7.858890427314692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0001006040984066,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0001059409696608,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.485595703125,0.0,0.0,7.824764179531485e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,0.0001059409987647,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0005025374121032,290.79425048828125,294.1499938964844,267.0683288574219,266.1595458984375,269.2548522949219,267.1239318847656,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071939477697,1.4276211324215636e-08,0.0010719251586124,-0.0364366397261619,0.0,0.0,0.0,-0.0118901431560516,60.0,-16.713361740112305,-0.0,-7.834282911289847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,0.0001004482473945,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001057768531609,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,7.812642434146255e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0001057768895407,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0005017589428462,290.7909545898437,294.1499938964844,267.04998779296875,266.14031982421875,269.2339172363281,267.1063537597656,289.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702788131311,1.4082015553640304e-08,0.0010702647268772,-0.0359287373721599,0.0,0.0,0.0,-0.0117938723415136,60.0,-16.69601821899414,-0.0,-7.81002782446194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0001002806457108,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001056003529811,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,7.799606828484684e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0001056003893609,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0005009216838516,290.78759765625,294.1499938964844,267.0316772460937,266.1214294433594,269.21307373046875,267.0888061523437,289.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684930020943,1.3873168391853596e-08,0.001068479148671,-0.0353824868798255,0.0,0.0,0.0,-0.0116903400048613,60.0,-16.67854881286621,-0.0,-7.783985012110861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0001000849588308,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001053942905855,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,7.784386980347335e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0001053943269653,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004999442608095,290.7842712402344,294.1499938964844,267.0133361816406,266.1026306152344,269.1922607421875,267.0713195800781,289.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664081200957,1.3629341211185421e-08,0.001066394499503,-0.034744706004858,0.0,0.0,0.0,-0.0115694655105471,60.0,-16.65870475769043,-0.0,-7.753634889695604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,9.986754594137892e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0001051653453032,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,7.767476927256212e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.000105165374407,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0004988582222722,290.7809143066406,294.1499938964844,266.9949951171875,266.0838928222656,269.1715393066406,267.0539245605469,289.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640914551913,1.3358432582322166e-08,0.0010640781838446,-0.0340360403060913,0.0,0.0,0.0,-0.0114351650699973,60.0,-16.63522720336914,-0.0,-7.71998287518727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,9.963617048924787e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.0001049216953106,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,7.749481301289052e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001049217316904,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0004977024509571,290.777587890625,294.1499938964844,266.9766540527344,266.0652160644531,269.15087890625,267.03662109375,289.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070134308179604e-08,0.001061613089405,-0.0332818254828453,0.0,0.0,0.0,-0.0112922443076968,60.0,-16.608869552612305,-0.0,-7.684251812634103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,9.939668234437704e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001046694960677,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,7.730854122200981e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001046695324475,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.00049650616711,290.77423095703125,294.1499938964844,266.9583435058594,266.046630859375,269.1303100585937,267.0194091796875,289.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771720570015075e-08,0.0010590614983811,-0.0325010940432548,0.0,0.0,0.0,-0.011144308373332,60.0,-16.57982063293457,-0.0,-7.647354038908817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,9.91559136309661e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001044159653247,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,7.712127990089357e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,0.0001044159944285,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0004953034804202,290.7708435058594,294.1499938964844,266.94000244140625,266.02813720703125,269.1098022460937,267.0023193359375,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565088596194,1.2471724986085064e-08,0.00105649640318,-0.0317161604762077,0.0,0.0,0.0,-0.0109955882653594,60.0,-16.54950523376465,-0.0,-7.610349683773165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.8918862931896e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,0.0001041663344949,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,7.693690713495016e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.0001041663708747,292.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0004941193619742,290.7674865722656,294.1499938964844,266.9216613769531,266.0096740722656,269.08935546875,266.9852905273437,289.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539829963818,1.2176355923543273e-08,0.001053970772773,-0.0309432782232761,0.0,0.0,0.0,-0.010849162004888,60.0,-16.518827438354492,-0.0,-7.574004001753566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,9.868997585726902e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.000103925303847,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001039253402268,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0004929760470986,290.7640991210937,294.1499938964844,266.9033203125,265.9913024902344,269.0689697265625,266.9683532714844,289.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.189115828026388e-08,0.0010515321046113,-0.0301969572901725,0.0,0.0,0.0,-0.0107077769935131,60.0,-16.488588333129883,-0.0,-7.538992008448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,9.84732760116458e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001036971079884,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.659033872187138e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0001036971443681,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0004918936174362,290.7607421875,294.1499938964844,266.885009765625,265.97296142578125,269.0486755371094,266.9514465332031,289.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492348810657,1.1621147599782944e-08,0.0010492232395336,-0.0294903349131345,0.0,0.0,0.0,-0.0105739217251539,60.0,-16.459623336791992,-0.0,-7.505919796813032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.826827590586618e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,0.0001034812376019,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,7.643089338671416e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001034812667057,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0004908695700578,290.7573547363281,294.1499938964844,266.8666687011719,265.9547119140625,269.0284118652344,266.9345703125,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365717256239805e-08,0.0010470391716808,-0.0288218278437852,0.0,0.0,0.0,-0.0104472935199737,60.0,-16.432132720947266,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,9.80774566414766e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,0.0001032802974805,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,7.628247840330005e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.0001032803265843,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0004899164196103,290.75396728515625,294.1499938964844,266.84832763671875,265.9364929199219,269.0082397460937,266.917724609375,289.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450171539559,1.11279572223566e-08,0.0010450060945004,-0.0281995348632335,0.0,0.0,0.0,-0.0103294262662529,60.0,-16.406858444213867,-0.0,-7.445697747243686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.789574687601998e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0001030889470712,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,7.614115020260215e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.000103088976175,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.000489008729346,290.75054931640625,294.1499938964844,266.8299865722656,265.9183349609375,268.98809814453125,266.9009094238281,289.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430809343233,1.0901542779606645e-08,0.0010430699912831,-0.0276069063693285,0.0,0.0,0.0,-0.0102171823382377,60.0,-16.3831729888916,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,9.772511111805215e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,0.000102909252746,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,7.600842945976183e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001029092818498,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0004881563654635,290.7471618652344,294.1499938964844,266.8116760253906,265.9002380371094,268.968017578125,266.8840637207031,289.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412625269964,1.0688923524071471e-08,0.0010412519332021,-0.027050357311964,0.0,0.0,0.0,-0.0101117780432105,60.0,-16.36150360107422,-0.0,-7.39229264468122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.756522194948047e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0001027408870868,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.58840687922202e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0001027409161906,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0004873576981481,290.7437438964844,294.1499938964844,266.7933349609375,265.8821716308594,268.947998046875,266.86724853515625,289.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395587887614,1.0489705104532732e-08,0.0010395483113825,-0.0265288650989532,0.0,0.0,0.0,-0.0100130159407854,60.0,-16.341571807861328,-0.0,-7.368122822981604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826965332031,0.0,0.0,9.74168215179816e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001025846067932,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,7.57686430006288e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.000102584643173,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0004866163944825,290.7403259277344,294.1499938964844,266.7749938964844,265.8641662597656,268.9280090332031,266.85040283203125,289.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379774030297,1.0304791686621684e-08,0.0010379671584814,-0.0260448027402162,0.0,0.0,0.0,-0.0099213467910885,60.0,-16.323183059692383,-0.0,-7.345723673779504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,9.728250006446616e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,0.0001024431621772,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.566417480120435e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.000102443198557,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.000485945463879,290.7369079589844,294.1499938964844,266.75665283203125,265.84619140625,268.9080505371094,266.8335266113281,289.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365460766479,1.013742867428391e-08,0.0010365358320996,-0.0256066638976335,0.0,0.0,0.0,-0.0098383771255612,60.0,-16.307079315185547,-0.0,-7.325479600694963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,9.716280328575522e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0001023171207634,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648376464844,0.0,0.0,7.557107892353088e-05,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001023171498673,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0004853475547861,290.73345947265625,294.1499938964844,266.73834228515625,265.8282470703125,268.8881530761719,266.8166198730469,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352705139666,9.988286642226283e-09,0.001035260502249,-0.0252162162214517,0.0,0.0,0.0,-0.009764440357685,60.0,-16.293193817138672,-0.0,-7.307463789629767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,9.70580949797295e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001022068609017,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,7.548963912995532e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0001022068900056,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0004848245298489,290.7300109863281,294.1499938964844,266.7200012207031,265.81036376953125,268.8682861328125,266.7996826171875,289.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.281436920166016,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,9.697197674540804e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.000102116173366,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,7.542265666415915e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001021162024699,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.000484394346131,290.7265625,294.1499938964844,266.70166015625,265.79248046875,268.8484802246094,266.7826232910156,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033236971125,9.750508844774686e-09,0.0010332271922379,-0.0245936978608369,0.0,0.0,0.0,-0.0096465637907385,60.0,-16.272918701171875,-0.0,-7.278785574271751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,9.689898433862254e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001020393101498,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,7.536588964285329e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001020393392536,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0004840297624468,290.7230834960937,294.1499938964844,266.6833190917969,265.774658203125,268.82867431640625,266.7655334472656,289.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324590839445,9.659556710062134e-09,0.0010324494214728,-0.024355573579669,0.0,0.0,0.0,-0.0096014747396111,60.0,-16.26651954650879,-0.0,-7.267831136914539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,9.684475662652404e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0001019821938825,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.532370364060625e-05,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001019822229864,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0004837588639929,290.7196350097656,294.1499938964844,266.6650085449219,265.7568359375,268.80889892578125,266.7483215332031,289.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318809654563,9.59197699046399e-09,0.0010318713029846,-0.0241786371916532,0.0,0.0,0.0,-0.0095679713413119,60.0,-16.26285743713379,-0.0,-7.259696843675556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,9.680810035206378e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0001019436022033,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.529519643867388e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001019436240312,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0004835757717955,290.7161560058594,294.1499938964844,266.64666748046875,265.7390441894531,268.78912353515625,266.73101806640625,289.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546300638874072e-09,0.0010314807295799,-0.0240590441972017,0.0,0.0,0.0,-0.0095453271642327,60.0,-16.2618350982666,-0.0,-7.254202216699923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.679039794718848e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,0.000101924953924,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,7.528143032686785e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0001019249830278,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0004834873252548,290.712646484375,294.1499938964844,266.6283264160156,265.7212829589844,268.7693786621094,266.71356201171875,289.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313014499843,9.524232957858205e-09,0.0010312919039279,-0.0240012668073177,0.0,0.0,0.0,-0.0095343869179487,60.0,-16.26433753967285,-0.0,-7.251547629039123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,9.678941569291057e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,0.000101923920738,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,7.528066635131836e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0001019239498418,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0004834824358113,290.7091369628906,294.1499938964844,266.6099853515625,265.7035522460937,268.7496643066406,266.69598388671875,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312907397747,9.5230019425685e-09,0.0010312813101336,-0.0239980444312095,0.0,0.0,0.0,-0.0095337759703397,60.0,-16.269412994384766,-0.0,-7.251399836150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
