time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.680796938482672e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0001019434639601,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,7.52951018512249e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.000101943493064,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0004835751606151,290.70562744140625,294.1499938964844,266.5916748046875,265.6858215332031,268.7299499511719,266.67822265625,289.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314884129911,9.546115897762776e-09,0.0010314788669347,-0.024058561772108,0.0,0.0,0.0,-0.0095452340319752,60.0,-16.277929306030273,-0.0,-7.25417947933238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,9.684396354714409e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.0001019813644234,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,7.532309246016666e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001019813862512,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.000483754905872,290.7020874023437,294.1499938964844,266.5733337402344,265.6681213378906,268.7102355957031,266.6602783203125,289.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318715358152,9.5909449271403e-09,0.0010318619897589,-0.0241759344935417,0.0,0.0,0.0,-0.0095674563199281,60.0,-16.2891845703125,-0.0,-7.259573209239535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.689784928923471e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,0.0001020381096168,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30059814453125,0.0,0.0,7.536500197602436e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001020381387206,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004840240871999,290.69854736328125,294.1499938964844,266.55499267578125,265.6504211425781,268.6905517578125,266.6421813964844,289.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324455797672,9.658077004814912e-09,0.0010324359172955,-0.0243516974151134,0.0,0.0,0.0,-0.0096007362008094,60.0,-16.30353355407715,-0.0,-7.2676535012306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.696865163277836e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.0001021126663545,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,7.542007369920611e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001021126954583,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0004843777860514,290.6949768066406,294.1499938964844,266.5366516113281,265.6327209472656,268.6708374023437,266.6239318847656,289.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033199718222,9.74628822092427e-09,0.0010331900557503,-0.0245826486498117,0.0,0.0,0.0,-0.0096444655209779,60.0,-16.320636749267578,-0.0,-7.278277536215684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,9.705902630230412e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.000102207843156,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,7.549036672571674e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001022078649839,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0004848292446695,290.69140625,294.1499938964844,266.5183410644531,265.61505126953125,268.651123046875,266.6054077148437,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341627057641,9.858882599189656e-09,0.0010341528104618,-0.024877430871129,0.0,0.0,0.0,-0.0097002834081649,60.0,-16.34151268005371,-0.0,-7.291849613011436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,9.716377826407552e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0001023181466734,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,7.557183562312275e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001023181685013,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0004853524733334,290.68780517578125,294.1499938964844,266.5,265.59735107421875,268.63140869140625,266.58673095703125,289.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989382654396197e-09,0.0010352685349062,-0.0252190865576267,0.0,0.0,0.0,-0.009764976799488,60.0,-16.3647518157959,-0.0,-7.307595950578617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,9.728696022648364e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0001024478551698,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,7.566764543298632e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001024478842737,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0004859677865169,290.6842041015625,294.1499938964844,266.4816589355469,265.5796813964844,268.6116943359375,266.5678405761719,289.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365908965468,1.014284922717934e-08,0.0010365807684138,-0.0256208553910255,0.0,0.0,0.0,-0.0098410565406084,60.0,-16.391132354736328,-0.0,-7.326135431640068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,9.742478869156912e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001025930032483,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,7.57748493924737e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001025930323521,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004866562958341,290.6805725097656,294.1499938964844,266.4633483886719,265.5619812011719,268.5919494628906,266.5487976074219,289.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038059243001,1.031457319555784e-08,0.0010380489984527,-0.0260704085230827,0.0,0.0,0.0,-0.0099261868745088,60.0,-16.419939041137695,-0.0,-7.346908148520016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,9.757941006682812e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001027558246278,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.589510641992092e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001027558537316,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0004874286823906,290.67694091796875,294.1499938964844,266.44500732421875,265.5443115234375,268.5721740722656,266.5295715332031,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397066362202,1.050721198936344e-08,0.0010396960424259,-0.02657469548285,0.0,0.0,0.0,-0.0100216856226325,60.0,-16.451902389526367,-0.0,-7.37024521413332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,9.774808859219776e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.000102933445305,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,7.602629921166226e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0001029334744089,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0004882712382823,290.6732788085937,294.1499938964844,266.4266662597656,265.526611328125,268.5523986816406,266.5101623535156,289.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415036231279,1.0717363885248687e-08,0.0010414929129183,-0.0271248053759336,0.0,0.0,0.0,-0.0101258661597967,60.0,-16.48615264892578,-0.0,-7.39574659291975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.793695789994672e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.0001031323408824,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,7.617320079589263e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001031323699862,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.000489214726258,290.6695861816406,294.1499938964844,266.4083251953125,265.5089111328125,268.5325927734375,266.4906005859375,289.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435158619657,1.0952683204834557e-08,0.0010435049189254,-0.0277407672256231,0.0,0.0,0.0,-0.0102425226941704,60.0,-16.523574829101562,-0.0,-7.424354464546924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,9.815652447286992e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0001033635562635,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,7.634397479705513e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001033635780913,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000490311475005,290.6658935546875,294.1499938964844,266.3900146484375,265.4912109375,268.5127868652344,266.4708557128906,289.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458549950271,1.1226239493566936e-08,0.0010458437027409,-0.0284567773342132,0.0,0.0,0.0,-0.0103781344369053,60.0,-16.564464569091797,-0.0,-7.457679629396807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,9.841799328569324e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001036388930515,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,7.654733781237155e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001036389148794,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0004916175385005,290.66217041015625,294.1499938964844,266.3716735839844,265.4734802246094,268.492919921875,266.4508972167969,289.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486405808478,1.1552006462522968e-08,0.0010486290557309,-0.0293093863874673,0.0,0.0,0.0,-0.010539629496634,60.0,-16.611040115356445,-0.0,-7.497462917172015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.872332884697244e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001039604248944,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,7.678481779294088e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001039604467223,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0004931427538394,290.6584167480469,294.1499938964844,266.35333251953125,265.4557189941406,268.4729919433594,266.4307556152344,289.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518935741856,1.1932433707784185e-08,0.0010518815834075,-0.0303049758076667,0.0,0.0,0.0,-0.0107282223179936,60.0,-16.663442611694336,-0.0,-7.544054625441279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.907780622597784e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001043337033479,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,7.706052565481514e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001043337324517,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.0004949134890921,290.6546325683594,294.1499938964844,266.3349914550781,265.4379577636719,268.4530334472656,266.41033935546875,289.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055670203641,1.2374091973299528e-08,0.0010556578636169,-0.0314606949687004,0.0,0.0,0.0,-0.0109471688047051,60.0,-16.724634170532227,-0.0,-7.59832659014137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,9.946808131644502e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001047446858137,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,7.736407133052126e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001047447149176,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0004968629800714,290.6508483886719,294.1499938964844,266.3166809082031,265.420166015625,268.4330139160156,266.3897399902344,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828326106,1.2860356335409053e-08,0.0010598154040053,-0.0327329970896244,0.0,0.0,0.0,-0.0111882286146283,60.0,-16.791791915893555,-0.0,-7.658304213009617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.99001640593633e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0001051996878231,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.770013326080516e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.000105199716927,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0004990213201381,290.64703369140625,294.1499938964844,266.29833984375,265.40234375,268.4129333496094,266.3689270019531,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644318535923,1.3398712361833988e-08,0.0010644184658303,-0.0341414138674736,0.0,0.0,0.0,-0.011455113068223,60.0,-16.866418838500977,-0.0,-7.724982253876078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0001003605793812,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001056845285347,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.805823406670243e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001056845576385,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0005013212212361,290.6431579589844,294.1499938964844,266.2799987792969,265.384521484375,268.39276123046875,266.3479919433594,289.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693372460082,1.3972371704085162e-08,0.0010693232761695,-0.0356419682502746,0.0,0.0,0.0,-0.0117394980043172,60.0,-16.946626663208008,-0.0,-7.796350587341294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0001008453327813,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.000106194995169,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.84352669143118e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001061950242728,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0005037426599301,290.6392822265625,294.1499938964844,266.2616577148437,265.3666381835937,268.3725280761719,266.3269348144531,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745021281763,1.4576357898477e-08,0.0010744875762611,-0.0372215919196605,0.0,0.0,0.0,-0.0120389182120561,60.0,-17.033037185668945,-0.0,-7.871845042473069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0001013429355225,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001067189950845,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,7.882228965172544e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001067190241883,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0005062283016741,290.6353759765625,294.1499938964844,266.24334716796875,265.3487243652344,268.3522033691406,266.30584716796875,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079803914763,1.5196363278846547e-08,0.0010797886643558,-0.0388428270816803,0.0,0.0,0.0,-0.0123462788760662,60.0,-17.122751235961914,-0.0,-7.949720526312376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,0.000101848214399,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001072510785888,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.921528595034033e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001072511076927,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0005087522440589,290.63140869140625,294.1499938964844,266.2250061035156,265.330810546875,268.331787109375,266.2847900390625,289.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851876577362,1.5825934340796266e-08,0.0010851718252524,-0.0404887683689594,0.0,0.0,0.0,-0.0126583827659487,60.0,-17.215608596801758,-0.0,-8.029189046965257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,0.0001023497316054,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001077792039723,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.960535731399432e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001077792258001,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.000511257443577,290.62744140625,294.1499938964844,266.2066650390625,265.3128356933594,268.3113098144531,266.2638244628906,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090531121008,1.6450819373403647e-08,0.0010905147064477,-0.0421221405267715,0.0,0.0,0.0,-0.0129681639373302,60.0,-17.309541702270508,-0.0,-8.108456484023918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001028443366521,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0001083000461221,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,7.999004446901381e-05,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.00010830006795,291.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0005137280677445,290.6234130859375,294.1499938964844,266.1883239746094,265.2947998046875,268.2907409667969,266.2429504394531,289.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958011262118,1.7067097957124133e-08,0.0010957840131595,-0.0437326878309249,0.0,0.0,0.0,-0.0132736768573522,60.0,-17.40353012084961,-0.0,-8.187012667804083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001033201842801,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.000108801134047,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,8.036015060497448e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001088011631509,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0005161050357855,290.619384765625,294.1499938964844,266.1700134277344,265.2767639160156,268.2701110839844,266.2222900390625,289.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008713627234,1.7660008566622313e-08,0.0011008536675944,-0.0452818535268306,0.0,0.0,0.0,-0.0135676069185137,60.0,-17.495914459228516,-0.0,-8.26294765943203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001037753536365,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001092804450308,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,8.071416959865019e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001092804741347,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0005183786852285,290.61529541015625,294.1499938964844,266.15167236328125,265.2586669921875,268.2493896484375,266.2017822265625,289.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057212250307,1.8227154896521824e-08,0.0011057029478251,-0.0467633977532386,0.0,0.0,0.0,-0.0138487638905644,60.0,-17.586023330688477,-0.0,-8.335909740253555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0001042002040776,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001097278363886,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,8.104460721369833e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001097278654924,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0005205009365454,290.6111755371094,294.1499938964844,266.1333312988281,265.2405090332031,268.2286071777344,266.1814880371094,289.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102480348199,1.875652877458833e-08,0.0011102292919531,-0.0481460019946098,0.0,0.0,0.0,-0.0141111956909298,60.0,-17.672304153442383,-0.0,-8.404301610198672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0001045940080075,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001101425368688,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,8.135090320138261e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001101425659726,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.000522468064446,290.6070556640625,294.1499938964844,266.114990234375,265.2223205566406,268.2077941894531,266.161376953125,289.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144442250952,1.9247224258833743e-08,0.0011144250165671,-0.0494273453950881,0.0,0.0,0.0,-0.0143544534221291,60.0,-17.75425148010254,-0.0,-8.467946344126177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001049485945259,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001105159317376,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,8.162669109879062e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001105159535654,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,0.0005242393235675,290.6028747558594,294.1499938964844,266.0966796875,265.2040710449219,268.1869201660156,266.1415100097656,289.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182224843651,1.9689045060999888e-08,0.0011182028101757,-0.0505808554589748,0.0,0.0,0.0,-0.0145734827965497,60.0,-17.830598831176758,-0.0,-8.525456252073128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0001052643856382,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001108484721044,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,8.18723055999726e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001108485012082,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0005258167511783,290.59869384765625,294.1499938964844,266.0783386230469,265.1857604980469,268.1659851074219,266.121826171875,289.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215873528271,2.0082529417209123e-08,0.0011215673293918,-0.0516080036759376,0.0,0.0,0.0,-0.0147685492411255,60.0,-17.900991439819336,-0.0,-8.576838439466884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0001055347674991,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001111332021537,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,8.208260987885296e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001111332239815,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0005271674017421,290.594482421875,294.1499938964844,266.0599975585937,265.1673889160156,268.1450500488281,266.1023254394531,289.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468515627,2.0419436808083453e-08,0.0011244480265304,-0.0524873360991478,0.0,0.0,0.0,-0.0149355679750442,60.0,-17.964468002319336,-0.0,-8.620955327387494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001057611734722,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001113716207328,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,8.225870260503143e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001113716425606,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.000528298318386,290.5902404785156,294.1499938964844,266.0416564941406,265.14898681640625,268.12408447265625,266.0830383300781,289.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268811067566,2.070154714317596e-08,0.0011268603848293,-0.0532235503196716,0.0,0.0,0.0,-0.0150754218921065,60.0,-18.0208683013916,-0.0,-8.657983130433423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001059387432178,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001115586055675,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,8.239680755650625e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001115586273954,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.000529185286723,290.58599853515625,294.1499938964844,266.0233459472656,265.1304931640625,268.1031188964844,266.0638732910156,289.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287733213976,2.09227941638801e-08,0.0011287523666396,-0.053800880908966,0.0,0.0,0.0,-0.0151851046830415,60.0,-18.069629669189453,-0.0,-8.687078434377329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001060669746948,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001116936327889,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,8.249653910752386e-05,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001116936618927,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,0.0005298258620314,290.58172607421875,294.1499938964844,266.0050048828125,265.1119689941406,268.0821228027344,266.0448913574219,289.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301398044452,2.10825703561568e-08,0.0011301187332719,-0.0542177706956863,0.0,0.0,0.0,-0.01526431273669,60.0,-18.110254287719727,-0.0,-8.70811973641139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,8.25572496978566e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0001117758583859,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0005302157369442,290.5774230957031,294.1499938964844,265.9866638183594,265.0933532714844,268.0611572265625,266.02606201171875,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982234040028e-08,0.0011309505207464,-0.0544715039432048,0.0,0.0,0.0,-0.0153125254437327,60.0,-18.143165588378903,-0.0,-8.720939348449974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001061677903635,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001117998035624,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,8.257495210273191e-05,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001117998253903,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0005303294747136,290.5731201171875,294.1499938964844,265.96832275390625,265.0746765136719,268.04022216796875,266.00738525390625,289.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312144342809,2.1208176548270785e-08,0.001131193130277,-0.0545454807579517,0.0,0.0,0.0,-0.0153265828266739,60.0,-18.16569328308105,-0.0,-8.72467893486828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000106146937469,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,8.255874126916751e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0001117778665502,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0005302252830006,290.5688171386719,294.1499938964844,265.95001220703125,265.0559387207031,268.019287109375,265.98883056640625,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.118218489499668e-08,0.0011309712426736,-0.0544776692986488,0.0,0.0,0.0,-0.0153136998414993,60.0,-18.18099975585937,-0.0,-8.721251276710974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001060827780747,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001117102801799,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,8.250883547589183e-05,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0001117103092838,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0005299048498272,290.5644836425781,294.1499938964844,265.93218994140625,265.03759765625,267.9984130859375,265.97052001953125,289.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303089559078,2.1102229297298446e-08,0.0011302878847345,-0.0542690604925155,0.0,0.0,0.0,-0.0152740636840462,60.0,-18.18745803833008,-0.0,-8.710710375225973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001116291678044,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,8.244892524089664e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001116291896323,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0005295200389809,290.5601501464844,294.1499938964844,265.9154663085937,265.02020263671875,267.9775695800781,265.95269775390625,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.18817138671875,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001059123678714,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001115308332373,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,8.237629663199186e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001115308550652,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,0.000529053620994,290.5558166503906,294.1499938964844,265.8997497558594,265.00372314453125,267.9568176269531,265.9356689453125,289.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284932261332,2.0889864060791297e-08,0.0011284723877906,-0.0537149533629417,0.0,0.0,0.0,-0.0151687879115343,60.0,-18.18391990661621,-0.0,-8.68274412368919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
