time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001058062989613,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.000111419132736,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,8.229379454860464e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001114191545639,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.0005285237566567,290.55145263671875,294.1499938964844,265.8850402832031,264.9881286621094,267.93609619140625,265.9193115234375,289.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032600551843,60.0,-18.17643547058105,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001056842520483,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001112906174967,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,8.219887240557e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001112906393245,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.000527914147824,290.5470886230469,294.1499938964844,265.8713073730469,264.973388671875,267.91552734375,265.90399169921875,289.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060559545213892e-08,0.0011260421015322,-0.0529731549322605,0.0,0.0,0.0,-0.0150278657674789,60.0,-18.16488075256348,-0.0,-8.645380233929245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001055503817042,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001111496385419,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,8.209474617615342e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001111496676458,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0005272454000078,290.542724609375,294.1499938964844,265.8585510253906,264.9595031738281,267.89501953125,265.889404296875,289.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246361536905,2.043877245228032e-08,0.0011246157810091,-0.0525377951562404,0.0,0.0,0.0,-0.0149451652541756,60.0,-18.150718688964844,-0.0,-8.623489833325949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001054029344231,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001109943768824,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,8.198006980819628e-05,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001109943987103,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0005265088984742,290.5383605957031,294.1499938964844,265.8467102050781,264.9464416503906,267.8746032714844,265.8758239746094,289.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230653617531,2.02550367589538e-08,0.0011230451054871,-0.0520582608878612,0.0,0.0,0.0,-0.0148540819063782,60.0,-18.13307762145996,-0.0,-8.599413092724718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001052422521752,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,8.185509068425745e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.00011082518904,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0005257062730379,290.53399658203125,294.1499938964844,265.8358154296875,264.9341735839844,267.8543395996094,265.86309814453125,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.112632751464844,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001050685968948,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001106423005694,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,8.172002708306536e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.0001106423223973,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0005248388042673,290.52960205078125,294.1499938964844,265.8257751464844,264.9227294921875,267.8341979980469,265.85137939453125,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195028200745,1.9838408249484025e-08,0.0011194830294698,-0.0509707629680633,0.0,0.0,0.0,-0.0146475434303283,60.0,-18.08885383605957,-0.0,-8.544942176058613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.000104882652522,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,8.157540287356824e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.000110446511826,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0005239099846221,290.5252380371094,294.1499938964844,265.8166198730469,264.9120483398437,267.8141784667969,265.8404541015625,289.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606700263352653e-08,0.0011175019899383,-0.0503658801317215,0.0,0.0,0.0,-0.0145326778292655,60.0,-18.06246757507324,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.000104683524114,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001102367968996,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,8.142052683979273e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001102368187275,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0005229152739048,290.5208435058594,294.1499938964844,265.8083190917969,264.902099609375,267.7943420410156,265.8305969238281,289.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115399878472,1.9358566305527347e-08,0.0011153805535286,-0.0497180521488189,0.0,0.0,0.0,-0.0144096687436103,60.0,-18.032724380493164,-0.0,-8.482420810196346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0001044738746713,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001100160297937,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001100160516216,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0005218680598773,290.5164489746094,294.1499938964844,265.8008117675781,264.89288330078125,267.7746276855469,265.8214111328125,289.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.014280161820352,60.0,-18.00067901611328,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001042516232701,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001097819913411,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,8.10846031527035e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.000109782013169,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0005207579233683,290.5120544433594,294.1499938964844,265.79412841796875,264.8843994140625,267.7550964355469,265.8131408691406,289.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107980972155,1.8820383473894253e-08,0.0011107792379334,-0.0483127534389495,0.0,0.0,0.0,-0.0141428709030151,60.0,-17.965789794921875,-0.0,-8.412570196014715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001040184215526,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001095364132197,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,8.090322080533952e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001095364350476,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0005195929552428,290.5076599121094,294.1499938964844,265.7882080078125,264.8765869140625,267.7357482910156,265.8055419921875,289.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.8529789258536773e-08,0.001108294702135,-0.0475538372993469,0.0,0.0,0.0,-0.013998812995851,60.0,-17.92849349975586,-0.0,-8.374973958780174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001037742331391,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001092792736017,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,8.07133037596941e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001092792954295,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0005183732137084,290.5032653808594,294.1499938964844,265.7830505371094,264.8694763183594,267.7165832519531,265.7988586425781,289.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057114461436,1.8225518871872737e-08,0.0011056932853534,-0.046759121119976,0.0,0.0,0.0,-0.0138479741290211,60.0,-17.88833236694336,-0.0,-8.3356979985183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001035199384205,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001090114892576,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,8.051551412791014e-05,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001090115110855,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0005171030061319,290.4988708496094,294.1499938964844,265.7785949707031,264.8630065917969,267.6976013183594,265.7929077148437,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030019959434,1.790864878614684e-08,0.0011029840679839,-0.045931402593851,0.0,0.0,0.0,-0.0136908907443284,60.0,-17.845714569091797,-0.0,-8.294894371374539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001032570726238,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001087346754502,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,8.03110669949092e-05,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001087346972781,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0005157898995094,290.4944763183594,294.1499938964844,265.7748413085937,264.857177734375,267.6788024902344,265.78765869140625,289.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002011597156,1.758110101945931e-08,0.001100183581002,-0.0450756922364234,0.0,0.0,0.0,-0.0135285118594765,60.0,-17.80105209350586,-0.0,-8.252821004361979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001084489704226,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0005144346505403,290.4900817871094,294.1499938964844,265.77178955078125,264.8519592285156,267.66021728515625,265.78302001953125,289.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.7243028338498334e-08,0.001097292988561,-0.0441923886537551,0.0,0.0,0.0,-0.0133609166368842,60.0,-17.754444122314453,-0.0,-8.209507029732779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001027073158184,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001081557566067,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,7.988347351783887e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001081557784345,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,0.0005130437784828,290.4856872558594,294.1499938964844,265.7694091796875,264.84735107421875,267.6418151855469,265.77911376953125,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943434899672,1.6896077426054035e-08,0.0010943266097456,-0.0432857759296894,0.0,0.0,0.0,-0.0131889190524816,60.0,-17.705612182617188,-0.0,-8.165174136820499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001024234952637,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001078568748198,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.966272823978215e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001078568966477,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0005116260144859,290.4812927246094,294.1499938964844,265.76763916015625,264.84332275390625,267.6236267089844,265.7758178710937,289.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542420766541e-08,0.0010913027217611,-0.0423615388572216,0.0,0.0,0.0,-0.0130135975778102,60.0,-17.65530014038086,-0.0,-8.120107963804912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001021355055854,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0001075536129064,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.943873788462952e-05,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0001075536347343,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0005101874703541,290.4768981933594,294.1499938964844,265.7664794921875,264.83984375,267.6056823730469,265.773193359375,289.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882507776841,1.6183577145056915e-08,0.0010882345959544,-0.0414236336946487,0.0,0.0,0.0,-0.0128357047215104,60.0,-17.603355407714844,-0.0,-8.074508173194772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0001018453549477,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.0001072480663424,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,7.921305950731039e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001072480881703,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0005087380995973,290.4725036621094,294.1499938964844,265.76593017578125,264.8369140625,267.5879211425781,265.7711181640625,289.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851591359823,1.5822035237533782e-08,0.0010851433034986,-0.0404785685241222,0.0,0.0,0.0,-0.0126564744859933,60.0,-17.550434112548828,-0.0,-8.028695219763905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001015550951706,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.000106942410639,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,7.898730109445751e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001069424324668,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0005072882049717,290.4681396484375,294.1499938964844,265.76593017578125,264.8345031738281,267.5704345703125,265.76971435546875,289.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820664465427,1.5460365432318213e-08,0.0010820509633049,-0.0395330637693405,0.0,0.0,0.0,-0.0124771809205412,60.0,-17.496532440185547,-0.0,-7.982995953170757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001012660213746,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001066380064003,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,7.876246672822163e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0001066380209522,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,0.0005058442475274,290.4637451171875,294.1499938964844,265.7664489746094,264.83258056640625,267.5531311035156,265.7687683105469,289.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789863299578,1.5100173555993024e-08,0.001078971195966,-0.0385913215577602,0.0,0.0,0.0,-0.0122986193746328,60.0,-17.442277908325195,-0.0,-7.937612878095025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001009817133308,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001063386152964,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,7.854134310036898e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001063386371242,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0005044240970164,290.4593811035156,294.1499938964844,265.7675170898437,264.8311462402344,267.5360717773437,265.7684020996094,289.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4745922705117213e-08,0.0010759421857073,-0.0376650094985961,0.0,0.0,0.0,-0.0121230026707053,60.0,-17.387929916381836,-0.0,-7.893105191669747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001007027749437,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001060448776115,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.832438859622926e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0001060448921634,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0005030307220295,290.4549865722656,294.1499938964844,265.7690734863281,264.8302001953125,267.5191955566406,265.7684020996094,289.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729847708716,1.4398358061384896e-08,0.0010729703353717,-0.0367560870945453,0.0,0.0,0.0,-0.0119507005438208,60.0,-17.333778381347656,-0.0,-7.849558159023219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001004325531539,291.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0001057603149092,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,7.811421528458595e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001057603367371,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0005016808863729,290.4506225585937,294.1499938964844,265.7710876464844,264.8296813964844,267.5025634765625,265.7689514160156,289.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701053543016,1.4061656727903936e-08,0.0010700912680476,-0.0358754880726337,0.0,0.0,0.0,-0.0117837833240628,60.0,-17.280405044555664,-0.0,-7.807486923638862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001001730852294,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0001054870881489,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,7.791240204824135e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001054871099768,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.000500384834595,290.4462280273437,294.1499938964844,265.7735595703125,264.82958984375,267.48614501953125,265.7698669433594,289.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673406068235,1.3738360671311513e-08,0.0010673268698155,-0.0350298732519149,0.0,0.0,0.0,-0.0116235120221972,60.0,-17.2280330657959,-0.0,-7.767197018893057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.992818377213553e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0001052291918313,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,7.772192475385964e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0001052292136591,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0004991614841856,290.4418640136719,294.1499938964844,265.7764587402344,264.82989501953125,267.4700012207031,265.7713317871094,289.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647310409694,1.343321009983356e-08,0.0010647176532074,-0.0342316515743732,0.0,0.0,0.0,-0.0114722363650798,60.0,-17.177528381347656,-0.0,-7.729264694944504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.969551319954915e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.0001049841885105,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.754096441203728e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001049842030624,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0004979992518201,290.4375,294.1499938964844,265.7797546386719,264.8305969238281,267.4540100097656,265.7731018066406,289.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622518602758,1.3143309551821858e-08,0.0010622388217598,-0.0334732644259929,0.0,0.0,0.0,-0.0113285202533006,60.0,-17.128564834594727,-0.0,-7.69331336414325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.94823276414536e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001047596888383,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.737515261396766e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,0.0001047597033903,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0004969343426637,290.4331359863281,294.1499938964844,265.783447265625,264.8316650390625,267.43829345703125,265.7753295898437,289.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059980248101,1.2877674926414784e-08,0.0010599673260003,-0.0327783040702343,0.0,0.0,0.0,-0.0111968340352177,60.0,-17.082143783569336,-0.0,-7.660444367729724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,0.0001045511962729,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,0.0001045512181008,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,0.0004959453945048,290.4287414550781,294.1499938964844,265.7874755859375,264.8330993652344,267.4227600097656,265.7778625488281,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.037866592407227,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.910837252391502e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001043658921844,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,7.708429620834067e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0001043659140123,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0004950664006173,290.42437744140625,294.1499938964844,265.7918395996094,264.8348388671875,267.407470703125,265.78082275390625,289.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559954680502,1.2411728533834321e-08,0.0010559830116108,-0.0315591730177402,0.0,0.0,0.0,-0.0109658436849713,60.0,-16.996862411499023,-0.0,-7.60296003932126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,9.8948301456403e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0001041973373503,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,7.695979729760438e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001041973519022,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0004942668019793,290.4200134277344,294.1499938964844,265.7965087890625,264.8369140625,267.3923645019531,265.7840576171875,289.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542897507548,1.221228451697698e-08,0.001054277527146,-0.0310372933745384,0.0,0.0,0.0,-0.0108669707551598,60.0,-16.958303451538086,-0.0,-7.57842073539905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.881034930003808e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001040520583046,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,7.685249875066802e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001040520801325,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0004935776814818,290.4156188964844,294.1499938964844,265.80145263671875,264.8392639160156,267.37750244140625,265.78765869140625,289.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528196580708,1.2040391794698737e-08,0.0010528076672926,-0.0305874869227409,0.0,0.0,0.0,-0.0107817556709051,60.0,-16.92325782775879,-0.0,-7.557302694749525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.868763299891724e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001039228372974,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,7.675705273868516e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001039228518493,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0004929646966047,290.4112548828125,294.1499938964844,265.8066711425781,264.8418884277344,267.3628234863281,265.79150390625,289.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515119647607,1.18874892152121e-08,0.0010515000903978,-0.0301873553544282,0.0,0.0,0.0,-0.0107059543952345,60.0,-16.89080047607422,-0.0,-7.53854223489725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,9.858221892500296e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001038118280121,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.667506724828854e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001038118498399,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,0.0004924381501041,290.4068603515625,294.1499938964844,265.8121337890625,264.8447570800781,267.3483581542969,265.7956848144531,289.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050388556905,1.1756140949614746e-08,0.0010503767989575,-0.0298436190932989,0.0,0.0,0.0,-0.0106408391147851,60.0,-16.861268997192383,-0.0,-7.52244559976134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,9.849012712948024e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.000103714854049,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,7.660344272153452e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001037148686009,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,0.0004919781349599,290.4024658203125,294.1499938964844,265.8178100585937,264.847900390625,267.33404541015625,265.8000793457031,289.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494072921574,1.1641396291395269e-08,0.0010493956506252,-0.0295433271676301,0.0,0.0,0.0,-0.0105839557945728,60.0,-16.834007263183594,-0.0,-7.508397459332627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,9.840958227869125e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0001036300309351,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,7.654078945051879e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.000103630052763,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0004915758036077,290.3980712890625,294.1499938964844,265.8236694335937,264.8512268066406,267.32000732421875,265.8047790527344,289.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485489619895,1.1541030353612314e-08,0.0010485374368727,-0.0292806588113307,0.0,0.0,0.0,-0.0105341998860239,60.0,-16.809450149536133,-0.0,-7.49611999140143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.83352365437895e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0001035517416312,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,7.648296741535887e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001035517561831,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.000491204438731,290.3936767578125,294.1499938964844,265.8297119140625,264.8547668457031,267.3060913085937,265.8096923828125,289.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477567557245,1.1448392456259173e-08,0.0010477452306076,-0.0290382076054811,0.0,0.0,0.0,-0.0104882754385471,60.0,-16.78626251220703,-0.0,-7.484797492907094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.82659330475144e-05,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0001034787637763,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,7.6429067121353e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001034787856042,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0004908582777716,290.3892517089844,294.1499938964844,265.8359069824219,264.85845947265625,267.2924194335937,265.8148803710937,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470183333382,1.1362044638474345e-08,0.0010470069246366,-0.0288122147321701,0.0,0.0,0.0,-0.01044546905905,60.0,-16.764522552490234,-0.0,-7.474250907080204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.819987462833524e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001034092056215,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,7.637768430868164e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001034092201734,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0004905282985419,290.38482666015625,294.1499938964844,265.8421936035156,264.8623352050781,267.2789306640625,265.8202209472656,289.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463143698871,1.1279733591607057e-08,0.0010463030776008,-0.0285967867821455,0.0,0.0,0.0,-0.0104046640917658,60.0,-16.743457794189453,-0.0,-7.464205253882028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
