time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348180,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.813834185479207e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001033443986671,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,7.632982305949554e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001033444204949,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0004902209038846,290.3804016113281,294.1499938964844,265.8486022949219,264.8663635253906,267.2656555175781,265.8257751464844,289.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456586023792,1.1203055372277504e-08,0.0010456474265083,-0.0283960942178964,0.0,0.0,0.0,-0.0103666512295603,60.0,-16.723237991333008,-0.0,-7.454852379851219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.808006143430248e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001032830332405,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,7.628450111951679e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0001032830477925,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.0004899298073723,290.3759765625,294.1499938964844,265.8550720214844,264.8704833984375,267.2525634765625,265.8314819335937,289.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450376430526,1.11304414573965e-08,0.0010450264671817,-0.0282060354948043,0.0,0.0,0.0,-0.0103306528180837,60.0,-16.703569412231445,-0.0,-7.44600043844912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,9.802525164559484e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001032253130688,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,7.624187128385529e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001032253348967,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49627685546875,0.0,0.0,0.0004896559985354,290.3715515136719,294.1499938964844,265.8616027832031,264.8747253417969,267.2396545410156,265.8373107910156,289.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444534709677,1.106214586599208e-08,0.0010444424115121,-0.0280272793024778,0.0,0.0,0.0,-0.0102967955172061,60.0,-16.684471130371094,-0.0,-7.437679983013369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,9.797396342037246e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0001031713109114,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,7.620197720825672e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001031713254633,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,0.0004893998266197,290.3671264648437,294.1499938964844,265.8681640625,264.8790588378906,267.2269592285156,265.84326171875,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043907017447,1.0998241428694657e-08,0.0010438959579914,-0.0278600119054317,0.0,0.0,0.0,-0.010265115648508,60.0,-16.66600227355957,-0.0,-7.42989882951406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,9.79259712039493e-05,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001031207648338,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,7.616464426973835e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001031207793857,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0004891600692644,290.3626708984375,294.1499938964844,265.8747253417969,264.8834533691406,267.21441650390625,265.84930419921875,289.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433954885229,1.0938432382090468e-08,0.0010433845454826,-0.0277034640312194,0.0,0.0,0.0,-0.0102354660630226,60.0,-16.648109436035156,-0.0,-7.422620029728932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.78808238869533e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0001030732237268,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,7.612953777424991e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001030732455546,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.000488934572786,290.35821533203125,294.1499938964844,265.8812866210937,264.88787841796875,267.2020568847656,265.8554077148437,289.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.0882182266414022e-08,0.0010429036337882,-0.0275562293827533,0.0,0.0,0.0,-0.0102075804024934,60.0,-16.630699157714844,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.783893619896844e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0001030291168717,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,7.60969560360536e-05,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0001030291314236,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0004887253162451,290.353759765625,294.1499938964844,265.8877868652344,264.8923645019531,267.1899108886719,265.861572265625,289.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424681240692,1.0829988461580342e-08,0.0010424572974443,-0.0274196099489927,0.0,0.0,0.0,-0.0101817054674029,60.0,-16.613964080810547,-0.0,-7.409431646010489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.779934771358968e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001029874256346,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,7.606616418343037e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001029874401865,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0004885275848209,290.3492736816406,294.1499938964844,265.89422607421875,264.8968200683594,267.17791748046875,265.8677673339844,289.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.07806545912581e-08,0.0010420355247333,-0.0272904746234416,0.0,0.0,0.0,-0.0101572489365935,60.0,-16.59771156311035,-0.0,-7.40343537586341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,9.776192018762232e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001029480190481,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,7.603705307701603e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001029480336001,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.0004883406218141,290.3448181152344,294.1499938964844,265.90057373046875,264.9013061523437,267.1661071777344,265.8739624023437,289.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416473960503,1.0734022559688585e-08,0.0010416366858407,-0.0271684117615222,0.0,0.0,0.0,-0.0101341307163238,60.0,-16.58189582824707,-0.0,-7.397770218631194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,9.772682096809147e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0001029110499075,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,7.600975368404761e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004881653003394,290.34033203125,294.1499938964844,265.9068298339844,264.9057312011719,267.1544494628906,265.88018798828125,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412733536213,1.069028332523203e-08,0.0010412626434117,-0.0270539186894893,0.0,0.0,0.0,-0.0101124476641416,60.0,-16.566511154174805,-0.0,-7.392458201138653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,9.769382450031117e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0001028763072099,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,7.598409138154238e-05,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001028763290378,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0004880004853475,290.3358459472656,294.1499938964844,265.9129333496094,264.9101257324219,267.1429748535156,265.8863220214844,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409217793494,1.0649171322540953e-08,0.0010409111855551,-0.0269463006407022,0.0,0.0,0.0,-0.0100920666009187,60.0,-16.55172348022461,-0.0,-7.387466638419937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.7662239568308e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001028430415317,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,7.595952047267929e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.0001028430560836,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.0004878426843788,290.3313293457031,294.1499938964844,265.9188842773437,264.9144592285156,267.13165283203125,265.8924255371094,289.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609805478623002e-08,0.0010405745124444,-0.0268432553857564,0.0,0.0,0.0,-0.0100725516676902,60.0,-16.53730583190918,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.763196430867538e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001028111655614,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,7.59359827497974e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001028111801133,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,0.0004876914899796,290.32684326171875,294.1499938964844,265.9246520996094,264.9187316894531,267.1205139160156,265.8984680175781,289.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572087205673595e-08,0.0010402519255876,-0.0267445184290409,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.52328109741211,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0001027806429192,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.591343455715105e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001027806574711,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0004875466984231,290.32232666015625,294.1499938964844,265.93023681640625,264.9228515625,267.1095275878906,265.9043884277344,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399536695331,1.0535962324809134e-08,0.0010399430757388,-0.0266499575227499,0.0,0.0,0.0,-0.0100359441712498,60.0,-16.509645462036133,-0.0,-7.373731847337694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,9.757480438565835e-05,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.000102750971564,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,7.589151937281713e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.000102750986116,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.000487405952299,290.3178100585937,294.1499938964844,265.9355773925781,264.9268798828125,267.09869384765625,265.9101867675781,289.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396533180028,1.0500855296413649e-08,0.0010396428406238,-0.0265580546110868,0.0,0.0,0.0,-0.0100185396149754,60.0,-16.49634552001953,-0.0,-7.369474985807757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.754732309374958e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,7.587014260934666e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001027220423566,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0004872686695307,290.3132629394531,294.1499938964844,265.940673828125,264.9307861328125,267.0879821777344,265.9158630371094,289.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466608912906853e-08,0.0010393500560894,-0.0264684073626995,0.0,0.0,0.0,-0.0100015625357627,60.0,-16.48333168029785,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.752033656695858e-05,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0001026936151902,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.584915874758735e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,0.0001026936297421,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0004871338896919,290.3087463378906,294.1499938964844,265.9454650878906,264.9345092773437,267.07745361328125,265.9213562011719,289.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390729876235,1.0432983366115424e-08,0.0010390625102445,-0.0263803843408823,0.0,0.0,0.0,-0.0099848927929997,60.0,-16.470693588256836,-0.0,-7.361248322013125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,0.0001026654645102,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0004870003031101,290.30419921875,294.1499938964844,265.95001220703125,264.93804931640625,267.0670471191406,265.9266662597656,289.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399656247273016e-08,0.0010387775255367,-0.0262931399047374,0.0,0.0,0.0,-0.009968371130526,60.0,-16.458297729492188,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.746685100253671e-05,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0001026372920023,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,7.580755482194945e-05,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0001026373065542,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0004868667165283,290.2996520996094,294.1499938964844,265.95458984375,264.9418334960937,267.0567932128906,265.93182373046875,289.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385030182078,1.0366334457501123e-08,0.0010384926572442,-0.0262059085071086,0.0,0.0,0.0,-0.0099518522620201,60.0,-16.44606590270996,-0.0,-7.353175135449419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001026089666993,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0004867323732469,290.29510498046875,294.1499938964844,265.9595642089844,264.9462890625,267.0466613769531,265.9369201660156,289.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.43379783630371,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.741289250086992e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001025804667733,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.576558709843084e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,0.0001025804886012,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0004865971859544,290.29052734375,294.1499938964844,265.9649658203125,264.9513854980469,267.0367126464844,265.9420471191406,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379280429333,1.0299097574772986e-08,0.0010379176819697,-0.0260298959910869,0.0,0.0,0.0,-0.0099185202270746,60.0,-16.421321868896484,-0.0,-7.345034447325818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,9.738572407513856e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,0.0001025518795358,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203491210937,0.0,0.0,0.0004864615038968,290.2859802246094,294.1499938964844,265.9707336425781,264.9571228027344,267.02685546875,265.947265625,289.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.408632278442383,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.7358446510043e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.57232410251163e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0001025231540552,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0004863252397626,290.2814025878906,294.1499938964844,265.97686767578125,264.96343994140625,267.0172119140625,265.95263671875,289.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231254954362612e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.395648956298828,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001024943267111,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,7.570196612505242e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.000102494341263,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0004861885972786,290.2768249511719,294.1499938964844,265.9833679199219,264.9703063964844,267.0077209472656,265.95819091796875,289.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.382417678833008,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,9.73036658251658e-05,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001024654557113,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,7.568063301732764e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001024654702632,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0004860516055487,290.272216796875,294.1499938964844,265.9902038574219,264.9777526855469,266.99835205078125,265.9639587402344,289.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367641225457,1.0162994890094978e-08,0.0010367538779973,-0.025673596188426,0.0,0.0,0.0,-0.0098510487005114,60.0,-16.36894416809082,-0.0,-7.328570461595518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0001024365265038,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.56592708057724e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0004859143809881,290.26763916015625,294.1499938964844,265.9973449707031,264.9857177734375,266.9891662597656,265.969970703125,289.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.355243682861328,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.724869596539064e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001024075609166,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,7.56378794903867e-05,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001024075754685,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0004857770109083,290.2630310058594,294.1499938964844,266.0048217773437,264.9941711425781,266.9801025390625,265.9762268066406,289.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361783206462,1.0094495905832446e-08,0.0010361681925132,-0.0254942700266838,0.0,0.0,0.0,-0.0098170908167958,60.0,-16.341304779052734,-0.0,-7.320291217638444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,9.72211782936938e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,0.0001023785880533,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,7.561648089904338e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0001023786026053,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.0004856395535171,290.2584228515625,294.1499938964844,266.0125732421875,265.0031433105469,266.9712219238281,265.9826965332031,289.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.327157974243164,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.719366062199696e-05,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001023496079142,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,7.559507503174245e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001023496224661,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,0.0004855020961258,290.2537841796875,294.1499938964844,266.0206298828125,265.0125427246094,266.9624938964844,265.9894714355469,289.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355918202549,1.0025914320976881e-08,0.0010355818085372,-0.0253147259354591,0.0,0.0,0.0,-0.0097830919548869,60.0,-16.312807083129883,-0.0,-7.312006999882217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0001023206423269,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64532470703125,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0001023206568788,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,0.0004853646969422,290.2491760253906,294.1499938964844,266.0289306640625,265.0223999023437,266.9539489746094,265.9964904785156,289.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29827117919922,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.713866893434896e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,0.0001022916985675,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,7.555229967692867e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.0001022917131194,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,0.0004852273850701,290.2445373535156,294.1499938964844,266.0375061035156,265.0326843261719,266.9455261230469,266.0037536621094,289.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350057855248,9.957388691361755e-09,0.0010349958902224,-0.0251353234052658,0.0,0.0,0.0,-0.0097491210326552,60.0,-16.283557891845703,-0.0,-7.30373415080976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,9.711121674627066e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001022628057398,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0004850903060287,290.2398986816406,294.1499938964844,266.0462951660156,265.0433349609375,266.9372863769531,266.0112609863281,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923188493132784e-09,0.001034703454934,-0.0250457879155874,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26868438720703,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,9.708381548989564e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.00010223393474,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,7.55096334614791e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,0.0004849534016102,290.2352600097656,294.1499938964844,266.0552978515625,265.05438232421875,266.92919921875,266.0190124511719,289.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889037144716896e-09,0.0010344113688915,-0.024956377223134,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.253660202026367,-0.0,-7.295486881275792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.705646516522393e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0001022051364998,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001022051510517,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.00048481678823,290.2305908203125,294.1499938964844,266.06451416015625,265.0657653808594,266.9212951660156,266.0270080566406,289.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671676963567,0.0,0.0,0.0,-0.009698343463242,60.0,-16.23849868774414,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.702918032417074e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0001021764037432,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,7.546714914496988e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0001021764182951,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0004846805240958,290.2259521484375,294.1499938964844,266.0739440917969,265.0774841308594,266.9135131835937,266.03521728515625,289.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338391875848,9.820966262452656e-09,0.0010338292922824,-0.0247781630605459,0.0,0.0,0.0,-0.0096814902499318,60.0,-16.22321128845215,-0.0,-7.287277981049557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61676025390625,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,7.544599066022784e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0001021477801259,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,0.0004845446674153,290.2212829589844,294.1499938964844,266.0835266113281,265.0895080566406,266.90594482421875,266.04364013671875,289.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.7870733739569e-09,0.0010335395345464,-0.0246894285082817,0.0,0.0,0.0,-0.0096646882593631,60.0,-16.207807540893555,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.697485074866564e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001021191856125,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,7.542488310718909e-05,290.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001021192001644,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.000484409101773,290.21661376953125,294.1499938964844,266.0932922363281,265.1018371582031,266.89849853515625,266.0522766113281,288.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033260137774,9.753260421518917e-09,0.001033250358887,-0.024600900709629,0.0,0.0,0.0,-0.0096479253843426,60.0,-16.192304611206055,-0.0,-7.279117397729351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,7.540386286564171e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,0.0001020907366182,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0004842740891035,290.2119445800781,294.1499938964844,266.1031799316406,265.1143798828125,266.8912048339844,266.06109619140625,288.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127230882644,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17671012878418,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,9.692087769508362e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001020623531076,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,7.538290810771286e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.0001020623676595,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0004841395129915,290.2072448730469,294.1499938964844,266.1132202148437,265.127197265625,266.88409423828125,266.0700988769531,288.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326850460842,9.686009327936064e-09,0.0010326753836125,-0.0244248285889625,0.0,0.0,0.0,-0.0096145868301391,60.0,-16.16103744506836,-0.0,-7.27101649999895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
