time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.000102034122392,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0004840055480599,290.2025756835937,294.1499938964844,266.12335205078125,265.1402282714844,266.87713623046875,266.07928466796875,288.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652586285824329e-09,0.0010323895839974,-0.0243373233824968,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14529800415039,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,9.68673193710856e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001020059571601,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,7.534125325037166e-05,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.000102005971712,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,0.0004838719905819,290.1978759765625,294.1499938964844,266.13360595703125,265.1534423828125,266.8703308105469,266.088623046875,288.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321142617613,9.619274266015054e-09,0.0010321047157049,-0.024250105023384,0.0,0.0,0.0,-0.009581503458321,60.0,-16.129501342773438,-0.0,-7.262982393285712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,9.684072574600576e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001019779519992,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,7.532056770287454e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,0.0001019779665512,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,0.0004837391606997,290.19317626953125,294.1499938964844,266.1439514160156,265.16680908203125,266.8637084960937,266.0980834960937,288.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586135440997625e-09,0.0010318213608115,-0.0241633411496877,0.0,0.0,0.0,-0.0095650749281048,60.0,-16.113664627075195,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,9.681424126029016e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.0001019500632537,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,7.529996946686879e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001019500705297,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0004836068546865,290.1884460449219,294.1499938964844,266.15435791015625,265.18035888671875,266.8572082519531,266.1076965332031,288.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553133395456824e-09,0.0010315391700714,-0.0240769367665052,0.0,0.0,0.0,-0.0095487143844366,60.0,-16.09779167175293,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,9.67878950177692e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,7.527948037022725e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001019223345792,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.000483475276269,290.1837463378906,294.1499938964844,266.1648254394531,265.19403076171875,266.85089111328125,266.117431640625,288.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520308097421548e-09,0.0010312584927305,-0.0239909905940294,0.0,0.0,0.0,-0.0095324413850903,60.0,-16.081897735595703,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,9.67616870184429e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,0.0001018947150441,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,7.52590931369923e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.000101894729596,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0004833443381357,290.17901611328125,294.1499938964844,266.17535400390625,265.2077941894531,266.8447265625,266.12725830078125,288.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309886420145,9.487647112393915e-09,0.0010309792123734,-0.0239054765552282,0.0,0.0,0.0,-0.0095162503421306,60.0,-16.065994262695312,-0.0,-7.247148658962034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,7.523883687099442e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,0.0004832142440136,290.1742858886719,294.1499938964844,266.1858825683594,265.2216186523437,266.8387145996094,266.1371765136719,288.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455191296581232e-09,0.0010307016782462,-0.02382049895823,0.0,0.0,0.0,-0.009500159882009,60.0,-16.050098419189453,-0.0,-7.243247068799975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.670970030128956e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,0.000101839978015,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,7.521866064053029e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0001018399925669,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0004830846737604,290.1695556640625,294.1499938964844,266.1964416503906,265.23553466796875,266.8328552246094,266.14715576171875,288.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304347379133,9.422873148423603e-09,0.0010304253082722,-0.0237358808517456,0.0,0.0,0.0,-0.0094841383397579,60.0,-16.03420639038086,-0.0,-7.239363242206309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,9.668395796325058e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,0.0001018128823488,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0004829560930375,290.1648254394531,294.1499938964844,266.2070007324219,265.2494812011719,266.8271179199219,266.1572265625,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01834487915039,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,9.665837569627912e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0001017859249259,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.517873746110126e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0001017859394778,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0004828282690141,290.1600952148437,294.1499938964844,266.217529296875,265.263427734375,266.8215637207031,266.1673278808594,288.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029887702316,9.358914532242581e-09,0.0010298783890902,-0.0235684178769588,0.0,0.0,0.0,-0.0094524314627051,60.0,-16.002517700195312,-0.0,-7.2316794330618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,9.663298988016322e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.0001017591930576,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,7.515899778809398e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001017592076095,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0004827014927286,290.15533447265625,294.1499938964844,266.2280578613281,265.2773742675781,266.816162109375,266.1774597167969,288.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.32728294600338e-09,0.0010296079562976,-0.0234855972230434,0.0,0.0,0.0,-0.0094367507845163,60.0,-15.986745834350586,-0.0,-7.227880871596426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,9.66077350312844e-05,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0001017325994325,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,7.513935270253569e-05,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0001017326067085,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29901123046875,0.0,0.0,0.0004825753276236,290.15057373046875,294.1499938964844,266.238525390625,265.291259765625,266.8108825683594,266.1876220703125,288.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293481172993,9.295811231879725e-09,0.0010293388040736,-0.0234031919389963,0.0,0.0,0.0,-0.0094211492687463,60.0,-15.971017837524414,-0.0,-7.22410291587039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,9.658271301304922e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,0.000101706260466,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0004824503557756,290.14581298828125,294.1499938964844,266.2489318847656,265.3051147460937,266.8057556152344,266.19781494140625,288.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290815262123,9.26463616934825e-09,0.0010290722129866,-0.0233215633779764,0.0,0.0,0.0,-0.0094056939706206,60.0,-15.955368041992188,-0.0,-7.220361197823878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,9.655790199758484e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,7.510059367632493e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0001016801325022,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0004823264025617,290.1410522460937,294.1499938964844,266.2592468261719,265.31890869140625,266.8007507324219,266.2079772949219,288.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.939804077148438,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,0.0001016542082652,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5070495605469,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001016542228171,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0004822034970857,290.1362609863281,294.1499938964844,266.2695007324219,265.33258056640625,266.7959289550781,266.2181396484375,288.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203056094975182e-09,0.001028545666486,-0.0231603253632783,0.0,0.0,0.0,-0.0093751661479473,60.0,-15.92433261871338,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,9.650892752688378e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001016285459627,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,7.506250403821468e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001016285605146,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0004820817557629,290.1315002441406,294.1499938964844,266.2796325683594,265.3461303710937,266.7912292480469,266.2282409667969,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282952571287,9.172691939340892e-09,0.0010282860603183,-0.0230808202177286,0.0,0.0,0.0,-0.0093601131811738,60.0,-15.90896987915039,-0.0,-7.20933215347941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,9.64848295552656e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001016031746985,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,7.504376117140055e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,0.0001016031892504,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0004819614114239,290.126708984375,294.1499938964844,266.2896423339844,265.3595275878906,266.7866516113281,266.2383117675781,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280384449288,9.142671508755033e-09,0.0010280293645337,-0.0230022147297859,0.0,0.0,0.0,-0.0093452306464314,60.0,-15.893741607666016,-0.0,-7.205732543980049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,9.646091348258778e-05,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001015779926092,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,7.50251638237387e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,0.0001015780071611,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.0004818419401999,290.1219177246094,294.1499938964844,266.2995300292969,265.37274169921875,266.7821960449219,266.24835205078125,288.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277836117893,9.112870458238833e-09,0.0010277745313942,-0.0229241829365491,0.0,0.0,0.0,-0.0093304570764303,60.0,-15.87861442565918,-0.0,-7.202159935104646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,9.643733210396022e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,7.500682113459334e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0001015531743178,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.000481724156998,290.1171264648437,294.1499938964844,266.30926513671875,265.38580322265625,266.77789306640625,266.2582702636719,288.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083487739758311e-09,0.0010275231907144,-0.022847244516015,0.0,0.0,0.0,-0.0093158911913633,60.0,-15.863637924194336,-0.0,-7.198639195848956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,9.641406359151006e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,0.0001015286543406,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,7.498871855204925e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001015286688925,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.0004816079162992,290.1123046875,294.1499938964844,266.31884765625,265.39862060546875,266.7737121582031,266.26812744140625,288.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027284306474,9.05449137889036e-09,0.0010272753424942,-0.0227713193744421,0.0,0.0,0.0,-0.0093015162274241,60.0,-15.848835945129396,-0.0,-7.195164641871088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,9.639114432502538e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0001015045199892,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,7.49708924558945e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,0.0001015045345411,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.000481493450934,290.1075134277344,294.1499938964844,266.3282470703125,265.41119384765625,266.7696533203125,266.2778625488281,288.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270401835441,9.025932889983324e-09,0.001027031103149,-0.022696541622281,0.0,0.0,0.0,-0.0092873591929674,60.0,-15.834228515625,-0.0,-7.19174408914114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.636840695748106e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0001014805820886,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.467041015625,0.0,0.0,7.495321187889203e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,0.0001014805893646,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0004813798586837,290.1026916503906,294.1499938964844,266.3374328613281,265.42352294921875,266.7657165527344,266.2875061035156,288.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267978068441,8.997602662930149e-09,0.0010267888428643,-0.0226223599165678,0.0,0.0,0.0,-0.0092733139172196,60.0,-15.819745063781738,-0.0,-7.18835195812062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,7.493588054785505e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001014571316773,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514038085937,0.0,0.0,0.0004812685947399,290.0978698730469,294.1499938964844,266.346435546875,265.435546875,266.7618713378906,266.2970275878906,288.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969841758244002e-09,0.0010265514720231,-0.0225496664643287,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.805458068847656,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,9.632430010242388e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0001014341250993,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,7.491890573874116e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001014341396512,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.0004811595426872,290.0930480957031,294.1499938964844,266.3551940917969,265.4472961425781,266.7581787109375,266.3063659667969,288.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263278381899,8.942637741427006e-09,0.0010263188742101,-0.0224784314632415,0.0,0.0,0.0,-0.0092460652813315,60.0,-15.791438102722168,-0.0,-7.181771621844747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,9.630277054384352e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0001014114532154,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0001014114677673,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0004810520040336,290.0882263183594,294.1499938964844,266.3637390136719,265.45867919921875,266.7546081542969,266.3155822753906,288.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915811200438384e-09,0.0010260894196107,-0.0224081873893737,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.77760887145996,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,9.628176485421136e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001013893343042,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,7.488582195946947e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001013893488561,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.000480947055621,290.0833740234375,294.1499938964844,266.3720092773437,265.4697265625,266.7511291503906,266.3246154785156,288.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258745169267,8.889635694231401e-09,0.0010258656693622,-0.0223396457731723,0.0,0.0,0.0,-0.0092197898775339,60.0,-15.7640380859375,-0.0,-7.175429317385351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,9.626128303352743e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001013677683658,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,7.48698876122944e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0001013677756418,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.000480844755657,290.0785522460937,294.1499938964844,266.3800354003906,265.4803771972656,266.74774169921875,266.3334045410156,288.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864114775519738e-09,0.0010256473906338,-0.0222728196531534,0.0,0.0,0.0,-0.0092071387916803,60.0,-15.750754356384276,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,9.624107042327525e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001013464861898,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,7.485417154384777e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0001013465007417,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,0.0004807438235729,290.0736999511719,294.1499938964844,266.38775634765625,265.4906616210937,266.7444763183594,266.3420715332031,288.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254408698529,8.838934917321241e-09,0.0010254321387037,-0.0222068820148706,0.0,0.0,0.0,-0.0091946553438901,60.0,-15.737656593322754,-0.0,-7.169365545678374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,9.622154902899638e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0001013259316096,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,7.483898662030697e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,0.0001013259388855,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0004806462966371,290.06884765625,294.1499938964844,266.39520263671875,265.50048828125,266.74127197265625,266.3505554199219,288.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252328356727,8.814607710405653e-09,0.0010252241045236,-0.022143181413412,0.0,0.0,0.0,-0.0091825956478714,60.0,-15.72483253479004,-0.0,-7.166456583718174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,9.620264609111472e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,0.0001013060173136,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,7.48242819099687e-05,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001013060318655,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0004805518547073,290.0639953613281,294.1499938964844,266.4023132324219,265.5098876953125,266.7381896972656,266.3587646484375,288.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025031437166,8.791049666001527e-09,0.0010250225896015,-0.0220814924687147,0.0,0.0,0.0,-0.0091709168627858,60.0,-15.712372779846191,-0.0,-7.163640702856355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,9.618435433367269e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0001012867578538,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,7.481005741283298e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,0.0001012867724057,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0004804604977834,290.0591125488281,294.1499938964844,266.4091186523437,265.518798828125,266.7351989746094,266.36676025390625,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.768257231395182e-09,0.0010248277103528,-0.022021809592843,0.0,0.0,0.0,-0.0091596180573105,60.0,-15.700223922729492,-0.0,-7.160916482007451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,9.616668103262782e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,0.0001012681459542,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,7.479630585294217e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001012681605061,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0004803721967618,290.05426025390625,294.1499938964844,266.41558837890625,265.5272216796875,266.7322692871094,266.3744506835937,288.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246481979265,8.746233071121878e-09,0.0010246393503621,-0.0219641365110874,0.0,0.0,0.0,-0.0091486992314457,60.0,-15.68841552734375,-0.0,-7.158284631714197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,9.614977898309009e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001012503489619,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,7.478316547349095e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0001012503562378,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0004802877665497,290.04937744140625,294.1499938964844,266.42169189453125,265.53515625,266.7294616699219,266.38189697265625,288.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725173472612369e-09,0.0010244592558592,-0.0219089891761541,0.0,0.0,0.0,-0.0091382591053843,60.0,-15.676959037780762,-0.0,-7.155767889344133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.613353904569522e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001012332504615,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,7.477053441107273e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001012332577374,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0004802066541742,290.04449462890625,294.1499938964844,266.4273986816406,265.5425109863281,266.7267150878906,266.3890686035156,288.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.70493899185476e-09,0.001024286262691,-0.0218560043722391,0.0,0.0,0.0,-0.0091282278299331,60.0,-15.665852546691896,-0.0,-7.153351333499813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,9.611820860300212e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001012171051115,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,7.475860911654308e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001012171123875,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0004801300819963,290.03961181640625,294.1499938964844,266.4327697753906,265.54931640625,266.7240295410156,266.3959045410156,288.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241316631436,8.68583516222543e-09,0.0010241229319944,-0.021805977448821,0.0,0.0,0.0,-0.0091187572106719,60.0,-15.655152320861816,-0.0,-7.151069070232553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.6103671239689e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001012017964967,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,7.474730227841064e-05,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0001012018037727,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004800574679393,290.03472900390625,294.1499938964844,266.4377136230469,265.5555419921875,266.721435546875,266.4024658203125,288.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239767143502,8.667718098820387e-09,0.0010239679832011,-0.0217585358768701,0.0,0.0,0.0,-0.0091097755357623,60.0,-15.644835472106934,-0.0,-7.148905467602162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,9.6090130682569e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001011875356198,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,7.47367666917853e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.0001011875428957,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0004799898306373,290.0298156738281,294.1499938964844,266.4422302246094,265.5611572265625,266.7189025878906,266.40869140625,288.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650842708846085e-09,0.0010238237446174,-0.0217143464833498,0.0,0.0,0.0,-0.0091014103963971,60.0,-15.63494110107422,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,9.607748506823556e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0001011742278933,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,7.472693687304854e-05,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.0001011742351693,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0004799266753252,290.0249328613281,294.1499938964844,266.44635009765625,265.5661315917969,266.7164306640625,266.4145812988281,288.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236976668238,8.635093529107962e-09,0.00102368905209,-0.0216731037944555,0.0,0.0,0.0,-0.0090936021879315,60.0,-15.625495910644531,-0.0,-7.145010272324728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,9.606598177924752e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001011621061479,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,7.47179874451831e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001011621206998,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0004798692243639,290.02001953125,294.1499938964844,266.45001220703125,265.5704650878906,266.7139892578125,266.4201354980469,288.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620753888521904e-09,0.0010235663503408,-0.0216355547308921,0.0,0.0,0.0,-0.0090864934027194,60.0,-15.616504669189451,-0.0,-7.143299285417015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
