time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,9.60555553319864e-05,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001011511267279,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,7.47098820284009e-05,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0001011511412798,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,0.0004798171285074,290.0151062011719,294.1499938964844,266.4531555175781,265.5741271972656,266.71160888671875,266.42529296875,288.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234639048576,8.60776250277695e-09,0.0010234552901238,-0.0216015316545963,0.0,0.0,0.0,-0.009080053307116,60.0,-15.608025550842283,-0.0,-7.141748170624852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,9.60464749368839e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001011415661196,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,7.470281707355753e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.0001011415806715,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.0004797717847395,290.0101928710937,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300537109375,288.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233671637251,8.596448886066811e-09,0.0010233585489913,-0.0215719062834978,0.0,0.0,0.0,-0.0090744448825716,60.0,-15.600065231323242,-0.0,-7.140398139426908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.603871876606718e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0001011333952192,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,7.469678530469537e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0001011334024951,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,0.0004797330184374,290.0052795410156,294.1499938964844,266.4579467773437,265.5795593261719,266.7070007324219,266.4344177246094,288.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586775734897856e-09,0.0010232757776975,-0.0215465780347585,0.0,0.0,0.0,-0.009069649502635,60.0,-15.59266757965088,-0.0,-7.139243507481299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,9.603284706827252e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0001011272179312,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,7.469222327927127e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.0001011272252071,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,0.0004797037108801,290.0003356933594,294.1499938964844,266.4595642089844,265.5813293457031,266.70477294921875,266.4383850097656,288.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579465138325304e-09,0.0010232132626697,-0.0215274319052696,0.0,0.0,0.0,-0.0090660247951745,60.0,-15.58583641052246,-0.0,-7.13837167154452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.60293400567025e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.0001011235217447,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,7.468949479516596e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001011235362966,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0004796861903741,289.99542236328125,294.1499938964844,266.460693359375,265.58251953125,266.7025451660156,266.44189453125,288.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231845080852,8.57509263596512e-09,0.0010231758933514,-0.0215159822255373,0.0,0.0,0.0,-0.0090638576075434,60.0,-15.579718589782717,-0.0,-7.137849422633735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,9.602902719052508e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001011231943266,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33624267578125,0.0,0.0,7.468924741260707e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,0.0001011232016026,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0004796846478711,289.990478515625,294.1499938964844,266.4613342285156,265.5830993652344,266.7003479003906,266.4449462890625,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.574700061103613e-09,0.0010231725173071,-0.0215149540454149,0.0,0.0,0.0,-0.0090636620298028,60.0,-15.574353218078612,-0.0,-7.137802526813175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.60325705818832e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001011269268929,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,7.469200500054285e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0001011269341688,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,0.000479702343,289.98553466796875,294.1499938964844,266.46148681640625,265.5830993652344,266.6981811523437,266.4475402832031,288.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232188506051,8.579112531492683e-09,0.0010232102358713,-0.0215265098959207,0.0,0.0,0.0,-0.0090658497065305,60.0,-15.569812774658203,-0.0,-7.138329038980373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,9.604107617633416e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001011358763207,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.469861884601414e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0001011358908726,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0004797448054887,289.9805908203125,294.1499938964844,266.4611511230469,265.5825500488281,266.696044921875,266.4498291015625,288.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233093053102,8.589702282790768e-09,0.0010233008069917,-0.0215542390942573,0.0,0.0,0.0,-0.0090710995718836,60.0,-15.566070556640623,-0.0,-7.13959309450729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,9.605368541087957e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001011491549434,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192138671875,0.0,0.0,7.470841956092045e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0001011491622193,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0004798077861778,289.9756164550781,294.1499938964844,266.4603271484375,265.5814208984375,266.69390869140625,266.4515380859375,288.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234436485916,8.605407941786325e-09,0.0010234350338578,-0.0215953662991523,0.0,0.0,0.0,-0.0090788854286074,60.0,-15.563627243041992,-0.0,-7.141467506244227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,9.60733596002683e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001011698768706,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,7.472372817574069e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,0.0001011698841466,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0004799060698132,289.9706420898437,294.1499938964844,266.45904541015625,265.5797424316406,266.6917724609375,266.4527282714844,288.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236531961709,8.62991722527795e-09,0.0010236445814371,-0.0216595493257045,0.0,0.0,0.0,-0.0090910354629158,60.0,-15.562402725219728,-0.0,-7.14439281068735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.60984907578677e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001011963395285,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,7.474327139789239e-05,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001011963540804,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,0.0004800316237378,289.9656982421875,294.1499938964844,266.4573059082031,265.5775451660156,266.68963623046875,266.4535217285156,288.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239209514111,8.661231731821317e-09,0.0010239123366773,-0.0217415504157543,0.0,0.0,0.0,-0.0091065587475895,60.0,-15.562294006347656,-0.0,-7.148130976020185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,9.613180736778304e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001012314241961,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,7.476918108295649e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,0.0001012314314721,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004801980394404,289.960693359375,294.1499938964844,266.4551086425781,265.5747985839844,266.6875,266.45379638671875,288.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024275785312,8.702732756660225e-09,0.0010242671705782,-0.0218502264469862,0.0,0.0,0.0,-0.0091271325945854,60.0,-15.563653945922852,-0.0,-7.153087722144846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.617145406082273e-05,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001012731736409,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,7.480002386728302e-05,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0001012731809169,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0004803960910066,289.9557189941406,294.1499938964844,266.4524841308594,265.5715637207031,266.6853942871094,266.45367431640625,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246981400996,8.752127911293428e-09,0.0010246894089505,-0.021979572251439,0.0,0.0,0.0,-0.0091516198590397,60.0,-15.566306114196776,-0.0,-7.158988779565334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,9.622050856705756e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.00010132483294,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,7.48381789890118e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001013248402159,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004806411452591,289.9507141113281,294.1499938964844,266.44940185546875,265.5678100585937,266.6832275390625,266.4530334472656,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252208448946,8.813247909245092e-09,0.0010252119973301,-0.0221396218985319,0.0,0.0,0.0,-0.0091819195076823,60.0,-15.570671081542969,-0.0,-7.166293869431686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.62758422247134e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0001013830988085,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,7.488120900234208e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001013831060845,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,0.0004809175152331,289.9457397460937,294.1499938964844,266.4458923339844,265.5635681152344,266.6810913085937,266.45196533203125,288.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810255669,8.882182100933278e-09,0.0010258014081045,-0.0223201289772987,0.0,0.0,0.0,-0.0092160925269126,60.0,-15.576330184936523,-0.0,-7.174538296794708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,9.634101297706366e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001014517256407,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,7.493190059904009e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0001014517401927,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0004812430706806,289.9407043457031,294.1499938964844,266.44195556640625,265.5588684082031,266.6789245605469,266.4504089355469,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265046730637,8.963380260240683e-09,0.0010264957090839,-0.0225327461957931,0.0,0.0,0.0,-0.0092563452199101,60.0,-15.583818435668944,-0.0,-7.184254258163494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30548095703125,0.0,0.0,9.641357610234992e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001015281377476,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,7.498834020225331e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0001015281450236,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0004816055297851,289.9356994628906,294.1499938964844,266.4376220703125,265.5536804199219,266.6767272949219,266.44842529296875,288.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272776708006,9.05378261251144e-09,0.0010272685904055,-0.0227694660425186,0.0,0.0,0.0,-0.0093011613935232,60.0,-15.592755317687988,-0.0,-7.195080087285532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,9.649491403251886e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0001016137903206,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,7.505159737775102e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001016137975966,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0004820118192583,289.9306640625,294.1499938964844,266.4328308105469,265.5480651855469,266.67449951171875,266.446044921875,288.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281442664563,9.155119329307126e-09,0.0010281350696459,-0.0230348091572523,0.0,0.0,0.0,-0.0093513987958431,60.0,-15.60316276550293,-0.0,-7.207224683725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,9.65852159424685e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001017088870867,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,7.512183947255835e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0001017088943626,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0004824629286304,289.9256286621094,294.1499938964844,266.4276733398437,265.5419921875,266.6722717285156,266.4429931640625,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291064390912,9.26763288333632e-09,0.0010290971258655,-0.0233294125646352,0.0,0.0,0.0,-0.0094071757048368,60.0,-15.61577606201172,-0.0,-7.220720732448171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.668285929365084e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001018117036437,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,7.519777864217758e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0001018117181956,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0004829506506212,289.92059326171875,294.1499938964844,266.4220886230469,265.5354919433594,266.66998291015625,266.43951416015625,288.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301466099917,9.389279576055289e-09,0.001030137296766,-0.0236479248851537,0.0,0.0,0.0,-0.0094674816355109,60.0,-15.629827499389648,-0.0,-7.235327359467193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,9.678658534539863e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001019209375954,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,7.527846173616126e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21160888671875,0.0,0.0,0.0001019209448713,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0004834688152186,289.91552734375,294.1499938964844,266.4161376953125,265.528564453125,266.66766357421875,266.4356384277344,288.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312518570572,9.518517529727433e-09,0.0010312423110008,-0.0239863023161888,0.0,0.0,0.0,-0.0095315491780638,60.0,-15.645122528076172,-0.0,-7.250860534213643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,9.689888975117356e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001020392010104,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,7.536580233136192e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001020392082864,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0004840297915507,289.91046142578125,294.1499938964844,266.4097900390625,265.521240234375,266.6653137207031,266.4312438964844,288.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324483737349,9.658434940718053e-09,0.0010324387112632,-0.0243526361882686,0.0,0.0,0.0,-0.009600912220776,60.0,-15.662075996398926,-0.0,-7.267696133794743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,9.701672388473526e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0001021632779156,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,7.545745029347017e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001021632924675,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,0.0004846183874178,289.9053649902344,294.1499938964844,266.4030456542969,265.5135192871094,266.6629333496094,266.4263916015625,288.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337036801502,9.805241951710286e-09,0.0010336939012631,-0.0247369967401027,0.0,0.0,0.0,-0.0096736904233694,60.0,-15.680333137512209,-0.0,-7.285382253030549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,9.714109910419212e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001022942597046,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,7.555419142590836e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0001022942669806,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0004852396668866,289.9002685546875,294.1499938964844,266.3959655761719,265.50543212890625,266.6604919433594,266.4210510253906,288.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350289521738,9.960205993309046e-09,0.0010350189404562,-0.0251427013427019,0.0,0.0,0.0,-0.0097505124285817,60.0,-15.700039863586426,-0.0,-7.304073790237453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,9.727028373163192e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,0.0001024302982841,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,7.565467240056023e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001024303055601,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,0.0004858849861193,289.8951721191406,294.1499938964844,266.38848876953125,265.4969482421875,266.65802001953125,266.415283203125,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.0121159910170265e-08,0.0010363952023908,-0.0255640763789415,0.0,0.0,0.0,-0.0098303044214844,60.0,-15.72086238861084,-0.0,-7.323513528945115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.7404008556623e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0001025711098918,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,7.575867493869737e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,0.0001025711171678,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,0.0004865529481321,289.8900451660156,294.1499938964844,266.38067626953125,265.4881286621094,266.65545654296875,266.4090270996094,288.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287766194494452e-08,0.001037819776684,-0.0260002315044403,0.0,0.0,0.0,-0.0099128978326916,60.0,-15.742843627929688,-0.0,-7.3436630998458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,9.754156053531916e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.000102715959656,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,7.586566061945632e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.000102715966932,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,0.0004872400604654,289.8849182128906,294.1499938964844,266.3724975585937,265.4789428710937,266.6528625488281,266.4023132324219,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392956901341,1.0459143773289272e-08,0.0010392852127552,-0.0264488644897937,0.0,0.0,0.0,-0.0099978568032383,60.0,-15.765826225280762,-0.0,-7.364418763700088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.768197196535766e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001028638289426,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,7.597487274324521e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,0.0001028638362186,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,0.0004879414627794,289.8797912597656,294.1499938964844,266.3639831542969,265.46942138671875,266.6502380371094,266.3952331542969,288.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634090941152864e-08,0.0010407811496406,-0.0269068274646997,0.0,0.0,0.0,-0.0100845852866768,60.0,-15.789575576782228,-0.0,-7.385636990875355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.782474080566315e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001030141647788,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,7.608591113239527e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001030141720548,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478210449219,0.0,0.0,0.0004886546521447,289.8746337890625,294.1499938964844,266.3551025390625,265.4595642089844,266.6474914550781,266.3876037597656,288.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423128260299,1.0811968209623046e-08,0.0010423021158203,-0.0273724403232336,0.0,0.0,0.0,-0.0101727666333317,60.0,-15.814218521118164,-0.0,-7.407241042756142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0001031658975989,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0004893743316642,289.86944580078125,294.1499938964844,266.3459167480469,265.44940185546875,266.64471435546875,266.37957763671875,288.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.839420318603516,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.811361815081908e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0001033183652907,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,7.631059270352125e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001033183725667,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0004900976200588,289.8642883300781,294.1499938964844,266.33642578125,265.43896484375,266.6418762207031,266.3711242675781,288.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453907307237,1.1171885638816548e-08,0.0010453795548528,-0.0283145122230052,0.0,0.0,0.0,-0.0103511922061443,60.0,-15.865107536315918,-0.0,-7.451052397300374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.642305718036368e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0001034706438076,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,0.000490819918923,289.85906982421875,294.1499938964844,266.3265991210937,265.4281921386719,266.6389465332031,266.3622741699219,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860464304685,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.89112949371338,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.840257553150876e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0001036226531141,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,7.653533975826576e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0001036226603901,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,0.0004915410536341,289.8538818359375,294.1499938964844,266.3164367675781,265.41717529296875,266.6359558105469,266.3531188964844,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104846956674,1.1531905208528316e-08,0.0010484580416232,-0.0292567778378725,0.0,0.0,0.0,-0.0105296690016984,60.0,-15.917405128479004,-0.0,-7.495004439306285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045288085937,0.0,0.0,9.854511154117064e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001037727488437,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,7.664619624847546e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,0.0001037727561197,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0004922529915347,289.8486633300781,294.1499938964844,266.3059997558594,265.4058837890625,266.6329345703125,266.3436279296875,288.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499882046133,1.1709492930833676e-08,0.0010499764466658,-0.0297215431928634,0.0,0.0,0.0,-0.0106177069246768,60.0,-15.943799018859863,-0.0,-7.516732836165829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0001039207636495,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.675552478758618e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0001039207782014,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,0.0004929551505483,289.84344482421875,294.1499938964844,266.2952575683594,265.3943176269531,266.6297912597656,266.33367919921875,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884623063451729e-08,0.0010514740133658,-0.0301798582077026,0.0,0.0,0.0,-0.0107045266777277,60.0,-15.970232009887695,-0.0,-7.538191226785784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.882346785161644e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001040658753481,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,7.68626996432431e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0001040658826241,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0004936435143463,289.83819580078125,294.1499938964844,266.28424072265625,265.3825378417969,266.6265869140625,266.3233642578125,288.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529541177675,1.2056312392871861e-08,0.0010529421269893,-0.0306291505694389,0.0,0.0,0.0,-0.0107896402478218,60.0,-15.996557235717772,-0.0,-7.5592573978156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,9.895752009470016e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0001042070362018,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,7.696696411585435e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,0.0001042070434777,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004943130770698,289.8329467773437,294.1499938964844,266.2729187011719,265.3705139160156,266.623291015625,266.312744140625,288.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054382417351,1.222332812744753e-08,0.0010543701937422,-0.0310661923140287,0.0,0.0,0.0,-0.0108724366873502,60.0,-16.022655487060547,-0.0,-7.579778582567087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,9.908642823575065e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.000104342783743,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,7.70672268117778e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.000104342791019,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,0.0004949570284225,289.8276672363281,294.1499938964844,266.2613220214844,265.3582458496094,266.6199645996094,266.3018493652344,288.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557558853179,1.2383941871974002e-08,0.0010557435452938,-0.0314864702522754,0.0,0.0,0.0,-0.0109520591795444,60.0,-16.048431396484375,-0.0,-7.599538776048578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,9.921036689775065e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001044732925947,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,7.71636186982505e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,0.0001044732998707,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0004955761251039,289.8223876953125,294.1499938964844,266.2494506835937,265.3457946777344,266.6164855957031,266.2905578613281,288.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570765007287,1.2538357907487809e-08,0.0010570639278739,-0.031890507787466,0.0,0.0,0.0,-0.0110286101698875,60.0,-16.07354736328125,-0.0,-7.618561426170346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
