time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,9.932738612405956e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0001045965182129,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0001045965327648,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0004961606464348,289.8171081542969,294.1499938964844,266.2373352050781,265.3331298828125,266.6129455566406,266.27899169921875,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.268415683597368e-08,0.0010583106195554,-0.0322719924151897,0.0,0.0,0.0,-0.0111008882522583,60.0,-16.097986221313477,-0.0,-7.636543841726964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,9.943768236553296e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0001047126716002,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,7.734042446827516e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001047126788762,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,0.0004967115819454,289.81182861328125,294.1499938964844,266.2249450683594,265.3203125,266.6093444824219,266.2671203613281,288.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594985214993,1.2821580241961785e-08,0.0010594857158139,-0.0326315462589263,0.0,0.0,0.0,-0.0111690154299139,60.0,-16.12161636352539,-0.0,-7.653513023342384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,9.954075358109547e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.00010482120706,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,7.742058369331062e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0001048212143359,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0004972264869138,289.8065185546875,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605967836454,1.2949997518774126e-08,0.0010605837451294,-0.032967522740364,0.0,0.0,0.0,-0.0112326769158244,60.0,-16.1444149017334,-0.0,-7.669386548059266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,9.963547927327454e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0001049209604389,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,7.749426731606945e-05,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001049209677148,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0004976996569894,289.8011779785156,294.1499938964844,266.1994323730469,265.2940979003906,266.601806640625,266.2426147460937,288.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616061044856,1.3068023996254396e-08,0.0010615930659696,-0.0332763083279132,0.0,0.0,0.0,-0.0112911881878972,60.0,-16.16611099243164,-0.0,-7.683990332907342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,9.972232510335743e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001050124119501,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,7.756181003060192e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001050124192261,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0004981334204785,289.7958679199219,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.22998046875,288.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.3176223667699103e-08,0.0010625182185322,-0.0335593707859516,0.0,0.0,0.0,-0.0113448267802596,60.0,-16.186843872070312,-0.0,-7.697391168903779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,9.980103641282768e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,0.0001050952996592,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,7.762302993796766e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,0.0001050953069352,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.000498526613228,289.79052734375,294.1499938964844,266.1730041503906,265.2673034667969,266.59393310546875,266.21710205078125,288.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633701458573,1.3274295440623972e-08,0.0010633568745106,-0.0338159352540969,0.0,0.0,0.0,-0.0113934455439448,60.0,-16.20637321472168,-0.0,-7.709547134027164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,9.987176599679516e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0001051697836373,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,7.76780434534885e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001051697909133,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0004988799337297,289.7851867675781,294.1499938964844,266.159423828125,265.2536926269531,266.58984375,266.2039794921875,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.336242227978346e-08,0.0010641104308888,-0.0340464748442173,0.0,0.0,0.0,-0.01143713388592,60.0,-16.224817276000977,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,9.993444837164134e-05,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0001052357911248,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.772679236950353e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001052357984008,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0004991930909454,289.77984619140625,294.1499938964844,266.1456604003906,265.2399597167969,266.5856628417969,266.1906433105469,288.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647916933521,1.3440518031870852e-08,0.0010647783055901,-0.0342507734894752,0.0,0.0,0.0,-0.0114758498966693,60.0,-16.242128372192383,-0.0,-7.73017205801807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001052939769579,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.776977145113051e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0001052939842338,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0004994691116735,289.77447509765625,294.1499938964844,266.13165283203125,265.22613525390625,266.5814208984375,266.1771545410156,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653805220499,1.3509366070252328e-08,0.0010653670178726,-0.0344308726489543,0.0,0.0,0.0,-0.0115099810063838,60.0,-16.25840950012207,-0.0,-7.738722729300207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,0.0001000365809886,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0001053433443303,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.780623127473518e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001053433516062,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0004997032810933,289.76910400390625,294.1499938964844,266.1174621582031,265.21221923828125,266.5770568847656,266.16339111328125,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658799437806,1.3567770018596548e-08,0.0010658664396032,-0.0345836468040943,0.0,0.0,0.0,-0.0115389339625835,60.0,-16.27341651916504,-0.0,-7.74598021280326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0001000761039904,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001053849628078,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,7.783697219565511e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0001053849700838,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0004999006632715,289.76373291015625,294.1499938964844,266.10308837890625,265.1982116699219,266.57257080078125,266.14947509765625,288.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663011344149,1.3617010630184724e-08,0.0010662875138223,-0.0347124524414539,0.0,0.0,0.0,-0.0115633448585867,60.0,-16.28737449645996,-0.0,-7.752101538471835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001001097916741,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,0.0001054204331012,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,7.786317291902378e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001054204403772,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,0.0005000689416192,289.75836181640625,294.1499938964844,266.0885314941406,265.1841125488281,266.5680236816406,266.1353759765625,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666600428521,1.3658976172337134e-08,0.0010666464222595,-0.0348222255706787,0.0,0.0,0.0,-0.0115841487422585,60.0,-16.30042266845703,-0.0,-7.757320474865993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001001356285996,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001054476379067,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,7.788326911395416e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0001054476524586,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0005001979880034,289.75299072265625,294.1499938964844,266.0737609863281,265.16998291015625,266.5633850097656,266.1210632324219,288.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669353650882,1.3691169087337585e-08,0.0010669216280803,-0.0349064357578754,0.0,0.0,0.0,-0.0116001088172197,60.0,-16.312355041503906,-0.0,-7.761325093724737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0001001563723548,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,0.0001054694803315,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.78993999119848e-05,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,0.0001054694876074,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0005003015976399,289.7475891113281,294.1499938964844,266.058837890625,265.1557922363281,266.5586242675781,266.10662841796875,288.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671563213691,1.371700886210192e-08,0.0010671427007764,-0.0349740236997604,0.0,0.0,0.0,-0.0116129182279109,60.0,-16.323427200317383,-0.0,-7.76454029960405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001001704949885,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001054843523888,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,7.791038660798222e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001054843596648,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0005003721453249,289.7421875,294.1499938964844,266.0437316894531,265.1415405273437,266.55377197265625,266.0920104980469,288.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.373460101206092e-08,0.0010672931093722,-0.0350200422108173,0.0,0.0,0.0,-0.0116216400638222,60.0,-16.333555221557617,-0.0,-7.766729481772927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.0001001799246296,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.000105494284071,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,7.791772077325732e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001054942913469,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0005004192353226,289.7367858886719,294.1499938964844,266.0284729003906,265.1272888183594,266.548828125,266.07720947265625,288.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746347171661457e-08,0.0010673935757949,-0.035050768405199,0.0,0.0,0.0,-0.0116274636238813,60.0,-16.342893600463867,-0.0,-7.768191778723121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0001001841956167,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,0.0001054987878887,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,7.7921045885887e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0001054987951647,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.0005004405975341,289.7314147949219,294.1499938964844,266.0130615234375,265.1130065917969,266.54376220703125,266.0622863769531,288.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751670913109136e-08,0.0010674390941858,-0.0350646898150444,0.0,0.0,0.0,-0.0116301029920578,60.0,-16.35148048400879,-0.0,-7.76885400455285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0001001839846139,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,0.0001054985623341,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,7.792087853886187e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.00010549856961,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0005004395497962,289.7259826660156,294.1499938964844,265.9974975585937,265.0987243652344,266.53863525390625,266.0472106933594,288.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674506193026,1.3751404459583227e-08,0.0010674368822947,-0.0350639931857585,0.0,0.0,0.0,-0.0116299707442522,60.0,-16.359363555908203,-0.0,-7.768821319587006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.0001001794080366,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001054937456501,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,7.791732059558854e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,0.0001054937529261,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,0.0005004167323932,289.7205810546875,294.1499938964844,265.9818115234375,265.0844421386719,266.5334167480469,266.0320129394531,288.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674018412828,1.3745702354128753e-08,0.0010673881042748,-0.0350490771234035,0.0,0.0,0.0,-0.0116271432489156,60.0,-16.366724014282227,-0.0,-7.76811148739398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0001001721975626,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,0.0001054861495504,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,7.7911710832268e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0001054861568263,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,0.000500380701851,289.7151794433594,294.1499938964844,265.9659729003906,265.0701599121094,266.528076171875,266.01666259765625,288.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673250071704,1.3736712212164548e-08,0.0010673112701624,-0.0350255630910396,0.0,0.0,0.0,-0.0116226878017187,60.0,-16.37336540222168,-0.0,-7.766992382585158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001054747626767,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.7903299825266e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,0.0001054747699527,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.0005003266851417,289.7097473144531,294.1499938964844,265.95001220703125,265.0559387207031,266.5226135253906,266.00115966796875,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723235881002438e-08,0.0010671960189938,-0.0349903143942356,0.0,0.0,0.0,-0.0116160064935684,60.0,-16.379552841186523,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0001001484779408,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001054611711879,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.789326627971604e-05,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0001054611784638,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,0.0005002621910534,289.704345703125,294.1499938964844,265.9338073730469,265.0416259765625,266.5170593261719,265.9855041503906,288.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670722695067,1.3707154522535347e-08,0.001067058648914,-0.0349482484161853,0.0,0.0,0.0,-0.0116080343723297,60.0,-16.385385513305664,-0.0,-7.763313902842128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0005001919344067,289.69891357421875,294.1499938964844,265.917236328125,265.0271911621094,266.5114440917969,265.9696960449219,288.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.391084671020508,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0001001196869765,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001054308595485,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,7.787087088217959e-05,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,0.0001054308668244,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.000500118418131,289.6934814453125,294.1499938964844,265.9002990722656,265.0125732421875,266.50567626953125,265.95361328125,288.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667655151337,1.3671280107985241e-08,0.001066751894541,-0.0348544083535671,0.0,0.0,0.0,-0.0115902498364448,60.0,-16.396770477294922,-0.0,-7.758850983918819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001054152235155,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0005000442033633,289.6880798339844,294.1499938964844,265.8830261230469,264.997802734375,266.49981689453125,265.937255859375,288.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.4025936126709,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,0.0001000900301733,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,0.0004999702796339,289.6826477050781,294.1499938964844,265.8653564453125,264.9828186035156,266.49383544921875,265.9206237792969,288.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.408573150634766,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0004998994409106,289.6772155761719,294.1499938964844,265.8473205566406,264.9676818847656,266.4877319335937,265.9036865234375,288.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.3616658023352102e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631716325879,60.0,-16.41485023498535,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0001000623669824,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0001053704909281,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,7.782629108987749e-05,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0001053704982041,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,0.0004998320946469,289.6717834472656,294.1499938964844,265.82891845703125,264.9523010253906,266.4815368652344,265.8864440917969,288.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661546839401,1.3599847470402436e-08,0.0010661410633474,-0.0346675552427768,0.0,0.0,0.0,-0.0115548381581902,60.0,-16.42144012451172,-0.0,-7.749967778636346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001000499250949,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,0.0001053573942044,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,0.0004997699288651,289.66632080078125,294.1499938964844,265.8101501464844,264.9367370605469,266.4752197265625,265.8689270019531,288.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584345204264991e-08,0.0010660084662958,-0.0346270054578781,0.0,0.0,0.0,-0.0115471528843045,60.0,-16.428382873535156,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,0.0001000388729153,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,0.0001053457453963,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,7.780801388435066e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,0.0001053457526722,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0004997146897949,289.660888671875,294.1499938964844,265.7909851074219,264.9209289550781,266.4687805175781,265.8509826660156,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659042745828,1.3570564227904924e-08,0.0010658906539902,-0.0345909558236599,0.0,0.0,0.0,-0.0115403207018971,60.0,-16.43583869934082,-0.0,-7.746327668201047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,0.0001000291667878,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001053355299518,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,0.0001053355372278,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0004996662028133,289.65545654296875,294.1499938964844,265.7714538574219,264.9049072265625,266.46221923828125,265.8326721191406,288.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658007813617,1.3558471678720709e-08,0.0010657872771844,-0.0345593243837356,0.0,0.0,0.0,-0.0115343257784843,60.0,-16.44373893737793,-0.0,-7.74482415977218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0001000207339529,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,0.0001053266460075,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,7.779390580253676e-05,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001053266532835,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,0.0004996241186745,289.6499938964844,294.1499938964844,265.7515563964844,264.8886108398437,266.4555358886719,265.8140563964844,288.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657109087333,1.3547960975301976e-08,0.0010656972881406,-0.0345318280160427,0.0,0.0,0.0,-0.0115291150286793,60.0,-16.45207405090332,-0.0,-7.743518182223853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0001053197338478,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0004995912895537,289.6445617675781,294.1499938964844,265.7312316894531,264.8721008300781,266.4487609863281,265.79510498046875,288.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345104001462459,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.460880279541016,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001000096162897,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001053149389917,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,7.778525468893349e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,0.0001053149462677,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.000499568588566,289.6390991210937,294.1499938964844,265.7105407714844,264.85528564453125,266.4418029785156,265.7756652832031,288.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655923979356,1.3534102727419396e-08,0.0010655788937583,-0.0344955809414386,0.0,0.0,0.0,-0.011522245593369,60.0,-16.47041893005371,-0.0,-7.741796537175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96307373046875,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0004995543276891,289.6336364746094,294.1499938964844,265.689453125,264.83819580078125,266.4346923828125,265.7558288574219,288.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530552678275852e-08,0.0010655485093593,-0.0344862937927246,0.0,0.0,0.0,-0.0115204853937029,60.0,-16.48048973083496,-0.0,-7.741355290136198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0001053104060702,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004995470517314,289.6282043457031,294.1499938964844,265.66796875,264.8208312988281,266.4275207519531,265.7357177734375,288.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528725695266532e-08,0.0010655327932909,-0.0344815142452716,0.0,0.0,0.0,-0.0115195792168378,60.0,-16.490999221801758,-0.0,-7.741127916460756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,7.778275175951421e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0001053115556715,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,0.0004995524650439,289.62274169921875,294.1499938964844,265.6460876464844,264.8031921386719,266.4201354980469,265.7151184082031,288.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.50223159790039,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0001000089469016,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9265441894531,0.0,0.0,0.0001053142404998,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,7.778473809594288e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0001053142477758,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0004995652707293,289.6172790527344,294.1499938964844,265.6238098144531,264.78521728515625,266.41265869140625,265.6941833496094,288.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655851801857,1.3533266063348036e-08,0.001065571559593,-0.0344933904707431,0.0,0.0,0.0,-0.0115218302235007,60.0,-16.51394271850586,-0.0,-7.741692087392948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0001000137781375,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,0.0001053193263942,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,7.778849976602942e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,0.0001053193336701,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0004995893687009,289.6117858886719,294.1499938964844,265.60113525390625,264.7669372558594,266.40509033203125,265.6729431152344,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539281695784666e-08,0.0010656231315806,-0.0345091298222541,0.0,0.0,0.0,-0.0115248123183846,60.0,-16.52619171142578,-0.0,-7.742439578350968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
