time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001000202682917,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001053261585184,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119873046875,0.0,0.0,7.779354200465605e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001053261657943,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,0.0004996217903681,289.6063232421875,294.1499938964844,265.5780639648437,264.7483215332031,266.3973083496094,265.6511535644531,288.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657056700438,1.3547364119403936e-08,0.0010656921658664,-0.0345302708446979,0.0,0.0,0.0,-0.0115288188681006,60.0,-16.53923988342285,-0.0,-7.743444285779334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,7.780019222991541e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,0.0001053351661539,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0004996644565835,289.6008605957031,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6290283203125,288.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.55279541015625,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0001000396150629,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,0.0001053465311997,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,7.780858868500218e-05,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0001053465384757,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0004997184150852,289.5953674316406,294.1499938964844,265.5306701660156,264.7100524902344,266.3813171386719,265.6063537597656,288.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659117251634,1.3571463064465661e-08,0.0010658982209861,-0.0345933064818382,0.0,0.0,0.0,-0.0115407658740878,60.0,-16.56714630126953,-0.0,-7.746439223410563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,0.0001053597443387,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,7.78183457441628e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.000499781104736,289.58990478515625,294.1499938964844,265.50634765625,264.6903991699219,266.373046875,265.583251953125,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.3587093228295544e-08,0.0010660318657755,-0.0346341952681541,0.0,0.0,0.0,-0.0115485144779086,60.0,-16.582069396972656,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0001000660049612,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0001053743180818,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.782911416143179e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001053743253578,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0004998502554371,289.5844116210937,294.1499938964844,265.48162841796875,264.6703796386719,266.3646850585937,265.55987548828125,288.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661927517503,1.3604336324135602e-08,0.001066179247573,-0.0346792973577976,0.0,0.0,0.0,-0.0115570621564984,60.0,-16.597427368164062,-0.0,-7.750525554683918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,0.000100082179415,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,0.0001053913583746,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,7.784170156810433e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0001053913656505,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0004999310476705,289.57891845703125,294.1499938964844,265.4564819335937,264.64996337890625,266.3561706542969,265.5361022949219,288.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624494421549116e-08,0.0010663516586646,-0.0347320288419723,0.0,0.0,0.0,-0.011567055247724,60.0,-16.613353729248047,-0.0,-7.75303234945568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0001001003256533,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,0.0001054104577633,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,7.785580964991823e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0001054104650393,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.0005000216769985,289.57342529296875,294.1499938964844,265.430908203125,264.6291809082031,266.3474426269531,265.5117492675781,288.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665585286915,1.3647094121438386e-08,0.0010665447916835,-0.0347911454737186,0.0,0.0,0.0,-0.0115782590582966,60.0,-16.63015365600586,-0.0,-7.755842545975612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0001001198397716,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0001054310123436,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,7.787098729750142e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84527587890625,0.0,0.0,0.0001054310196195,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0005001191748306,289.56793212890625,294.1499938964844,265.4049072265625,264.60797119140625,266.3385925292969,265.4870300292969,288.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667663300409,1.3671409782034516e-08,0.0010667527094483,-0.0348547510802745,0.0,0.0,0.0,-0.0115903131663799,60.0,-16.64742660522461,-0.0,-7.758867326401744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,0.0001001416021608,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.00010545393161,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,7.7887911174912e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.00010545393161,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,0.0005002278485335,289.5624389648437,294.1499938964844,265.3785095214844,264.5863952636719,266.3295288085937,265.4618225097656,288.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066998229362,1.3698519651939025e-08,0.001066984492354,-0.0349256619811058,0.0,0.0,0.0,-0.0116037530824542,60.0,-16.665407180786133,-0.0,-7.762239562225659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,0.0001001650016405,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001054785752785,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,7.790611562086269e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0001054785752785,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0005003447877243,289.5569152832031,294.1499938964844,265.3516540527344,264.5643615722656,266.3202819824219,265.4361572265625,288.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672475909814,1.3727676773100942e-08,0.0010672338539734,-0.0350019298493862,0.0,0.0,0.0,-0.0116182072088122,60.0,-16.68398666381836,-0.0,-7.76586759343445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001001894561341,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0001055043248925,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,7.792513497406617e-05,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,0.0001055043321684,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0005004669656045,289.5514221191406,294.1499938964844,265.3243713378906,264.5419006347656,266.3109130859375,265.4101867675781,288.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675080120563,1.3758145733788753e-08,0.0010674942750483,-0.0350816287100315,0.0,0.0,0.0,-0.0116333113983273,60.0,-16.70297622680664,-0.0,-7.76966047055794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0001002161443466,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001055324246408,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,7.794589328113943e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.0001055324319167,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.000500600261148,289.5458984375,294.1499938964844,265.2966613769531,264.51904296875,266.3014221191406,265.3838195800781,288.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677924146875,1.3791393804751806e-08,0.0010677785612642,-0.0351685956120491,0.0,0.0,0.0,-0.0116497939452528,60.0,-16.722537994384766,-0.0,-7.77379938199374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001002447024802,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0001055625034496,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,7.796810677973554e-05,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001055625107255,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0005007429281249,289.5403747558594,294.1499938964844,265.2684936523437,264.4956970214844,266.2916564941406,265.3568420410156,288.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680967243388,1.3826977784958672e-08,0.0010680828709155,-0.0352616682648658,0.0,0.0,0.0,-0.0116674341261386,60.0,-16.74299430847168,-0.0,-7.778231037036677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549499511719,0.0,0.0,0.0001002748831524,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,0.0001055942848324,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,7.799157901899889e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.0001055942921084,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0005008936859667,289.53485107421875,294.1499938964844,265.2398986816406,264.4718933105469,266.2816772460937,265.3293762207031,288.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684181470423,1.3864577041999835e-08,0.001068404293619,-0.0353600196540355,0.0,0.0,0.0,-0.011686073616147,60.0,-16.7640323638916,-0.0,-7.782914224208073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,0.0001003060388029,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001056270921253,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,7.801580795785412e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,0.0001056270994013,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,0.0005010492750443,289.5293273925781,294.1499938964844,265.2108764648437,264.4476318359375,266.2716064453125,265.3016052246094,288.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687500471249,1.390339576801125e-08,0.0010687361937016,-0.0354615524411201,0.0,0.0,0.0,-0.0117053175345063,60.0,-16.785449981689453,-0.0,-7.787751599153125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,0.0001003394572762,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001056622859323,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,7.80418049544096e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0001056622932082,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0005012162146158,289.5238037109375,294.1499938964844,265.181396484375,264.42291259765625,266.2613830566406,265.2734375,288.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691061615943,1.3945033572326793e-08,0.001069092308171,-0.0355704575777053,0.0,0.0,0.0,-0.01172595936805,60.0,-16.80744171142578,-0.0,-7.792941403295117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0001056995461112,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,7.806932262610644e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0001056995461112,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,0.000501392991282,289.5182800292969,294.1499938964844,265.1514892578125,264.3976745605469,266.2508544921875,265.2445983886719,288.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989116531831769e-08,0.0010694691445678,-0.035685759037733,0.0,0.0,0.0,-0.0117478128522634,60.0,-16.830347061157227,-0.0,-7.798438161898957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001004114528768,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001057381014106,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001057381086866,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0005015758797526,289.5127258300781,294.1499938964844,265.12109375,264.3719787597656,266.2402038574219,265.2154235839844,288.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034735151824408e-08,0.0010698591358959,-0.0358050763607025,0.0,0.0,0.0,-0.0117704272270202,60.0,-16.85369110107422,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001004503501462,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,0.000105779057776,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,7.812805415596813e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.000105779065052,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0005017701769247,289.5071716308594,294.1499938964844,265.0902709960937,264.3457336425781,266.2293395996094,265.18572998046875,288.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083196830938505e-08,0.0010702735744416,-0.0359318293631076,0.0,0.0,0.0,-0.0117944525554776,60.0,-16.877771377563477,-0.0,-7.810175617350978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0001004910809569,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,0.0001058219495462,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,7.815973367542028e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.0001058219568221,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0005019736126996,289.5016174316406,294.1499938964844,265.0589904785156,264.3190002441406,266.21826171875,265.1555480957031,288.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707215406,1.4133940240412812e-08,0.0010707074543461,-0.0360645465552806,0.0,0.0,0.0,-0.0118196075782179,60.0,-16.902475357055664,-0.0,-7.816509395297545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128967285156,0.0,0.0,0.0001005334488581,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0001058665657183,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,7.819268648745492e-05,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,0.0001058665729942,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0005021852557547,289.4960632324219,294.1499938964844,265.0272521972656,264.291748046875,266.2070007324219,265.1249694824219,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711729992181,1.4186730012966109e-08,0.0010711587965488,-0.0362026132643222,0.0,0.0,0.0,-0.0118457777425646,60.0,-16.927743911743164,-0.0,-7.823101810799926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0001005783051368,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0005024093552492,289.4905090332031,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242618640025741e-08,0.0010716366814449,-0.036348782479763,0.0,0.0,0.0,-0.0118734836578369,60.0,-16.953624725341797,-0.0,-7.830084314264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,0.000100625307823,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0001059632922988,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,7.826412911526859e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0001059632995747,291.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,0.0005026441067457,289.4849548339844,294.1499938964844,264.9623718261719,264.235595703125,266.1839294433594,265.0624084472656,288.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721515864133,1.4301178019593408e-08,0.0010721373837441,-0.0365019328892231,0.0,0.0,0.0,-0.0119025139138102,60.0,-16.98043441772461,-0.0,-7.837403614985305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,0.0001006746315397,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0001060152353602,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,7.830248796381056e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0001060152426362,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0005028904997743,289.4793701171875,294.1499938964844,264.9292297363281,264.20672607421875,266.1720886230469,265.0303955078125,288.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362629308095622e-08,0.0010726627660915,-0.0366626493632793,0.0,0.0,0.0,-0.0119329784065485,60.0,-17.007850646972656,-0.0,-7.845088845215288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001007270475383,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0001060704307747,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,7.834325515432283e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0001060704380506,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0005031523178331,289.47381591796875,294.1499938964844,264.8956298828125,264.1772766113281,266.15997314453125,264.99774169921875,288.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732355294749,1.4427935290939333e-08,0.0010732212103903,-0.0368334390223026,0.0,0.0,0.0,-0.0119653521105647,60.0,-17.03622817993164,-0.0,-7.853259376133792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0001007822647807,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0001061285802279,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.838620513211936e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.0001061285875039,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0005034281639382,289.4682312011719,294.1499938964844,264.8615417480469,264.1472473144531,266.1476135253906,264.964599609375,288.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738238925114,1.44967380322214e-08,0.0010738094570115,-0.0370133742690086,0.0,0.0,0.0,-0.0119994608685374,60.0,-17.065414428710938,-0.0,-7.86187186463394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.000100839199149,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001061885341187,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,7.843048661015928e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001061885341187,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,0.0005037125083617,289.462646484375,294.1499938964844,264.8269958496094,264.1166381835937,266.1351013183594,264.9310913085937,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744305327534,1.4567671513532332e-08,0.0010744159808382,-0.0371988750994205,0.0,0.0,0.0,-0.0120346248149871,60.0,-17.09511375427246,-0.0,-7.870756491001887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0001009004990919,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0001062530864146,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,7.847817323636264e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,0.0001062530936906,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0005040187388658,289.45703125,294.1499938964844,264.7919921875,264.08544921875,266.1223449707031,264.89703369140625,288.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750836227089,1.4644053969448125e-08,0.0010750689543783,-0.0373986214399337,0.0,0.0,0.0,-0.0120724905282258,60.0,-17.125869750976562,-0.0,-7.88032963328078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.00010096468759,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,0.0001063206800608,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,7.852809358155355e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001063206873368,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0005043394048698,289.4514465332031,294.1499938964844,264.7564697265625,264.0536499023437,266.109375,264.8625183105469,288.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757674463093,1.47240291070716e-08,0.0010757527779787,-0.0376077592372894,0.0,0.0,0.0,-0.0121121378615498,60.0,-17.157421112060547,-0.0,-7.890358233453298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.000101033001556,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001063926174538,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,7.858122990000993e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0001063926247297,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483154296875,0.0,0.0,0.000504680618178,289.4458312988281,294.1499938964844,264.7204895019531,264.0212707519531,266.09625244140625,264.8275756835937,288.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764953913167,1.4809145021388304e-08,0.0010764804901555,-0.0378303341567516,0.0,0.0,0.0,-0.0121543332934379,60.0,-17.189836502075195,-0.0,-7.901039111857244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001011055064736,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.000106468964077,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,7.863761857151985e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.000106468971353,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0005050427862443,289.4402160644531,294.1499938964844,264.6840209960937,263.9882507324219,266.0827941894531,264.7919616699219,288.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077267806977,1.4899476319385483e-08,0.0010772529058158,-0.0380665399134159,0.0,0.0,0.0,-0.0121991131454706,60.0,-17.223583221435547,-0.0,-7.91238221609092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.0001011821950669,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001065497272065,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,7.869726687204093e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.0001065497272065,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0005054258508607,289.4346008300781,294.1499938964844,264.64703369140625,263.95465087890625,266.0691833496094,264.7558898925781,288.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995029218312084e-08,0.0010780699085444,-0.0383163951337337,0.0,0.0,0.0,-0.0122464830055832,60.0,-17.25824737548828,-0.0,-7.924389677782528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,0.0001012638749671,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0001066357363015,290.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,7.876079325797036e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0001066357435774,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0005058338865637,289.4289855957031,294.1499938964844,264.6095886230469,263.9203796386719,266.0552673339844,264.7192077636719,288.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789551306515,1.5096802030711842e-08,0.0010789399966597,-0.038582507520914,0.0,0.0,0.0,-0.0122969355434179,60.0,-17.29415512084961,-0.0,-7.937189394624512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.0001013504443108,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001067268967744,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,7.882812496973202e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001067269040504,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0005062663112767,289.42333984375,294.1499938964844,264.5716552734375,263.8854675292969,266.0411682128906,264.6820983886719,288.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798774892464,1.5204662418000225e-08,0.0010798622388392,-0.0388645268976688,0.0,0.0,0.0,-0.0123504064977169,60.0,-17.331085205078125,-0.0,-7.950765734676679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.000101443438325,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0001068248311639,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,7.890045526437461e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001068248384399,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0005067308666184,289.4176940917969,294.1499938964844,264.533203125,263.8499450683594,266.0267639160156,264.644287109375,288.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808683000504,1.5320534174634304e-08,0.001080852933228,-0.0391674824059009,0.0,0.0,0.0,-0.012407848611474,60.0,-17.369604110717773,-0.0,-7.9653624140974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001015423404169,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001069289792212,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,7.897737668827176e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,0.0001069289864972,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0005072248750366,289.4120483398437,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.6059875488281,288.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819219751283,1.5443761824940342e-08,0.0010819066083058,-0.0394896604120731,0.0,0.0,0.0,-0.0124689377844333,60.0,-17.409435272216797,-0.0,-7.980901273185736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001016461610561,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001070383004844,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.905812526587397e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,0.0001070383077603,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0005077435052953,289.4064025878906,294.1499938964844,264.454833984375,263.77685546875,265.9972229003906,264.56719970703125,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083028037101,1.5573114353628625e-08,0.0010830125538632,-0.0398278348147869,0.0,0.0,0.0,-0.0125330621376633,60.0,-17.45035743713379,-0.0,-7.997228834710769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102966308594,0.0,0.0,0.0001017585527733,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001071566584869,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,7.914554589660838e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,0.0001071566657628,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0005083049181848,289.4007263183594,294.1499938964844,264.4148864746094,263.73931884765625,265.9820861816406,264.5278015136719,288.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842256015166,1.5713155221419584e-08,0.0010842098854482,-0.0401939414441585,0.0,0.0,0.0,-0.0126024857163429,60.0,-17.493078231811523,-0.0,-8.014924191002137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0001018775146803,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001072819359251,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,7.923806697363034e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,0.0001072819359251,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0005088991601951,289.3950500488281,294.1499938964844,264.3744201660156,263.7010803222656,265.9666748046875,264.48785400390625,288.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854930151253,1.5861381541526498e-08,0.0010854771826416,-0.040581427514553,0.0,0.0,0.0,-0.01267596706748,60.0,-17.53725814819336,-0.0,-8.03367470325611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
