time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981506347656,0.0,0.0,0.0001020054187392,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0001074166211765,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68194580078125,0.0,0.0,7.933755114208907e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0001074166211765,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,0.0005095380474813,289.3893737792969,294.1499938964844,264.3334655761719,263.66217041015625,265.9510192871094,264.44732666015625,288.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868557728827,1.6020745619016452e-08,0.0010868397075682,-0.0409980118274688,0.0,0.0,0.0,-0.0127549702301621,60.0,-17.583282470703125,-0.0,-8.053859090750849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,0.0001021404750645,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,0.000107558837044,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,7.944259414216504e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.00010755884432,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0005102126742713,289.3836975097656,294.1499938964844,264.2919921875,263.6225891113281,265.9350891113281,264.40625,288.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882946662604,1.6189021678769677e-08,0.0010882784845307,-0.0414378680288791,0.0,0.0,0.0,-0.0128383906558156,60.0,-17.63089942932129,-0.0,-8.075199531276669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0001022878277581,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.000107714011392,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,7.955720502650365e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.000107714018668,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.0005109487683512,289.37799072265625,294.1499938964844,264.25,263.582275390625,265.9188537597656,264.3644714355469,288.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898646432906,1.6372625921690087e-08,0.0010898483451455,-0.0419177636504173,0.0,0.0,0.0,-0.0129294106736779,60.0,-17.680898666381836,-0.0,-8.098515991150634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,0.0001024442608468,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001078787390724,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,7.967887358972803e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001078787463484,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0005117301479913,289.3722839355469,294.1499938964844,264.2071838378906,263.5410461425781,265.90240478515625,264.3221740722656,288.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915313614532,1.6567538452250122e-08,0.0010915147140622,-0.0424271859228611,0.0,0.0,0.0,-0.0130260353907942,60.0,-17.732704162597656,-0.0,-8.123305406115834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0001026222671498,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.0001080661895684,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,7.981732051121071e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001080661968444,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0005126193864271,289.3665466308594,294.1499938964844,264.1632385253906,263.4986877441406,265.8856201171875,264.2789306640625,288.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789336143574474e-08,0.0010934110032394,-0.0430068373680114,0.0,0.0,0.0,-0.0131359891965985,60.0,-17.78803062438965,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001028164260787,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001082706512534,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,7.996833301149309e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.0001082706585293,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,0.0005135892424732,289.3608093261719,294.1499938964844,264.11822509765625,263.45526123046875,265.8685607910156,264.23486328125,288.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954964673146,1.7031256405175554e-08,0.0010954793542623,-0.043639026582241,0.0,0.0,0.0,-0.0132559174671769,60.0,-17.846572875976562,-0.0,-8.18243321987211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.000103031990875,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.000108497646579,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,8.013599290279672e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.000108497653855,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.0005146660259924,289.35504150390625,294.1499938964844,264.0721435546875,263.4107666015625,265.85113525390625,264.1895751953125,288.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977931087836,1.729984688836339e-08,0.0010977757629007,-0.0443408526480197,0.0,0.0,0.0,-0.0133890686556696,60.0,-17.909645080566406,-0.0,-8.216779434633281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0001032617801683,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.0001087396231014,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,8.031471952563152e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,0.0001087396303773,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,0.000515813822858,289.3492736816406,294.1499938964844,264.02508544921875,263.36529541015625,265.8334655761719,264.1434326171875,288.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.75861636364516e-08,0.001100223744288,-0.0450889244675636,0.0,0.0,0.0,-0.0135310059413313,60.0,-17.975940704345703,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001035133609548,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.00010900455527,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,8.051039185374975e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.000109004562546,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0005170705844648,289.343505859375,294.1499938964844,263.9770202636719,263.31884765625,265.8154296875,264.09600830078125,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029217857867,1.7899642656971082e-08,0.0011029038578271,-0.0459078773856163,0.0,0.0,0.0,-0.0136864092200994,60.0,-18.04692649841309,-0.0,-8.293736897257986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0001037817273754,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0001092871607397,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,8.071912452578545e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001092871607397,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0005184111068956,289.33770751953125,294.1499938964844,263.92803955078125,263.2714538574219,265.79705810546875,264.04754638671875,288.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057810625061,1.8234031173847143e-08,0.0011057627853006,-0.0467813573777675,0.0,0.0,0.0,-0.0138521781191229,60.0,-18.12169647216797,-0.0,-8.336796497587785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,0.0001040717106661,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,0.0001095925254048,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,8.09446646599099e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001095925326808,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0005198596045374,289.3318786621094,294.1499938964844,263.878173828125,263.2231750488281,265.7782592773437,263.997802734375,288.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088707251474,1.8595358142192708e-08,0.0011088520986959,-0.0477250888943672,0.0,0.0,0.0,-0.0140313012525439,60.0,-18.20117950439453,-0.0,-8.383450023075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,0.0001043754964484,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0001099124201573,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,8.11809441074729e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0001099124274333,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,0.0005213770782575,289.3260498046875,294.1499938964844,263.8274230957031,263.17401123046875,265.7591857910156,263.9472045898437,288.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121073039248,1.8973880244743668e-08,0.0011120883282274,-0.0487135909497737,0.0,0.0,0.0,-0.0142189478501677,60.0,-18.283775329589844,-0.0,-8.432463260987788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001047004989231,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0001102546666515,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,8.143372542690486e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,0.0001102546739275,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.000523000548128,289.3201904296875,294.1499938964844,263.7758483886719,263.1240539550781,265.7397766113281,263.8956298828125,287.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884519520594e-08,0.0011155506363138,-0.049770999699831,0.0,0.0,0.0,-0.0144197037443518,60.0,-18.37042617797852,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001050445716828,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001106169947888,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,8.170133514795452e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001106169947888,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,0.0005247192457318,289.3143310546875,294.1499938964844,263.7234802246094,263.07330322265625,265.7199401855469,263.84283447265625,287.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192358797416,1.9807574247465712e-08,0.0011192160891368,-0.050890278071165,0.0,0.0,0.0,-0.0146322408691048,60.0,-18.46198844909668,-0.0,-8.540917662003268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,8.198230352718383e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0001109974036808,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.0005265237414278,289.30841064453125,294.1499938964844,263.6703491210937,263.02178955078125,265.6997375488281,263.7891540527344,287.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.557117462158203,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001057869376381,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001113987382268,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,8.227872604038566e-05,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0001113987382268,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,0.0005284275393933,289.302490234375,294.1499938964844,263.61651611328125,262.96954345703125,265.6790466308594,263.7344055175781,287.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271454859524,2.0732594308014995e-08,0.0011271247640252,-0.0533045716583728,0.0,0.0,0.0,-0.0150908082723617,60.0,-18.6569938659668,-0.0,-8.662063066822159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,8.258726302301511e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0005304090445861,289.2965393066406,294.1499938964844,263.5619812011719,262.9166564941406,265.65802001953125,263.67889404296875,287.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.760215759277344,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,0.0001066001350409,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,0.0001122550747822,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,8.291121775982901e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001122550820582,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,0.0005324896192178,289.29058837890625,294.1499938964844,263.5068359375,262.86309814453125,265.6365051269531,263.6224365234375,287.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358098126947,2.1745893974411963e-08,0.0011357880430296,-0.0559482239186763,0.0,0.0,0.0,-0.0155931375920772,60.0,-18.867996215820312,-0.0,-8.795747419299006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0001070308280759,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,0.0001127086143242,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,8.32461955724284e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001127086216001,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0005346410325728,289.2845764160156,294.1499938964844,263.4510498046875,262.8089294433594,265.6146240234375,263.5653381347656,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.228256512637472e-08,0.0011403762036934,-0.0573479123413562,0.0,0.0,0.0,-0.0158591847866773,60.0,-18.97888946533203,-0.0,-8.866964407161505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,0.000107480380393,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,0.0001131820172304,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,8.359585626749322e-05,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0001131820245063,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,0.0005368866259232,289.2785339355469,294.1499938964844,263.39471435546875,262.75421142578125,265.5921936035156,263.50738525390625,287.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451884638518,2.2842748137463783e-08,0.0011451655300334,-0.0588085725903511,0.0,0.0,0.0,-0.0161368884146213,60.0,-19.094362258911133,-0.0,-8.941607632095838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0001079419598681,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001136680803028,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,8.395485929213464e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001136680875788,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0005391923477873,289.2724914550781,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.4488830566406,287.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3417918271206872e-08,0.0011500829132273,-0.0603079199790954,0.0,0.0,0.0,-0.0164220202714204,60.0,-19.21273422241211,-0.0,-9.018572200147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001084196264855,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001141710890806,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,8.432637696387246e-05,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0001141710963565,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0005415783962234,289.26641845703125,294.1499938964844,263.28045654296875,262.6431884765625,265.5461730957031,263.3897705078125,287.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551957577466,2.4013138144596272e-08,0.001155171659775,-0.0618591196835041,0.0,0.0,0.0,-0.0167170912027359,60.0,-19.33470344543457,-0.0,-9.09856723296798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,0.0001089097204385,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,0.0001146871800301,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,8.470756438327953e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,0.0001146871873061,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,0.0005440264940261,289.26031494140625,294.1499938964844,263.2226257324219,262.58697509765625,265.5225524902344,263.3301696777344,287.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.46238460732684e-08,0.001160392886959,-0.0634502246975898,0.0,0.0,0.0,-0.0170198418200016,60.0,-19.45969009399414,-0.0,-9.181009374970017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.000109412772872,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0001152169206761,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,8.509882172802463e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0001152169206761,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,0.0005465393187478,289.254150390625,294.1499938964844,263.16436767578125,262.53033447265625,265.498291015625,263.2699279785156,287.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657774448394,2.525070819103804e-08,0.0011657521827146,-0.0650829225778579,0.0,0.0,0.0,-0.0173305980861186,60.0,-19.58854484558105,-0.0,-9.266018707876357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0001099237560993,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361328125,0.0,0.0,0.0001157550141215,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,8.549625636078417e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,0.0001157550141215,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,0.0005490918410941,289.2479858398437,294.1499938964844,263.105712890625,262.4732971191406,265.47369384765625,263.2093505859375,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117122172378,2.5887461063689443e-08,0.0011711958795785,-0.066740870475769,0.0,0.0,0.0,-0.0176462586969137,60.0,-19.719587326049805,-0.0,-9.352769581028045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,0.0001104447146644,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0001163036067737,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,8.590144716436043e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001163036140496,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0005516941309906,289.2417907714844,294.1499938964844,263.0467224121094,262.4159240722656,265.44854736328125,263.1483459472656,287.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117677252274,2.6536644881502983e-08,0.0011767459800466,-0.0684306174516677,0.0,0.0,0.0,-0.0179680828005075,60.0,-19.85340118408203,-0.0,-9.4416300555622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001109709846787,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,0.0001168577946373,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,8.631077071186155e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001168577946373,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.0005543229635804,289.23553466796875,294.1499938964844,262.9873962402344,262.35821533203125,265.4229736328125,263.0870666503906,287.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823796667158,2.7192452733970643e-08,0.0011823524255305,-0.0701370313763618,0.0,0.0,0.0,-0.0182931888848543,60.0,-19.989049911499023,-0.0,-9.531822087183173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,0.0001115026025217,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0001174176068161,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001174176140921,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.000556978455279,289.2292785644531,294.1499938964844,262.92779541015625,262.3002624511719,265.3969116210937,263.02545166015625,287.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186215993016958,60.0,-20.126802444458008,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001120359229389,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,0.0001179792234324,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,8.713905117474496e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,0.0001179792234324,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0005596425035037,289.2229919433594,294.1499938964844,262.8679504394531,262.2420349121094,265.37030029296875,262.963623046875,287.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519531625192943e-08,0.0011936977971345,-0.0735882446169853,0.0,0.0,0.0,-0.0189510658383369,60.0,-20.266008377075195,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001125695052905,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001185411092592,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,8.755406452110037e-05,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,0.0001185411165351,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,0.0005623078905045,289.2166442871094,294.1499938964844,262.80792236328125,262.18359375,265.34326171875,262.901611328125,287.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994115775451,2.9184471728171963e-08,0.0011993824737146,-0.0753165408968925,0.0,0.0,0.0,-0.0192807000130414,60.0,-20.406147003173828,-0.0,-9.808407241962416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.0001191003539133,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0001191003611893,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,0.0005649607046507,289.2102966308594,294.1499938964844,262.7476806640625,262.125,265.3158264160156,262.8394775390625,287.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050700606778,2.984628366675679e-08,0.0012050401419401,-0.0770360454916954,0.0,0.0,0.0,-0.0196087826043367,60.0,-20.54680061340332,-0.0,-9.90117143828684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001136267092078,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0001196544035337,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,8.837633504299447e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0001196544035337,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0005675888387486,289.2038879394531,294.1499938964844,262.6873474121094,262.0662841796875,265.2878112792969,262.7772216796875,287.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106760405004,3.0501951187034144e-08,0.001210645539686,-0.0787389278411865,0.0,0.0,0.0,-0.0199338197708129,60.0,-20.68770980834961,-0.0,-9.99350362462792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0001141457978519,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,0.0001202010244014,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,8.878006337909028e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0001202010244014,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0005701817572116,289.19744873046875,294.1499938964844,262.6268920898437,262.0074462890625,265.2593994140625,262.7149353027344,287.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.828277587890625,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,0.0001146544309449,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,0.0001207366367452,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751892089844,0.0,0.0,8.917567174648866e-05,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001207366367452,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,0.0005727225216105,289.1910095214844,294.1499938964844,262.56640625,261.9485778808594,265.2304382324219,262.65264892578125,287.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216261820867,3.1782700915528046e-08,0.0012215944007039,-0.0820633247494697,0.0,0.0,0.0,-0.0205687284469604,60.0,-20.967952728271484,-0.0,-1.0175096321063393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0001212602146551,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684753417969,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0005752061260864,289.1845092773437,294.1499938964844,262.505859375,261.8896484375,265.2010803222656,262.5903625488281,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.240232615553396e-08,0.0012268914142623,-0.0836707130074501,0.0,0.0,0.0,-0.0208758972585201,60.0,-21.106433868408203,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,0.0001156330617959,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,0.0001217671815538,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,8.993682422442362e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001217671815538,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,0.000577610975597,289.1780090332031,294.1499938964844,262.4453430175781,261.83074951171875,265.17120361328125,262.5281677246094,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320535024628,3.3002297783468755e-08,0.0012320204405114,-0.0852265208959579,0.0,0.0,0.0,-0.0211733225733041,60.0,-21.242889404296875,-0.0,-1.0349533852149765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001160992032964,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001222580467583,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,9.029937791638076e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0001222580613102,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0005799394566565,289.17144775390625,294.1499938964844,262.3848876953125,261.7718811035156,265.1408996582031,262.4660949707031,287.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370201293379,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.377344131469727,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001165447756648,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001227272587129,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,9.064593905350192e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001227272587129,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,0.0005821651429869,289.1648864746094,294.1499938964844,262.32452392578125,261.713134765625,265.110107421875,262.4041748046875,287.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417677789926,3.4138519566795373e-08,0.0012417336693033,-0.0881712287664413,0.0,0.0,0.0,-0.0217365846037864,60.0,-21.5086727142334,-0.0,-1.0513378612131421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0001169720635516,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.097827569348738e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001231772184837,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,0.0005842995597049,289.15826416015625,294.1499938964844,262.2642517089844,261.65447998046875,265.0788879394531,262.3424377441406,287.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671035820110774e-08,0.001246285974048,-0.0895505771040916,0.0,0.0,0.0,-0.0220005698502063,60.0,-21.63715553283692,-0.0,-1.0590610344252128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
