time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362220,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0001173761702375,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,0.0001236027601407,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,9.129257523454726e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,0.0001236027601407,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0005863181431777,289.1516418457031,294.1499938964844,262.20416259765625,261.5959777832031,265.0472412109375,262.2809143066406,287.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250626402907,3.5174657853076496e-08,0.0012505912454798,-0.0908546149730682,0.0,0.0,0.0,-0.0222502313554286,60.0,-21.76223564147949,-0.0,-1.0663910643415877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001177591402665,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0001240060519194,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,9.159044566331433e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001240060519194,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,0.0005882311961613,289.14501953125,294.1499938964844,262.1442565917969,261.53765869140625,265.0152587890625,262.2196044921875,287.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547069927677,3.565194717225495e-08,0.0012546713696792,-0.0920900627970695,0.0,0.0,0.0,-0.0224868394434452,60.0,-21.883935928344727,-0.0,-1.0733611333080264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.0001181195329991,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0001243855513166,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,9.187074465444311e-05,290.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,0.0001243855658685,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0005900313844904,289.1383361816406,294.1499938964844,262.0845947265625,261.4795837402344,264.9827880859375,262.1586608886719,287.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585469521582,3.6101091893669945e-08,0.0012585108634084,-0.0932522714138031,0.0,0.0,0.0,-0.0227094944566488,60.0,-22.000864028930664,-0.0,-1.0799409011497121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0001184638022095,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.0001247480831807,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,9.21385144465603e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001247480977326,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0005917511298321,289.13165283203125,294.1499938964844,262.02520751953125,261.4217834472656,264.9499816894531,262.09796142578125,287.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622151989489,3.6530149571945e-08,0.0012621786445379,-0.0943621769547462,0.0,0.0,0.0,-0.0229221917688846,60.0,-22.114717483520508,-0.0,-1.08624512051847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.0001187908565043,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,0.0001250924833584,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.239288920070976e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,0.0001250924979103,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,0.0005933847860433,289.1249389648437,294.1499938964844,261.9660949707031,261.3642578125,264.91668701171875,262.0376892089844,287.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656998587772,3.6937752412313785e-08,0.0012656629551202,-0.0954162627458572,0.0,0.0,0.0,-0.0231242533773183,60.0,-22.22447204589844,-0.0,-1.0922511251010293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0001191008632304,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0001254189410246,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.263400716008618e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,0.0001254189555766,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,0.0005949334008619,289.1181945800781,294.1499938964844,261.9073486328125,261.3070983886719,264.8830871582031,261.97772216796875,287.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.7324120683024375e-08,0.0012689657742157,-0.096415139734745,0.0,0.0,0.0,-0.0233157873153686,60.0,-22.33150291442871,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001193879506899,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0001257212570635,290.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,9.285729902330786e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0001257212716154,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0005963674047961,289.1114501953125,294.1499938964844,261.8489990234375,261.25030517578125,264.8490295410156,261.9182434082031,287.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272061956115,3.768191447761637e-08,0.0012720243539661,-0.0973399057984352,0.0,0.0,0.0,-0.0234931576997041,60.0,-22.43426322937012,-0.0,-1.1032587821091513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001196566227008,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,0.0001260041899513,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.30662645259872e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,0.0001260041899513,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,0.0005977094988338,289.10467529296875,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.859130859375,287.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749247252941,3.8016764847270685e-08,0.0012748866574838,-0.0982051342725753,0.0,0.0,0.0,-0.0236591510474681,60.0,-22.53378295898437,-0.0,-1.1082298811970761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0001199018297484,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0001262623991351,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.325698192697018e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.000126262413687,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0005989343626424,289.097900390625,294.1499938964844,261.7335205078125,261.1379699707031,264.7799987792969,261.8005065917969,287.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775375507771,3.8322372830634777e-08,0.0012774992501363,-0.0989946350455284,0.0,0.0,0.0,-0.023810651153326,60.0,-22.62894058227539,-0.0,-1.1127765731089313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,0.0001201265185954,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,0.0001264990132767,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,9.343173587694764e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,0.0001264990132767,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0006000567227602,289.0910949707031,294.1499938964844,261.676513671875,261.0824890136719,264.7449645996094,261.742431640625,287.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799315154552,3.860240127551151e-08,0.0012798929819837,-0.0997178852558136,0.0,0.0,0.0,-0.0239494703710079,60.0,-22.71976661682129,-0.0,-1.1169508695729749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,0.0001203305073431,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,0.0001267138140974,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.359039540868253e-05,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,0.0001267138286493,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,0.0006010757060721,289.0842590332031,294.1499938964844,261.6200256347656,261.0275573730469,264.7095947265625,261.6849060058594,287.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282105105929,3.885663346636648e-08,0.0012820662232115,-0.1003743857145309,0.0,0.0,0.0,-0.0240755006670951,60.0,-22.806377410888672,-0.0,-1.1207473704644145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001205155494972,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001269086787942,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35791015625,0.0,0.0,9.373432112624867e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0001269086787942,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.0006020000437274,289.07745361328125,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840768322348,3.9087257874825816e-08,0.0012840377166867,-0.1009698137640953,0.0,0.0,0.0,-0.0241898279637098,60.0,-22.888994216918945,-0.0,-1.124196913337983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36199951171875,0.0,0.0,0.0001206832384923,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35235595703125,0.0,0.0,0.0001270852517336,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.386474266648293e-05,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001270852662855,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912292480469,0.0,0.0,0.000602837651968,289.0705871582031,294.1499938964844,261.5087585449219,260.9193420410156,264.6380615234375,261.5715637207031,287.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012858634581789,3.9296242704267577e-08,0.0012858241098001,-0.1015092805027961,0.0,0.0,0.0,-0.02429342828691,60.0,-22.96759033203125,-0.0,-1.127327351468921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0001208343383041,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453063964844,0.0,0.0,0.0001272443769266,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34381103515625,0.0,0.0,9.398226393386722e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,0.0001272443769266,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.000603592430707,289.0637512207031,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874734820798,3.948456495095344e-08,0.0012874340172857,-0.1019953340291976,0.0,0.0,0.0,-0.0243867859244346,60.0,-23.04241943359375,-0.0,-1.130151972006388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476867675781,0.0,0.0,0.0001209710753755,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0001273883681278,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,9.408861660631374e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,0.0001273883681278,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0006042754394002,289.056884765625,294.1499938964844,261.4000244140625,260.81365966796875,264.56549072265625,261.4608154296875,287.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012889304198324,3.9654981520698136e-08,0.0012888907222077,-0.1024351119995117,0.0,0.0,0.0,-0.024471266195178,60.0,-23.11373519897461,-0.0,-1.1327111337777752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001210920236189,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,0.0001275157410418,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,9.418268746230753e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,0.0001275157410418,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0006048796349205,289.0500183105469,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290219137445,3.980572316208964e-08,0.001290179323405,-0.1028240695595741,0.0,0.0,0.0,-0.02454599365592,60.0,-23.18138694763184,-0.0,-1.1349771966706613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0001212009738082,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001276304683415,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,9.426742326468228e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001276304683415,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,0.00060542387655,289.04315185546875,294.1499938964844,261.29412841796875,260.71075439453125,264.4919738769531,261.35284423828125,287.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913800310343,3.994150432617971e-08,0.0012913401005789,-0.1031743884086608,0.0,0.0,0.0,-0.0246133040636777,60.0,-23.245973587036133,-0.0,-1.137020291253066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,0.0006058914004825,289.0362548828125,294.1499938964844,261.2423400878906,260.66046142578125,264.45489501953125,261.3000793457031,287.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058150574395774e-08,0.0012923371978104,-0.10347530990839,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.306861877441406,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,0.0001213780924445,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.000127816980239,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,9.440518624614924e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.000127816980239,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,0.0006063085747882,289.02935791015625,294.1499938964844,261.1913452148437,260.6109313964844,264.41766357421875,261.2480163574219,287.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932672398164,4.016224508518462e-08,0.0012932270765304,-0.1037438288331031,0.0,0.0,0.0,-0.0247227326035499,60.0,-23.365026473999023,-0.0,-1.1403457023106969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001214476797031,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001278902491321,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,9.445930481888354e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.000127890263684,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0006066561909392,289.0224609375,294.1499938964844,261.1412353515625,260.5622863769531,264.3802490234375,261.1968688964844,287.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940086890012,4.024897037879782e-08,0.0012939684092998,-0.1039675250649452,0.0,0.0,0.0,-0.0247657243162393,60.0,-23.41975212097168,-0.0,-1.141653527270137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,0.0001215067895827,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001279525022255,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,9.450528159504756e-05,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0001279525022255,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383728027344,0.0,0.0,0.000606951478403,289.0155639648437,294.1499938964844,261.0920104980469,260.5144958496094,264.3426818847656,261.146484375,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012946386123076,4.032263944964144e-08,0.0012945983326062,-0.1041575297713279,0.0,0.0,0.0,-0.0248022451996803,60.0,-23.471710205078125,-0.0,-1.1427650292716865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,0.000121553428471,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,0.0001280016149394,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,9.454155951971188e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0001280016149394,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0006071844836696,289.0086669921875,294.1499938964844,261.043701171875,260.4676208496094,264.30499267578125,261.09698486328125,287.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951354729011,4.038076184542661e-08,0.0012950950767844,-0.104307435452938,0.0,0.0,0.0,-0.0248310584574937,60.0,-23.520824432373047,-0.0,-1.1436423363875293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0001215869415318,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,0.0001280369033338,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,9.456762199988587e-05,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0001280369178857,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0006073518889024,289.00177001953125,294.1499938964844,260.996337890625,260.42169189453125,264.26715087890625,261.0487060546875,287.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954926351085,4.042252754743458e-08,0.0012954521225765,-0.1044151410460472,0.0,0.0,0.0,-0.0248517617583274,60.0,-23.565763473510746,-0.0,-1.1442730141197901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001216105883941,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0001280618016608,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,9.458601562073454e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2600402832031,0.0,0.0,0.0001280618016608,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,0.0006074699340388,288.9948425292969,294.1499938964844,260.95001220703125,260.37677001953125,264.2292175292969,261.0012512207031,287.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957444414496,4.04519866492592e-08,0.0012957040453329,-0.1044911071658134,0.0,0.0,0.0,-0.0248663667589426,60.0,-23.608129501342773,-0.0,-1.1447178849266493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.0001216247619595,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0001280767319258,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,9.459703869652004e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001280767319258,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,0.0006075407727621,288.9879455566406,294.1499938964844,260.904296875,260.3324890136719,264.191162109375,260.95458984375,287.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958955485373,4.046964718895652e-08,0.0012958551524206,-0.104536660015583,0.0,0.0,0.0,-0.0248751230537891,60.0,-23.647743225097656,-0.0,-1.1449846937239273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0001216329910675,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,0.0001280853903153,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,9.46034342632629e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001280854048673,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0006075818673707,288.98101806640625,294.1499938964844,260.8588562011719,260.2884826660156,264.1530456542969,260.90850830078125,287.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959832092747,4.0479893215206175e-08,0.0012959426967427,-0.1045630872249603,0.0,0.0,0.0,-0.024880202487111,60.0,-23.68536376953125,-0.0,-1.1451395209860493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,0.0001216351593029,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001280876895179,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,9.4605129561387e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001280876895179,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,0.0006075927522033,288.9740905761719,294.1499938964844,260.8136901855469,260.2447509765625,264.1148376464844,260.86297607421875,287.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960062595084,4.048259683031574e-08,0.0012959658633917,-0.1045700535178184,0.0,0.0,0.0,-0.0248815417289733,60.0,-23.720603942871094,-0.0,-1.145180306139082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,0.0001216327655129,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,0.0001280851574847,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.460326691623776e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,0.0001280851720366,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,0.0006075807614251,288.9671630859375,294.1499938964844,260.768798828125,260.2012939453125,264.0765380859375,260.8177185058594,287.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959807645529,4.047960544539819e-08,0.0012959402520209,-0.10456233471632,0.0,0.0,0.0,-0.0248800590634346,60.0,-23.754669189453125,-0.0,-1.1451351156210877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,0.0001216246891999,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,0.0001280766591662,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,9.459698048885912e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001280766591662,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0006075404235161,288.96026611328125,294.1499938964844,260.7241516113281,260.1581115722656,264.0381774902344,260.7727966308594,287.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958947336301,4.046952994940512e-08,0.0012958542210981,-0.1045363545417785,0.0,0.0,0.0,-0.0248750653117895,60.0,-23.78727149963379,-0.0,-1.144982917367088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,0.0001216119489981,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001280632423004,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23046875,0.0,0.0,9.45870706345886e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001280632423004,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,0.0006074767443351,288.9533386230469,294.1499938964844,260.6797790527344,260.1152038574219,263.999755859375,260.7281494140625,287.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957588769495,4.0453638661119846e-08,0.0012957184808328,-0.1044953763484954,0.0,0.0,0.0,-0.0248671881854534,60.0,-23.818660736083984,-0.0,-1.144742896030948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.000121593941003,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,0.0001280442811548,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,9.457307169213892e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,0.0001280442811548,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,0.000607386813499,288.9464111328125,294.1499938964844,260.6357116699219,260.07257080078125,263.9612731933594,260.6838073730469,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955670244991,4.0431196168810863e-08,0.0012955266283825,-0.1044375002384185,0.0,0.0,0.0,-0.024856062605977,60.0,-23.84869766235352,-0.0,-1.1444038960917169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,0.0001215718948515,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0001280210562981,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,9.455592226004228e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.00012802107085,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,0.0006072766846045,288.9394836425781,294.1499938964844,260.5918884277344,260.0302429199219,263.9227294921875,260.6396789550781,287.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.0403708823077984e-08,0.001295291702263,-0.1043666154146194,0.0,0.0,0.0,-0.0248424354940652,60.0,-23.877695083618164,-0.0,-1.1439888680797597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.0001215443626279,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.000127992068883,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,9.453450911678374e-05,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.000127992068883,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0006071391981095,288.9325561523437,294.1499938964844,260.5483703613281,259.9881896972656,263.8841247558594,260.595947265625,287.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012950387317687,4.0369386056227086e-08,0.001294998335652,-0.1042780950665474,0.0,0.0,0.0,-0.0248254220932722,60.0,-23.90517234802246,-0.0,-1.143470598208296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0001215131051139,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001279591524507,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.451019286643714e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0001279591524507,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0006069830269552,288.9256286621094,294.1499938964844,260.505126953125,259.9464416503906,263.8454895019531,260.5524597167969,287.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947055511176,4.0330419892598e-08,0.0012946652714163,-0.1041775941848754,0.0,0.0,0.0,-0.0248061046004295,60.0,-23.93159484863281,-0.0,-1.142882410931634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,0.0001214787043863,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962585449219,0.0,0.0,0.0001279229181818,290.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,9.448343189433216e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,0.0001279229327337,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,0.0006068111979402,288.918701171875,294.1499938964844,260.462158203125,259.90496826171875,263.80682373046875,260.5091857910156,287.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943390756845,4.02875350857812e-08,0.0012942987959831,-0.1040669828653335,0.0,0.0,0.0,-0.0247848462313413,60.0,-23.957151412963867,-0.0,-1.1422352486079041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001214394433191,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879272460937,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761474609375,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.0006066150963306,288.9117736816406,294.1499938964844,260.41949462890625,259.86376953125,263.7680969238281,260.4661865234375,287.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859645485573e-08,0.0012938803993165,-0.1039407700300216,0.0,0.0,0.0,-0.0247605871409177,60.0,-23.981653213500977,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0001213959621964,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,0.0001278357958653,290.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,9.441908332519232e-05,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001278357958653,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,0.0006063979235477,288.90484619140625,294.1499938964844,260.3771057128906,259.8228759765625,263.7293701171875,260.4236145019531,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293457346037,4.018439980768562e-08,0.001293417182751,-0.1038009747862815,0.0,0.0,0.0,-0.0247337203472852,60.0,-24.00460624694824,-0.0,-1.1406797284507777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,0.0001213493596878,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17498779296875,0.0,0.0,0.0001277867122553,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.438283450435848e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001277867268072,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0006061650929041,288.8979187011719,294.1499938964844,260.3349914550781,259.78228759765625,263.6905822753906,260.3812866210937,287.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929607182741,4.012630583360988e-08,0.0012929206714034,-0.1036511212587356,0.0,0.0,0.0,-0.0247049201279878,60.0,-24.02664375305176,-0.0,-1.1398039134746797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,0.000121300072351,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678771972656,0.0,0.0,0.0001277348201256,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16668701171875,0.0,0.0,9.434450475964697e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,0.0001277348201256,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.0006059189327061,288.8909912109375,294.1499938964844,260.2931823730469,259.7419738769531,263.6517944335937,260.33917236328125,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924356851726,4.006487230867607e-08,0.0012923956383019,-0.1034926548600196,0.0,0.0,0.0,-0.024674467742443,60.0,-24.04790496826172,-0.0,-1.1388782183985313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
