time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0001212465649587,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607971191406,0.0,0.0,0.0001276784751098,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,9.430288628209382e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,0.0001276784751098,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0006056516431272,288.8840637207031,294.1499938964844,260.2516784667969,259.7019348144531,263.6130065917969,260.2974548339844,287.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918654829263,3.9998177214783937e-08,0.0012918254360556,-0.1033205986022949,0.0,0.0,0.0,-0.024641403928399,60.0,-24.067989349365234,-0.0,-1.1378735820244401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,0.0001211906128446,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0001276195544051,290.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.425936150364578e-05,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,0.0001276195544051,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,0.0006053721299394,288.87713623046875,294.1499938964844,260.2104797363281,259.6622009277344,263.5741882324219,260.2559509277344,287.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912693200632,3.992843033984173e-08,0.0012912293896079,-0.1031406596302986,0.0,0.0,0.0,-0.0246068276464939,60.0,-24.087270736694336,-0.0,-1.1368234709152605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,0.0001211314738611,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,0.0001275572722079,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,9.421337017556652e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,0.0001275572867598,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0006050767260603,288.8702087402344,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906391639262,3.985471863643397e-08,0.0012905992334708,-0.1029504835605621,0.0,0.0,0.0,-0.0245702862739563,60.0,-24.105743408203125,-0.0,-1.1357141715961917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.000121069875604,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,0.0001274924143217,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,9.416545799467713e-05,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,0.0001274924143217,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915832519531,0.0,0.0,0.0006047690403647,288.8633117675781,294.1499938964844,260.1289367675781,259.5836486816406,263.4965515136719,260.1739196777344,287.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899828143417,3.9777937388407736e-08,0.0012899430003017,-0.1027523800730705,0.0,0.0,0.0,-0.0245322249829769,60.0,-24.12304878234864,-0.0,-1.1345593264877608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001210057089338,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.411555220140144e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,0.0001274248497793,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0006044484907761,288.8563842773437,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1333312988281,287.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-24.13965606689453,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.0001209388428833,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,0.0001273544330615,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.124267578125,0.0,0.0,9.406354365637526e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,0.0001273544330615,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0006041144952178,288.8494567871094,294.1499938964844,260.0486145019531,259.5062866210937,263.4189147949219,260.0931396484375,287.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885865289717,3.96146155878796e-08,0.0012885469477623,-0.1023309454321861,0.0,0.0,0.0,-0.0244512613862752,60.0,-24.15522575378418,-0.0,-1.1321046144985305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,0.0001208700414281,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.0001272819790756,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,9.401002898812294e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,0.0001272819790756,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0006037707789801,288.842529296875,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0532531738281,287.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878534616902,3.952885307967336e-08,0.0012878138804808,-0.1021096259355545,0.0,0.0,0.0,-0.024408746510744,60.0,-24.17008209228516,-0.0,-1.1308167557899652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.000120799682918,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112976074219,0.0,0.0,0.0001272078807232,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,9.395530651090668e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0001272078807232,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0006034193211235,288.83563232421875,294.1499938964844,259.96954345703125,259.4301452636719,263.3413391113281,260.0135803222656,287.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871037470176,3.9441154342512164e-08,0.0012870643986389,-0.1018832921981811,0.0,0.0,0.0,-0.024365272372961,60.0,-24.18434333801269,-0.0,-1.1295005464262438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,0.0001207271052408,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,0.0001271314540645,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.389885963173585e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0001271314540645,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581359863281,0.0,0.0,0.0006030568038113,288.8287048339844,294.1499938964844,259.9304504394531,259.3925170898437,263.30255126953125,259.97418212890625,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863304000347,3.935069514682255e-08,0.001286291051656,-0.1016498208045959,0.0,0.0,0.0,-0.0243204291909933,60.0,-24.197967529296875,-0.0,-1.1281436940180357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001206530068884,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,0.000127053426695,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,9.384122677147388e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,0.000127053426695,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0006026866612955,288.82177734375,294.1499938964844,259.8916931152344,259.3551940917969,263.2638244628906,259.9352111816406,287.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855408713221,3.9258338802028454e-08,0.0012855016393586,-0.1014114320278167,0.0,0.0,0.0,-0.0242746453732252,60.0,-24.210649490356445,-0.0,-1.126759201497407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001205774460686,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,0.0001269738568225,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,9.378245886182413e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0001269738568225,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,0.0006023092428222,288.8148803710937,294.1499938964844,259.8532409667969,259.3182067871094,263.22509765625,259.89654541015625,287.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847357429564,3.9164156362403446e-08,0.0012846966274082,-0.1011683195829391,0.0,0.0,0.0,-0.0242279563099145,60.0,-24.222715377807617,-0.0,-1.1253482767870085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,0.00012050064106,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001268929772777,290.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.372272324981168e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0001268929772777,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.0006019255961291,288.8079528808594,294.1499938964844,259.81512451171875,259.281494140625,263.1864318847656,259.8581848144531,287.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839173432439,3.9068424939614494e-08,0.0012838783441111,-0.1009211838245391,0.0,0.0,0.0,-0.0241804998368024,60.0,-24.234193801879883,-0.0,-1.123914969980433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001204227519338,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.0001268109626835,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,9.3662143626716e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,0.0001268109626835,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0006015364779159,288.8010559082031,294.1499938964844,259.7773132324219,259.2451171875,263.14776611328125,259.82012939453125,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830874184146,3.897133993291391e-08,0.0012830484192818,-0.1006705462932586,0.0,0.0,0.0,-0.0241323728114366,60.0,-24.245141983032227,-0.0,-1.1224624074657188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.000120343909657,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,0.0001267279294552,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.360082185594364e-05,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576477050781,0.0,0.0,0.0001267279440071,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,0.0006011427030898,288.79412841796875,294.1499938964844,259.7398376464844,259.20904541015625,263.1091613769531,259.78240966796875,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822473654523,3.8873075425271963e-08,0.0012822084827348,-0.1004168316721916,0.0,0.0,0.0,-0.0240836590528488,60.0,-24.25545883178711,-0.0,-1.1209930761424405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,0.0001202643616124,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0001266441686311,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.353894711239263e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0001266441686311,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180358886719,0.0,0.0,0.0006007453193888,288.7872314453125,294.1499938964844,259.7026672363281,259.1732788085937,263.0705871582031,259.7450256347656,287.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813997454941,3.877391918649664e-08,0.0012813609791919,-0.1001608073711395,0.0,0.0,0.0,-0.0240345057100057,60.0,-24.265283584594727,-0.0,-1.1195114524298333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0001201842969749,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,0.0001265598548343,290.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,9.347667219117284e-05,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,0.0001265598548343,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,0.0006003453745506,288.78033447265625,294.1499938964844,259.6658630371094,259.1378479003906,263.0320739746094,259.7079162597656,287.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805465376004,3.8674123459259135e-08,0.0012805078877136,-0.0999031066894531,0.0,0.0,0.0,-0.0239850338548421,60.0,-24.274635314941406,-0.0,-1.1180212311501236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001201038248836,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,0.0001264751190319,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.341408440377565e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,0.0005999433924444,288.7734069824219,294.1499938964844,259.6293334960937,259.10272216796875,262.9935913085937,259.671142578125,287.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.85738303521066e-08,0.0012796506052836,-0.0996440947055816,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.283559799194336,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,0.0001200231417897,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408630371094,0.0,0.0,0.0001263901503989,290.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,9.33513292693533e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0001263901503989,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,0.0005995403626002,288.7665100097656,294.1499938964844,259.5931701660156,259.0679016113281,262.9551696777344,259.6347351074219,287.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788294116035,3.847326013328711e-08,0.0012787909945473,-0.0993843674659729,0.0,0.0,0.0,-0.0238854605704545,60.0,-24.292036056518555,-0.0,-1.1150248013791497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,0.0001199424732476,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0001263051963178,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.32885886868462e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,0.0001263051963178,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0005991373909637,288.7596130371094,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372714783463386e-08,0.0012779315002262,-0.0991246700286865,0.0,0.0,0.0,-0.0238356180489063,60.0,-24.30013656616211,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.033447265625,0.0,0.0,0.0001198618774651,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0001262203295482,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,9.3225906312e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,0.0001262203295482,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.0005987348267808,288.7527160644531,294.1499938964844,259.5218505859375,258.9992370605469,262.87847900390625,259.5628662109375,287.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771111214533,3.8272261804195296e-08,0.0012770728208124,-0.0988651886582374,0.0,0.0,0.0,-0.0237858202308416,60.0,-24.30790901184082,-0.0,-1.112030361127836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0001197816745843,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001261358702322,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,9.3163522251416e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,0.0001261358702322,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0005983341834507,288.7458190917969,294.1499938964844,259.4866943359375,258.96539306640625,262.8402404785156,259.5274353027344,287.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762565165758,3.8172299099414886e-08,0.0012762183323502,-0.0986069664359092,0.0,0.0,0.0,-0.0237362664192914,60.0,-24.31536102294922,-0.0,-1.110542697801975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0001197019373648,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,0.0001260519056813,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,9.310150926467033e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0001260519056813,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0005979359266348,288.7388916015625,294.1499938964844,259.4518737792969,258.931884765625,262.8020324707031,259.4923095703125,287.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754069175571,3.807292259239149e-08,0.0012753688497468,-0.0983502268791198,0.0,0.0,0.0,-0.0236870013177394,60.0,-24.322540283203125,-0.0,-1.1090646268030468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,0.000119622942293,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,0.000125968712382,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,9.304006380261852e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.000125968712382,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,0.0005975412786938,288.73199462890625,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745651183649,3.7974455580069844e-08,0.00127452716697,-0.0980958268046379,0.0,0.0,0.0,-0.0236381888389587,60.0,-24.329490661621094,-0.0,-1.107601121930202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001195447111967,290.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,0.0001258863339899,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,9.297922224504872e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0001258863339899,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0005971505306661,288.72509765625,294.1499938964844,259.3832702636719,258.8658142089844,262.7258605957031,259.4231262207031,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737315846607,3.787695135315517e-08,0.0012736936332657,-0.0978438854217529,0.0,0.0,0.0,-0.023589851334691,60.0,-24.33621406555176,-0.0,-1.106152822671902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,0.0001194675787701,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.000125805119751,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9907531738281,0.0,0.0,9.29192319745198e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,0.000125805119751,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.0005967652541585,288.7182006835937,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890075683594,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729096924886,3.77808184737205e-08,0.0012728719739243,-0.0975954830646514,0.0,0.0,0.0,-0.0235421955585479,60.0,-24.3427848815918,-0.0,-1.104725839695675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,0.0001193916396005,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0001257251424249,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,9.286016575060783e-05,290.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,0.0001257251569768,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.0005963859148323,288.7113037109375,294.1499938964844,259.3160400390625,258.8010559082031,262.64996337890625,259.35528564453125,287.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721006060019,3.7686170628603584e-08,0.0012720628874376,-0.0973508954048156,0.0,0.0,0.0,-0.0234952773898839,60.0,-24.34919548034668,-0.0,-1.1033218783040868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001193171556224,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,0.0001256467076018,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.28022273001261e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,0.0001256467076018,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0005960137932561,288.70440673828125,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713068863376,3.7593327562035483e-08,0.0012712692841887,-0.0971109569072723,0.0,0.0,0.0,-0.0234492514282464,60.0,-24.355518341064453,-0.0,-1.1019454859706457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,0.0001192440468003,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001255697279702,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,9.274536569137126e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0001255697279702,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,0.0005956486565992,288.697509765625,294.1499938964844,259.2502136230469,258.7376403808594,262.5743713378906,259.2888488769531,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270527835004,3.7502207561601615e-08,0.0012704903492704,-0.0968754515051841,0.0,0.0,0.0,-0.0234040804207324,60.0,-24.36176490783692,-0.0,-1.1005954547727021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,0.0001191729315905,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637451171875,0.0,0.0,0.0001254948438145,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,9.269006113754584e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.0001254948438145,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0005952934152446,288.69061279296875,294.1499938964844,259.21783447265625,258.7064514160156,262.53668212890625,259.2561340332031,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697700876742,3.741357446074289e-08,0.0012697327183559,-0.0966463610529899,0.0,0.0,0.0,-0.0233601424843072,60.0,-24.36798858642578,-0.0,-1.0992830823397528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.962890625,0.0,0.0,0.0001191031915368,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,0.0001254214002983,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.0,0.0,9.26358115975745e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,0.0001254214002983,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,0.0005949450423941,288.6837158203125,294.1499938964844,259.1858215332031,258.6755676269531,262.4991149902344,259.2237854003906,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690268922597,3.732664666245e-08,0.0012689896393567,-0.0964216664433479,0.0,0.0,0.0,-0.0233170501887798,60.0,-24.37419891357422,-0.0,-1.0979967157709325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,0.000119035859825,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.0001253504888154,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,9.258344653062522e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.0001253505033673,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0005946087185293,288.67681884765625,294.1499938964844,259.1541748046875,258.6450500488281,262.46160888671875,259.1918334960937,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683095410466,3.7242731565356735e-08,0.0012682722881436,-0.0962047427892685,0.0,0.0,0.0,-0.023275451734662,60.0,-24.380449295043945,-0.0,-1.096755681828654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,0.0001189705944852,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001252817746717,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.253268945030868e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001252817746717,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,0.0005942826974205,288.669921875,294.1499938964844,259.12286376953125,258.6148376464844,262.4241943359375,259.16021728515625,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267614075914,3.7161385080253246e-08,0.0012675769394263,-0.0959944501519203,0.0,0.0,0.0,-0.0232351254671812,60.0,-24.38676643371582,-0.0,-1.0955533014112009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,0.000118908144941,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,0.0001252160000149,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,9.24841151572764e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0001252160000149,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.000593970704358,288.6630249023437,294.1499938964844,259.0919494628906,258.5849914550781,262.3868713378906,259.12890625,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669486459344,3.708354512355072e-08,0.0012669115094467,-0.0957932099699974,0.0,0.0,0.0,-0.0231965389102697,60.0,-24.3931884765625,-0.0,-1.094403287993373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.000118847558042,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0001251522044185,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278564453125,0.0,0.0,9.243698877980933e-05,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,0.0001251522044185,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,0.0005936680827289,288.6561279296875,294.1499938964844,259.0613708496094,258.55548095703125,262.34967041015625,259.0980224609375,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663030065596,3.7008028641594144e-08,0.0012662659864872,-0.095597967505455,0.0,0.0,0.0,-0.0231591034680604,60.0,-24.39974975585937,-0.0,-1.0932882332781449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.0001187899979413,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,0.0001250915956916,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,9.239221981260926e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0001250915956916,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0005933805950917,288.6492004394531,294.1499938964844,259.0311889648437,258.5263366699219,262.3125305175781,259.0674743652344,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656897306442,3.69362922469918e-08,0.0012656528269872,-0.095412477850914,0.0,0.0,0.0,-0.0231235399842262,60.0,-24.40648078918457,-0.0,-1.0922295246018621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.920654296875,0.0,0.0,0.0001187352245324,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,0.0001250339118996,289.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,9.23496190807782e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,0.0001250339118996,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,0.0005931069608777,288.6423034667969,294.1499938964844,259.0013732910156,258.4974975585937,262.2755126953125,259.03729248046875,287.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651061406359,3.6868026853653646e-08,0.0012650692369788,-0.0952359586954116,0.0,0.0,0.0,-0.023089699447155,60.0,-24.41343116760254,-0.0,-1.0912224723824693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.0001186838853755,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0001249798515345,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,9.230968862539156e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0001249798515345,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0005928505561314,288.6354064941406,294.1499938964844,258.971923828125,258.4690246582031,262.23858642578125,259.0074462890625,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645589886233,3.680403892758477e-08,0.0012645222013816,-0.0950704962015152,0.0,0.0,0.0,-0.0230579767376184,60.0,-24.420616149902344,-0.0,-1.0902789426836534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,0.0001186355002573,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,0.0001249288907274,289.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,9.227205737261102e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0001249289052793,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0005926088197156,288.6285095214844,294.1499938964844,258.9428405761719,258.44091796875,262.2017517089844,258.9779968261719,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640435015782,3.674373161288713e-08,0.0012640067143365,-0.0949145406484603,0.0,0.0,0.0,-0.0230280812829732,60.0,-24.428117752075195,-0.0,-1.0893901247754913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0001185908113257,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938293457031,0.0,0.0,0.0001248818298336,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,9.223730012308806e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,0.0001248818443855,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,0.000592385593336,288.62158203125,294.1499938964844,258.91412353515625,258.41314697265625,262.1650390625,258.9489440917969,287.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635672464966,3.6688028615117225e-08,0.0012635305756703,-0.0947704911231994,0.0,0.0,0.0,-0.0230004675686359,60.0,-24.43593978881836,-0.0,-1.0885694479156885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
