time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,0.000118549723993,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0001248385669896,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.220534411724655e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,0.0001248385669896,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507995605469,0.0,0.0,0.0005921803531236,288.6146850585937,294.1499938964844,258.88580322265625,258.3857421875,262.1284484863281,258.9202575683594,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631294084712,3.663681624743732e-08,0.0012630927376449,-0.0946380496025085,0.0,0.0,0.0,-0.022975081577897,60.0,-24.444135665893555,-0.0,-1.0878152068016789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,9.217643673764542e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0001247994368895,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.000591994728893,288.6077575683594,294.1499938964844,258.8578796386719,258.3586730957031,262.09197998046875,258.8919372558594,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.65904995192068e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.45273971557617,-0.0,-1.08713329893817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,0.0001184793291031,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001247644395334,289.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,9.215059253619984e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,0.0001247644395334,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,0.0005918287206441,288.600830078125,294.1499938964844,258.830322265625,258.3319702148437,262.0556030273437,258.86395263671875,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623792281374,3.654907843042565e-08,0.0012623426737263,-0.0944111347198486,0.0,0.0,0.0,-0.0229315869510173,60.0,-24.461769104003903,-0.0,-1.0865236532708877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.000118450509035,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,0.0001247340842382,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,9.212817531079054e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.0,0.0005916847730986,288.59393310546875,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620721245184,3.651315338970562e-08,0.0012620355701074,-0.0943182110786438,0.0,0.0,0.0,-0.0229137763381004,60.0,-24.47128677368164,-0.0,-1.0859950094754825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,0.0001184258362627,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0001247081090696,289.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,9.210898133460432e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,0.0001247081090696,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0005915614892728,288.5870056152344,294.1499938964844,258.7763977050781,258.2796325683594,261.9831848144531,258.8091735839844,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618091423064,3.648240110010192e-08,0.0012617727043107,-0.0942386761307716,0.0,0.0,0.0,-0.0228985324501991,60.0,-24.48130989074707,-0.0,-1.085542606915624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.050000000745058,0.0001184060092782,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.050000000745058,0.0001246872270712,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.0,0.050000000745058,9.209356358041988e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8429870605469,0.0,0.050000000745058,0.0001246872270712,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.050000000745058,0.0005914624780416,288.580078125,291.1499938964844,258.75,258.2539978027344,261.9471435546875,258.7823486328125,287.1782531738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615978484973,3.6457691976465874e-08,0.0012615614105015,-0.0941747575998306,0.0,0.0,0.0,-0.0228862818330526,60.0,-24.491905212402344,-0.0,-1.0851791643062825e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861572265625,0.6319019794464111,0.050000000745058,0.040846899151802,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.6319019794464111,0.050000000745058,0.0430137515068054,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.6319019794464111,0.050000000745058,0.0317698083817958,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.6319019794464111,0.050000000745058,0.0430137515068054,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778564453125,0.6319019794464111,0.050000000745058,0.2040387094020843,287.47564697265625,291.1499938964844,258.7240600585937,258.2286682128906,276.67681884765625,281.65545654296875,286.8125915527344,1.0,0.1097091436386108,0.0,0.0,1.0,1.0,-0.4350638687610626,2.3861906583988457e-07,0.4350636303424835,-0.1503175497055053,0.0,0.0,0.0,10.182747840881348,60.0,-1314.3773193359375,-0.0,12.27966594696045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.6301272511482239,0.050000000745058,0.0452406406402587,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.6301272511482239,0.050000000745058,0.047640573233366,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.6301272511482239,0.050000000745058,0.0351871624588966,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.6301272511482239,0.050000000745058,0.047640573233366,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.6301272511482239,0.050000000745058,0.225986361503601,286.27398681640625,291.1499938964844,258.6986694335937,258.2035522460937,280.62335205078125,290.6551513671875,285.7503356933594,1.0,0.1210856139659881,0.3173302412033081,0.3173302412033081,0.9883363246917723,1.0,-0.4820448756217956,0.0572145283222198,0.4248303472995758,-0.0985005274415016,0.0,0.0,0.0,12.516708374023438,60.0,-1704.7919921875,-0.0,16.680727005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.5977141261100769,0.050000000745058,0.0455396883189678,290.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.5977141261100769,0.050000000745058,0.0479554831981658,290.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.5977141261100769,0.050000000745058,0.0354197546839714,290.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.5977141261100769,0.050000000745058,0.0479554831981658,291.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.5977141261100769,0.050000000745058,0.2274801582098007,285.4318542480469,291.1499938964844,258.6737670898437,258.1787109375,280.7538757324219,291.19366455078125,285.13165283203125,1.0,0.1312960386276245,0.408880203962326,0.408880203962326,0.9825044870376588,1.0,-0.4852338135242462,0.1013410538434982,0.3838927447795868,-0.0548229068517684,0.0,0.0,0.0,16.273134231567383,60.0,-1591.96044921875,-0.0,19.96246719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5701597929000854,0.050000000745058,0.0456854067742824,290.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5701597929000854,0.050000000745058,0.0481089316308498,290.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5701597929000854,0.050000000745058,0.0355330929160118,290.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5701597929000854,0.050000000745058,0.0481089316308498,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5701597929000854,0.050000000745058,0.2282080650329589,284.9032287597656,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166748046875,284.6728820800781,1.0,0.1405767053365707,0.4899718761444092,0.4899718761444092,0.9766725897789,1.0,-0.4867866337299347,0.1420290172100067,0.344757616519928,-0.0143995936959981,0.0,0.0,0.0,20.052261352539062,60.0,-1437.8836669921875,-0.0,23.184410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989501953125,305.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1932884898470104e-20,-1.1932884898470104e-20,-0.0,0.0,0.0,0.0,0.0,-6.968657263087315e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.5485910177230835,0.050000000745058,0.0458225682377815,290.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.5485910177230835,0.050000000745058,0.0482533685863018,290.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.5485910177230835,0.050000000745058,0.0356397740542888,290.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.5485910177230835,0.050000000745058,0.0482533685863018,291.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53564453125,0.5485910177230835,0.050000000745058,0.2288932055234909,284.49725341796875,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.21173095703125,284.38702392578125,1.0,0.1489744484424591,0.5340122580528259,0.5340122580528259,0.9708407521247864,1.0,-0.4882481098175049,0.1631663292646408,0.3250817954540252,0.0065327640622854,0.0,0.0,1.0,23.72174835205078,60.0,-757.1618041992188,-1763.747314453125,26.33439445495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9303283691406,287.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,3528.115234375,18000.0,0.0,0.0,0.0411952994763851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5413386821746826,0.541341245174408,-2.577666691649938e-06,0.0,4.180799078312703e-05,0.0,0.0,18.55729103088379,0.0,0.0,0.0,0.3350038528442383,4.0,0.0,1.0
367560,290.4913635253906,297.1499938964844,293.1499938964844,0.0009377850801683,-88.95565795898438,285.6181335449219,0.5319677591323853,0.050000000745058,0.0459535494446754,290.41357421875,297.1499938964844,293.1499938964844,0.001015287823975,-101.4162826538086,285.7388610839844,0.5319677591323853,0.050000000745058,0.0483913011848926,290.1078186035156,297.1499938964844,293.1499938964844,0.0010584292467683,-78.0886001586914,285.5556640625,0.5319677591323853,0.050000000745058,0.0357416495680809,290.341796875,297.1499938964844,293.1499938964844,0.0010362324537709,-103.5084228515625,285.7650146484375,0.5319677591323853,0.050000000745058,0.0483913011848926,291.2074584960937,297.1499938964844,293.1499938964844,0.0007850002730265,-371.9577331542969,285.4537353515625,0.5319677591323853,0.050000000745058,0.2295475006103515,284.4237670898437,291.1499938964844,258.60223388671875,258.105712890625,280.0440979003906,291.2078552246094,284.51123046875,1.0,0.1565367579460144,0.5481467247009277,0.5481467247009277,0.9766725897789,1.0,-0.4896438419818878,0.1689285188913345,0.3207153379917145,0.012130637653172,0.0,0.0,1.0,27.22678565979004,60.0,365.3333129882813,-5723.32373046875,29.364910125732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.81646728515625,301.3981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,8272.8310546875,18000.0,0.0,0.0,0.1297910213470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9224691390991212,0.9224761724472046,-7.038278454274405e-06,0.0,0.000131721390062,0.0,0.0,87.3902359008789,0.0,0.0,0.0,0.5224944949150085,4.0,0.0,1.0
367620,290.4995422363281,297.1499938964844,293.1499938964844,0.00156483752653,-145.41041564941406,287.1706848144531,0.5191973447799683,0.050000000745058,0.0460771135985851,290.41925048828125,297.1499938964844,293.1499938964844,0.0016653866041451,-162.96287536621094,287.32696533203125,0.5191973447799683,0.050000000745058,0.0485214181244373,290.11492919921875,297.1499938964844,293.1499938964844,0.0016513924347236,-119.35245513916016,287.2675476074219,0.5191973447799683,0.050000000745058,0.0358377546072006,290.3479309082031,297.1499938964844,293.1499938964844,0.0017007844289764,-166.4264678955078,287.3788452148437,0.5191973447799683,0.050000000745058,0.0485214181244373,291.2113952636719,297.1499938964844,293.1499938964844,0.0012686130357906,-588.8565673828125,286.748046875,0.5191973447799683,0.050000000745058,0.2301647216081619,284.93170166015625,291.1499938964844,258.5794677734375,258.0819396972656,279.7733459472656,291.2096862792969,285.4073486328125,1.0,0.1633162647485733,0.5585774779319763,0.5585774779319763,0.9825044870376588,1.0,-0.4909605085849762,0.173019602894783,0.3179409205913543,0.0160710737109184,0.0,0.0,1.0,30.533109664916992,60.0,1667.385009765625,-5646.8046875,32.23957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5355224609375,300.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,12272.490234375,18000.0,0.0,0.0,0.1441835016012191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1266613006591797,1.1266717910766602,-1.0483629012014715e-05,0.0,0.0001463279186282,0.0,0.0,159.0195770263672,0.0,0.0,0.0,0.6252586841583252,4.0,0.0,1.0
367680,290.5160827636719,297.1499938964844,293.1499938964844,0.0020604580640792,-186.51808166503903,288.841552734375,0.5093174576759338,0.050000000745058,0.0461923442780971,290.43115234375,297.1499938964844,293.1499938964844,0.0021869358606636,-208.4605712890625,289.0340576171875,0.5093174576759338,0.050000000745058,0.0486427657306194,290.1289367675781,297.1499938964844,293.1499938964844,0.0022324935998767,-157.1725616455078,289.07666015625,0.5093174576759338,0.050000000745058,0.0359273813664913,290.36041259765625,297.1499938964844,293.1499938964844,0.0022351203951984,-213.0490264892578,289.1058959960937,0.5093174576759338,0.050000000745058,0.0486427657306194,291.221923828125,297.1499938964844,293.1499938964844,0.0016383919864892,-740.87890625,288.2191467285156,0.5093174576759338,0.050000000745058,0.230740338563919,285.8168640136719,291.1499938964844,258.55718994140625,258.0584716796875,279.58819580078125,291.2181396484375,286.1722717285156,1.0,0.16937056183815,0.5663132071495056,0.5663132071495056,0.9883363246917723,1.0,-0.492188423871994,0.175987035036087,0.316201388835907,0.0189014822244644,0.0,0.0,1.0,33.616451263427734,60.0,1781.6224365234375,-5822.98779296875,34.93423843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.59344482421875,301.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,14797.685546875,18000.0,0.0,0.0,0.1648299247026443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2372547388076782,1.2372673749923706,-1.2642253750527743e-05,0.0,0.0001672814250923,0.0,0.0,210.5875701904297,0.0,0.0,0.0,0.6809278726577759,4.0,0.0,1.0
367740,290.5371398925781,297.1499938964844,293.1499938964844,0.0025254748761653,-224.4879302978516,290.1766967773437,0.5015422701835632,0.050000000745058,0.0462987683713436,290.4468994140625,297.1499938964844,293.1499938964844,0.0026795992162078,-250.7672119140625,290.4078674316406,0.5015422701835632,0.050000000745058,0.048754833638668,290.1468811035156,297.1499938964844,293.1499938964844,0.0027822693809866,-192.2736358642578,290.541748046875,0.5015422701835632,0.050000000745058,0.0360101535916328,290.3768310546875,297.1499938964844,293.1499938964844,0.002740069758147,-256.3972473144531,290.4977722167969,0.5015422701835632,0.050000000745058,0.048754833638668,291.2364807128906,297.1499938964844,293.1499938964844,0.0019821948371827,-880.407470703125,289.3718566894531,0.5015422701835632,0.050000000745058,0.2312719374895095,286.4388427734375,291.1499938964844,258.53546142578125,258.0353088378906,279.4606018066406,291.23150634765625,286.69561767578125,1.0,0.1747587919235229,0.5720768570899963,0.5720768570899963,0.9941681623458862,1.0,-0.4933224618434906,0.1781802326440811,0.3151422441005707,0.0209710970520973,0.0,0.0,1.0,36.46402359008789,60.0,1684.064453125,-5926.56005859375,37.43468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7736511230469,301.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16253.12109375,18000.0,0.0,0.0,0.1839766353368759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2966762781143188,1.2966901063919067,-1.388573491567513e-05,0.0,0.000186712903087,0.0,0.0,242.40969848632807,0.0,0.0,0.0,0.7108132243156433,4.0,0.0,1.0
367800,290.5605163574219,297.1499938964844,293.1499938964844,0.002965671243146,-259.4200744628906,291.3111572265625,0.4952698349952698,0.050000000745058,0.0463962405920028,290.46484375,297.1499938964844,293.1499938964844,0.0031484789215028,-289.8245849609375,291.5806579589844,0.4952698349952698,0.050000000745058,0.0488574765622615,290.1668701171875,297.1499938964844,293.1499938964844,0.0033065816387534,-224.6400909423828,291.7975158691406,0.4952698349952698,0.050000000745058,0.0360859632492065,290.3955993652344,297.1499938964844,293.1499938964844,0.0032206948380917,-296.37481689453125,291.6866760253906,0.4952698349952698,0.050000000745058,0.0488574765622615,291.25341796875,297.1499938964844,293.1499938964844,0.0023067195434123,-1009.0372314453124,290.3390808105469,0.4952698349952698,0.050000000745058,0.2317588329315185,286.9285583496094,291.1499938964844,258.5142517089844,258.0124816894531,279.3720397949219,291.2476806640625,287.15753173828125,1.0,0.1795396506786346,0.5764017701148987,0.5764017701148987,1.0,1.0,-0.4943611025810241,0.1798302382230758,0.3145308792591095,0.0225105881690979,0.0,0.0,1.0,39.0720329284668,60.0,1561.06640625,-6028.76025390625,39.73470687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.041015625,301.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17058.95703125,19080.0,0.0,0.0,0.201801061630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328432321548462,1.328446865081787,-1.4574196029570883e-05,0.0,0.0002048024325631,0.0,0.0,260.6596374511719,0.0,0.0,0.0,0.7417764663696289,4.0,0.0,1.0
367860,290.585205078125,297.1499938964844,293.1499938964844,0.003374932333827,-290.4471740722656,292.3326416015625,0.4900615811347961,0.050000000745058,0.046484887599945,290.48419189453125,297.1499938964844,293.1499938964844,0.0035877658519893,-324.6708068847656,292.638916015625,0.4900615811347961,0.050000000745058,0.0489508248865604,290.1881103515625,297.1499938964844,293.1499938964844,0.0038008643314242,-253.57354736328125,292.930908203125,0.4900615811347961,0.050000000745058,0.0361549109220504,290.4158935546875,297.1499938964844,293.1499938964844,0.0036714018788188,-332.01416015625,292.75885009765625,0.4900615811347961,0.050000000745058,0.0489508248865604,291.2718200683594,297.1499938964844,293.1499938964844,0.0026049024891108,-1122.768798828125,291.2101135253906,0.4900615811347961,0.050000000745058,0.2322016358375549,287.38055419921875,291.1499938964844,258.4935607910156,257.9899597167969,279.3089904785156,291.2656555175781,287.60009765625,1.0,0.1837708204984665,0.5795263648033142,0.5795263648033142,1.0,1.0,-0.4953057169914245,0.1811188906431198,0.3141868412494659,0.0237011704593896,0.0,0.0,1.0,41.44391632080078,60.0,1452.6102294921875,-6151.8837890625,41.83475112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3830871582031,302.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18227.373046875,19080.0,0.0,0.0,0.218267560005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731729984283447,1.3731884956359863,-1.5572424672427587e-05,0.0,0.0002215138229075,0.0,0.0,287.89324951171875,0.0,0.0,0.0,0.751032292842865,4.0,0.0,1.0
367920,290.6106872558594,297.1499938964844,293.1499938964844,0.0037571445573121,-317.8447570800781,293.2701110839844,0.4856112897396087,0.050000000745058,0.0465650372207164,290.5044250488281,297.1499938964844,293.1499938964844,0.004001832101494,-355.596923828125,293.6114196777344,0.4856112897396087,0.050000000745058,0.0490352250635623,290.21002197265625,297.1499938964844,293.1499938964844,0.0042708697728812,-279.32574462890625,293.971435546875,0.4856112897396087,0.050000000745058,0.0362172499299049,290.4371643066406,297.1499938964844,293.1499938964844,0.0040967753157019,-363.61663818359375,293.7431640625,0.4856112897396087,0.050000000745058,0.0490352250635623,291.2911376953125,297.1499938964844,293.1499938964844,0.0028787567280232,-1222.5567626953125,292.01300048828125,0.4856112897396087,0.050000000745058,0.2326020002365112,287.81793212890625,291.1499938964844,258.4734191894531,257.9678039550781,279.2646179199219,291.28472900390625,288.0311889648437,1.0,0.1875076740980148,0.5818699598312378,0.5818699598312378,1.0,1.0,-0.4961597919464111,0.1821222007274627,0.3140375912189483,0.0246181786060333,0.0,0.0,1.0,43.58843231201172,48.0,1358.2750244140625,-6274.2294921875,43.74022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7930603027344,302.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18629.904296875,19080.0,0.0,0.0,0.2333011180162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38825261592865,1.3882685899734497,-1.591632462805137e-05,0.0,0.0002367709676036,0.0,0.0,297.48248291015625,0.0,0.0,0.0,0.7585986256599426,4.0,0.0,1.0
367980,290.6365966796875,297.1499938964844,293.1499938964844,0.004113495349884,-341.8017578125,294.135009765625,0.4835648834705353,0.050000000745058,0.0466027669608593,290.52508544921875,297.1499938964844,293.1499938964844,0.0043920171447098,-382.7986755371094,294.5097351074219,0.4835648834705353,0.050000000745058,0.0490749590098857,290.23223876953125,297.1499938964844,293.1499938964844,0.0047186482697725,-302.0617370605469,294.9316711425781,0.4835648834705353,0.050000000745058,0.0362465977668762,290.45904541015625,297.1499938964844,293.1499938964844,0.0044981217943131,-391.3794860839844,294.65142822265625,0.4835648834705353,0.050000000745058,0.0490749590098857,291.3110046386719,297.1499938964844,293.1499938964844,0.0031291639897972,-1309.2525634765625,292.75738525390625,0.4835648834705353,0.050000000745058,0.232790470123291,288.242919921875,291.1499938964844,258.45379638671875,257.9460144042969,279.23321533203125,291.304443359375,288.4496459960937,1.0,0.1889199018478393,0.5836318135261536,0.5836318135261536,1.0,1.0,-0.4965620636940002,0.1827897280454635,0.3137723207473755,0.0252616629004478,0.0,0.0,1.0,44.59820938110352,48.0,1277.880859375,-6402.3623046875,44.63958358764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2614440917969,302.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18842.76171875,19080.0,0.0,0.0,0.2468712776899337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961609601974487,1.396177053451538,-1.6098176274681464e-05,0.0,0.0002505429729353,0.0,0.0,302.59539794921875,0.0,0.0,0.0,0.762566328048706,4.0,0.0,1.0
368040,290.6627197265625,297.1499938964844,293.1499938964844,0.0044479644857347,-362.764404296875,294.9354553222656,0.483323186635971,0.050000000745058,0.046607244759798,290.54595947265625,297.1499938964844,293.1499938964844,0.0047626104205846,-406.7630920410156,295.3425598144531,0.483323186635971,0.050000000745058,0.0490796715021133,290.25445556640625,297.1499938964844,293.1499938964844,0.0051491670310497,-322.1722412109375,295.8211364746094,0.483323186635971,0.050000000745058,0.0362500809133052,290.4812316894531,297.1499938964844,293.1499938964844,0.0048797503113746,-415.8000793457031,295.4924621582031,0.483323186635971,0.050000000745058,0.0490796715021133,291.3310852050781,297.1499938964844,293.1499938964844,0.0033592761028558,-1384.6329345703125,293.4500732421875,0.483323186635971,0.050000000745058,0.2328128367662429,288.65545654296875,291.1499938964844,258.4347229003906,257.924560546875,279.2108764648437,291.324462890625,288.8564147949219,1.0,0.1889583170413971,0.5849657654762268,0.5849657654762268,1.0,1.0,-0.4966098964214325,0.1832049340009689,0.3134049475193023,0.0256970915943384,0.0,0.0,1.0,44.71834182739258,36.0,1211.5494384765625,-6537.11083984375,44.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.77911376953125,303.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.078125,19080.0,0.0,0.0,0.2589614689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400315761566162,1.400331974029541,-1.619413342268672e-05,0.0,0.0002628129732329,0.0,0.0,305.30499267578125,0.0,0.0,0.0,0.7646507620811462,4.0,0.0,1.0
368100,290.6889953613281,297.1499938964844,293.1499938964844,0.0047622332349419,-380.9918212890625,295.67901611328125,0.4845329821109772,0.050000000745058,0.0465848706662654,290.5668029785156,297.1499938964844,293.1499938964844,0.0051161074079573,-427.8223876953125,296.1178283691406,0.4845329821109772,0.050000000745058,0.0490561127662658,290.27642822265625,297.1499938964844,293.1499938964844,0.0055655217729508,-339.9359130859375,296.6483764648437,0.4845329821109772,0.050000000745058,0.0362326763570308,290.5035400390625,297.1499938964844,293.1499938964844,0.0052439644932746,-437.2080078125,296.27423095703125,0.4845329821109772,0.050000000745058,0.0490561127662658,291.3511657714844,297.1499938964844,293.1499938964844,0.0035712125245481,-1449.9388427734375,294.09765625,0.4845329821109772,0.050000000745058,0.2327010631561279,289.0570678710937,291.1499938964844,258.4161682128906,257.90350341796875,279.19488525390625,291.34454345703125,289.2532653808594,1.0,0.187768206000328,0.5859880447387695,0.5859880447387695,1.0,1.0,-0.4963715672492981,0.1834280490875244,0.3129435181617737,0.0259773191064596,0.0,0.0,1.0,44.120079040527344,36.0,1158.20556640625,-6678.08837890625,44.21322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33697509765625,303.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.38671875,20160.0,0.0,0.0,0.2695710361003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402504801750183,1.402521014213562,-1.6244803191511892e-05,0.0,0.0002735803136602,0.0,0.0,306.7389831542969,0.0,0.0,0.0,0.7807488441467285,4.0,0.0,1.0
368160,290.7148132324219,297.1499938964844,293.1499938964844,0.0050606084987521,-396.92083740234375,296.3739013671875,0.4870286583900451,0.050000000745058,0.0465391688048839,290.5874328613281,297.1499938964844,293.1499938964844,0.005454774480313,-446.2784118652344,296.8423767089844,0.4870286583900451,0.050000000745058,0.0490079857409,290.29803466796875,297.1499938964844,293.1499938964844,0.0059699807316064,-355.5790100097656,297.4206848144531,0.4870286583900451,0.050000000745058,0.0361971296370029,290.5259094238281,297.1499938964844,293.1499938964844,0.0055927271023392,-455.8973693847656,297.0035095214844,0.4870286583900451,0.050000000745058,0.0490079857409,291.37109375,297.1499938964844,293.1499938964844,0.0037672657053917,-1506.3917236328125,294.7060546875,0.4870286583900451,0.050000000745058,0.2324727773666381,289.4498291015625,291.1499938964844,258.3981628417969,257.8828430175781,279.1833801269531,291.364501953125,289.64312744140625,1.0,0.1854914277791977,0.586778998374939,0.586778998374939,1.0,1.0,-0.4958846569061279,0.1834972351789474,0.3123874068260193,0.026135466992855,0.0,0.0,1.0,42.89776611328125,25.0,1121.08154296875,-6838.0732421875,43.1252555847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92352294921875,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,19787.822265625,20160.0,0.0,0.0,0.2787497341632843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307448863983154,1.4307618141174316,-1.6905582015169784e-05,0.0,0.0002828955475706,0.0,0.0,325.6437072753906,0.0,0.0,0.0,0.7816566228866577,4.0,0.0,1.0
368220,290.73980712890625,297.1499938964844,293.1499938964844,0.0053437105379998,-410.6871032714844,297.0273132324219,0.4905518293380737,0.050000000745058,0.046476274728775,290.6077880859375,297.1499938964844,293.1499938964844,0.0057789143174886,-462.268798828125,297.5225830078125,0.4905518293380737,0.050000000745058,0.0489417538046836,290.3191833496094,297.1499938964844,293.1499938964844,0.0063629373908042,-369.21923828125,298.144775390625,0.4905518293380737,0.050000000745058,0.0361482128500938,290.54833984375,297.1499938964844,293.1499938964844,0.0059260930866003,-472.0068359375,297.6864624023437,0.4905518293380737,0.050000000745058,0.0489417538046836,291.3907165527344,297.1499938964844,293.1499938964844,0.0039481739513576,-1554.494140625,295.2811279296875,0.4905518293380737,0.050000000745058,0.2321586161851883,289.8374328613281,291.1499938964844,258.38067626953125,257.8625793457031,279.1750793457031,291.3842468261719,290.02850341796875,1.0,0.1824038624763488,0.5873997211456299,0.5873997211456299,1.0,1.0,-0.4952145516872406,0.1834534257650375,0.3117611110210418,0.0262035522609949,0.0,0.0,1.0,41.21551132202149,25.0,1091.5966796875,-6990.88330078125,41.631324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5336303710937,304.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,19966.158203125,20160.0,0.0,0.0,0.2864941954612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437177658081055,1.4371947050094604,-1.705794238660019e-05,0.0,0.0002907551825046,0.0,0.0,330.055908203125,0.0,0.0,0.0,0.7848809957504272,4.0,0.0,1.0
368280,290.76385498046875,297.1499938964844,293.1499938964844,0.0056118755601346,-422.4713745117188,297.6429138183594,0.4951333999633789,0.050000000745058,0.0463984720408916,290.6278076171875,297.1499938964844,293.1499938964844,0.0060883881524205,-475.9788208007813,298.1620483398437,0.4951333999633789,0.050000000745058,0.0488598272204399,290.3398132324219,297.1499938964844,293.1499938964844,0.0067440937273204,-381.0062255859375,298.8244934082031,0.4951333999633789,0.050000000745058,0.0360877029597759,290.5703430175781,297.1499938964844,293.1499938964844,0.0062453928403556,-485.8331298828125,298.3279724121094,0.4951333999633789,0.050000000745058,0.0488598272204399,291.4100036621094,297.1499938964844,293.1499938964844,0.004114584531635,-1594.9442138671875,295.82568359375,0.4951333999633789,0.050000000745058,0.2317699790000915,290.2194519042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690673828125,291.40362548828125,290.4078063964844,1.0,0.1785317361354828,0.5878921747207642,0.5878921747207642,1.0,1.0,-0.4943855702877044,0.1833178699016571,0.3110677003860473,0.0261999946087598,0.0,0.0,1.0,39.13447952270508,25.0,1067.34716796875,-7144.40625,39.788700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15875244140625,305.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.8203125,20160.0,0.0,0.0,0.2928524315357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405087232589722,1.4405258893966677,-1.713710844342131e-05,0.0,0.000297207996482,0.0,0.0,332.35626220703125,0.0,0.0,0.0,0.7865497469902039,4.0,0.0,1.0
368340,290.7869567871094,297.1499938964844,293.1499938964844,0.0058726649731397,-432.8926696777344,298.2236633300781,0.4989738762378692,0.050000000745058,0.0463373959064483,290.6474609375,297.1499938964844,293.1499938964844,0.0063913781195878,-488.1023864746094,298.7637939453125,0.4989738762378692,0.050000000745058,0.0487955063581466,290.3599548339844,297.1499938964844,293.1499938964844,0.0071226391009986,-391.4878845214844,299.46319580078125,0.4989738762378692,0.050000000745058,0.0360401943325996,290.59161376953125,297.1499938964844,293.1499938964844,0.006558820605278,-498.0657043457031,298.9319152832031,0.4989738762378692,0.050000000745058,0.0487955063581466,291.4288330078125,297.1499938964844,293.1499938964844,0.0042722960934042,-1630.222412109375,296.3420715332031,0.4989738762378692,0.050000000745058,0.2314648777246475,290.5957336425781,291.1499938964844,258.3473205566406,257.8232421875,279.16485595703125,291.422607421875,290.7818603515625,1.0,0.1756936758756637,0.5883132219314575,0.5883132219314575,1.0,1.0,-0.4937346279621124,0.183219701051712,0.3105149269104004,0.0262067522853612,0.0,0.0,1.0,37.50069046020508,25.0,1047.7794189453125,-7301.2294921875,38.34626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7913513183594,306.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,20107.37109375,20160.0,0.0,0.0,0.2978757619857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422509670257568,1.442268133163452,-1.7178586858790368e-05,0.0,0.0003023060271516,0.0,0.0,333.56365966796875,0.0,0.0,0.0,0.7874224781990051,4.0,0.0,1.0
368400,290.8091125488281,297.1499938964844,293.1499938964844,0.0061229784041643,-441.8385009765625,298.7724914550781,0.5024084448814392,0.050000000745058,0.0462861396372318,290.6667175292969,297.1499938964844,293.1499938964844,0.0066840890794992,-498.5097351074219,299.33087158203125,0.5024084448814392,0.050000000745058,0.0487415306270122,290.3795471191406,297.1499938964844,293.1499938964844,0.007494137622416,-400.5667419433594,300.0639953613281,0.5024084448814392,0.050000000745058,0.0360003300011158,290.6120910644531,297.1499938964844,293.1499938964844,0.0068633873015642,-508.6257934570313,299.5015869140625,0.5024084448814392,0.050000000745058,0.0487415306270122,291.4471740722656,297.1499938964844,293.1499938964844,0.0044195153750479,-1659.8896484375,296.8330383300781,0.5024084448814392,0.050000000745058,0.2312088459730148,290.9673156738281,291.1499938964844,258.3314514160156,257.8042297363281,279.16192626953125,291.44110107421875,291.15142822265625,1.0,0.1731507182121276,0.5886853933334351,0.5886853933334351,1.0,1.0,-0.4931884407997131,0.1831415146589279,0.310046911239624,0.0262203812599182,0.0,0.0,1.0,36.12971496582031,25.0,1031.55908203125,-7459.23046875,37.138710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.424072265625,306.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.62890625,21240.0,0.0,0.0,0.3016291260719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443156599998474,1.4431737661361694,-1.7200165530084632e-05,0.0,0.0003061152237933,0.0,0.0,334.1923522949219,0.0,0.0,0.0,0.8028760552406311,4.0,0.0,1.0
368460,290.8303527832031,297.1499938964844,293.1499938964844,0.0063630705699324,-449.4142456054688,299.2917785644531,0.5056188702583313,0.050000000745058,0.0462410561740398,290.68560791015625,297.1499938964844,293.1499938964844,0.006966468412429,-507.31640625,299.8656921386719,0.5056188702583313,0.050000000745058,0.0486940592527389,290.398681640625,297.1499938964844,293.1499938964844,0.0078583722934126,-408.3369445800781,300.6296081542969,0.5056188702583313,0.050000000745058,0.0359652675688266,290.6317443847656,297.1499938964844,293.1499938964844,0.0071590254083275,-517.622314453125,300.0395812988281,0.5056188702583313,0.050000000745058,0.0486940592527389,291.46502685546875,297.1499938964844,293.1499938964844,0.0045569343492388,-1684.4144287109375,297.3007202148437,0.5056188702583313,0.050000000745058,0.2309836596250534,291.3349609375,291.1499938964844,258.3161315917969,257.78564453125,279.1597900390625,291.4591064453125,291.51812744140625,1.0,0.1708804070949554,0.5890129804611206,0.5890129804611206,0.999778687953949,1.0,-0.4927080571651459,0.1830747574567794,0.3096333146095276,0.0262359175831079,0.0,0.0,0.9626248478889464,34.92394256591797,25.0,1022.2666015625,-7627.86083984375,36.07881546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0479431152344,307.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,21102.62890625,21240.0,0.0,0.0,0.3042172193527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46394681930542,1.463964581489563,-1.7786549506126903e-05,0.0,0.0003087417862843,0.0,0.0,350.0024108886719,0.0,0.0,0.0,0.7992949485778809,4.0,0.0,1.0
368520,290.8507385253906,297.1499938964844,293.1499938964844,0.0065920422784984,-455.6532897949219,299.7838439941406,0.5086166262626648,0.050000000745058,0.0462013185024261,290.7042236328125,297.1499938964844,293.1499938964844,0.0072369785048067,-514.5514526367188,300.3704528808594,0.5086166262626648,0.050000000745058,0.0486522130668163,290.41729736328125,297.1499938964844,293.1499938964844,0.0082134483382105,-414.8302307128906,301.16229248046875,0.5086166262626648,0.050000000745058,0.0359343588352203,290.6505432128906,297.1499938964844,293.1499938964844,0.0074444571509957,-525.094482421875,300.5482482910156,0.5086166262626648,0.050000000745058,0.0486522130668163,291.4823608398437,297.1499938964844,293.1499938964844,0.0046844193711876,-1703.9456787109375,297.7474365234375,0.5086166262626648,0.050000000745058,0.2307851463556289,291.70050048828125,291.1499938964844,258.3013610839844,257.7675170898437,279.1582946777344,291.47662353515625,291.881591796875,1.0,0.1688515990972519,0.589311420917511,0.589311420917511,0.999557375907898,1.0,-0.4922845959663391,0.1830183416604995,0.3092662394046783,0.0262533780187368,0.0,0.0,0.8893428444862366,33.861053466796875,25.0,1006.02099609375,-7760.8515625,35.14617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6639099121094,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,22066.865234375,21240.0,0.0,0.0,0.3056435585021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242035150527954,1.4242208003997805,-1.7307580492342822e-05,0.0,0.0003101893526036,0.0,0.0,328.3783569335937,0.0,0.0,0.0,0.7793276309967041,4.0,0.0,1.0
368580,290.8703308105469,297.1499938964844,293.1499938964844,0.006812204606831,-460.9136657714844,300.24810791015625,0.5114110708236694,0.050000000745058,0.0461662001907825,290.7225952148437,297.1499938964844,293.1499938964844,0.0074979565106332,-520.6190185546875,300.8448486328125,0.5114110708236694,0.050000000745058,0.0486152321100235,290.4355163574219,297.1499938964844,293.1499938964844,0.0085620963945984,-420.3743286132813,301.6624450683594,0.5114110708236694,0.050000000745058,0.035907045006752,290.6685485839844,297.1499938964844,293.1499938964844,0.0077223372645676,-531.4553833007812,301.0274963378906,0.5114110708236694,0.050000000745058,0.0486152321100235,291.4991760253906,297.1499938964844,293.1499938964844,0.0048036104999482,-1719.7933349609375,298.1714172363281,0.5114110708236694,0.050000000745058,0.230609729886055,292.0580139160156,291.1499938964844,258.287109375,257.74981689453125,279.1571960449219,291.4935913085937,292.2322692871094,1.0,0.1670364141464233,0.5895888805389404,0.5895888805389404,0.9993360638618468,1.0,-0.4919103682041168,0.1829722076654434,0.3089381754398346,0.0262736100703477,0.0,0.0,0.7929754257202148,32.92178726196289,25.0,971.8406372070312,-7847.14453125,34.32331466674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2713317871094,308.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23511.916015625,21240.0,0.0,0.0,0.3059323728084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3184586763381958,1.318474531173706,-1.5873220036155544e-05,0.0,0.0003104824572801,0.0,0.0,272.9631652832031,0.0,0.0,0.0,0.728026807308197,4.0,0.0,1.0
368640,290.8890686035156,297.1499938964844,293.1499938964844,0.0070284665562212,-465.7265319824219,300.68328857421875,0.514009952545166,0.050000000745058,0.0461350977420806,290.7404479980469,297.1499938964844,293.1499938964844,0.0077561070211231,-526.1766357421875,301.2889099121094,0.514009952545166,0.050000000745058,0.0485824830830097,290.4533386230469,297.1499938964844,293.1499938964844,0.0089111197739839,-425.4532165527344,302.1300964355469,0.514009952545166,0.050000000745058,0.0358828566968441,290.6857604980469,297.1499938964844,293.1499938964844,0.0079986145719885,-537.3156127929688,301.476806640625,0.514009952545166,0.050000000745058,0.0485824830830097,291.5154724121094,297.1499938964844,293.1499938964844,0.0049176402390003,-1733.9417724609375,298.5692138671875,0.514009952545166,0.050000000745058,0.2304543703794479,292.3972473144531,291.1499938964844,258.2734069824219,257.73260498046875,279.15643310546875,291.51007080078125,292.55810546875,1.0,0.1654106527566909,0.589850127696991,0.589850127696991,0.999114751815796,1.0,-0.4915789663791656,0.1829356700181961,0.3086432814598083,0.0262967441231012,0.0,0.0,0.6757646203041077,32.08993911743164,25.0,903.3023681640624,-7834.58740234375,33.5955696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8769836425781,308.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25512.33984375,21240.0,0.0,0.0,0.305028349161148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11129629611969,1.1113096475601196,-1.3269005648908204e-05,0.0,0.0003095650172326,0.0,0.0,183.5196533203125,0.0,0.0,0.0,0.6326428055763245,4.0,0.0,1.0
368700,290.90704345703125,297.1499938964844,293.1499938964844,0.0072524910792708,-471.0969543457031,301.0870361328125,0.516420841217041,0.050000000745058,0.0461075007915496,290.7575378417969,297.1499938964844,293.1499938964844,0.0080258073285222,-532.3832397460938,301.7019348144531,0.516420841217041,0.050000000745058,0.0485534183681011,290.4705810546875,297.1499938964844,293.1499938964844,0.0092798210680484,-431.0266418457031,302.5661315917969,0.516420841217041,0.050000000745058,0.035861387848854,290.7021789550781,297.1499938964844,293.1499938964844,0.0082880742847919,-543.8368530273438,301.8952331542969,0.516420841217041,0.050000000745058,0.0485534183681011,291.5311889648437,297.1499938964844,293.1499938964844,0.0050330501981079,-1750.0662841796875,298.9346008300781,0.516420841217041,0.050000000745058,0.2303165197372436,292.7003479003906,291.1499938964844,258.26025390625,257.71588134765625,279.15582275390625,291.5259704589844,292.8336181640625,1.0,0.1639532446861267,0.5900973677635193,0.5900973677635193,0.9988934993743896,1.0,-0.4912848770618438,0.1829076409339904,0.308377206325531,0.0263223480433225,0.0,0.0,0.5418187379837036,31.351787567138672,25.0,761.4848022460938,-7614.95556640625,32.95059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50152587890625,308.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,26948.2265625,20160.0,0.0,0.0,0.3027098774909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.803324282169342,0.8033342957496643,-1.0013088285631966e-05,0.0,0.0003072120598517,0.0,0.0,91.74453735351562,0.0,0.0,0.0,0.4910164177417755,4.0,0.0,1.0
