time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.92413330078125,297.1499938964844,293.1499938964844,0.0075120888650417,-479.1607971191406,301.45391845703125,0.5186519026756287,0.050000000745058,0.046082966029644,290.7738037109375,297.1499938964844,293.1499938964844,0.0083411214873194,-541.6660766601562,302.0810546875,0.5186519026756287,0.050000000745058,0.0485275834798812,290.48699951171875,297.1499938964844,293.1499938964844,0.0097150094807147,-439.0902099609375,302.9715576171875,0.5186519026756287,0.050000000745058,0.0358423069119453,290.7178039550781,297.1499938964844,293.1499938964844,0.008626939728856,-553.4950561523438,302.2803955078125,0.5186519026756287,0.050000000745058,0.0485275834798812,291.5461730957031,297.1499938964844,293.1499938964844,0.0051643978804349,-1775.9056396484375,299.25372314453125,0.5186519026756287,0.050000000745058,0.2301939576864242,292.9287414550781,291.1499938964844,258.24761962890625,257.6996459960937,279.1553649902344,291.54119873046875,293.0044860839844,1.0,0.1626456677913665,0.5903293490409851,0.5903293490409851,0.998644232749939,1.0,-0.4910234212875366,0.1828867048025131,0.3081367313861847,0.0263495258986949,0.0,0.0,0.3998154401779175,30.695594787597656,25.0,471.9051208496094,-7023.64208984375,32.37786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1874389648437,307.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25353.837890625,20160.0,0.0,0.0,0.2984755933284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4849718809127807,0.4849790334701538,-7.1654926614428405e-06,0.0,0.0003029147919733,0.0,0.0,35.64302062988281,0.0,0.0,0.0,0.391431450843811,4.0,0.0,1.0
368820,290.94024658203125,297.1499938964844,293.1499938964844,0.007862533442676,-493.6980590820313,301.7759094238281,0.5207116603851318,0.050000000745058,0.0460611209273338,290.7890930175781,297.1499938964844,293.1499938964844,0.0087706092745065,-558.303466796875,302.4227294921875,0.5207116603851318,0.050000000745058,0.0485045798122882,290.50250244140625,297.1499938964844,293.1499938964844,0.0103129940107464,-453.1311340332031,303.3495788574219,0.5207116603851318,0.050000000745058,0.035825315862894,290.73260498046875,297.1499938964844,293.1499938964844,0.0090888617560267,-570.6635131835938,302.6302795410156,0.5207116603851318,0.050000000745058,0.0485045798122882,291.5602722167969,297.1499938964844,293.1499938964844,0.005339590832591,-1825.29296875,299.5025329589844,0.5207116603851318,0.050000000745058,0.2300848364830017,293.0120849609375,291.1499938964844,258.2355651855469,257.68389892578125,279.1549377441406,291.5556030273437,292.99127197265625,1.0,0.1614716500043869,0.5905434489250183,0.5905434489250183,0.9983949661254884,1.0,-0.4907906353473663,0.182870477437973,0.3079201579093933,0.0263764057308435,0.0,0.0,0.2663272321224212,30.1113338470459,25.0,1.2672419548034668,-6103.89599609375,31.868423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,306.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,23380.009765625,20160.0,0.0,0.0,0.2918517887592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2771970927715301,0.2772029042243957,-5.813977622892708e-06,0.0,0.0002961924765259,0.0,0.0,15.382136344909668,0.0,0.0,0.0,0.3306637704372406,4.0,0.0,1.0
368880,290.9552917480469,297.1499938964844,293.1499938964844,0.008367920294404,-518.2625122070312,302.0528259277344,0.5226091742515564,0.050000000745058,0.0460416413843631,290.8033752441406,297.1499938964844,293.1499938964844,0.0093972450122237,-586.3084106445312,302.731689453125,0.5226091742515564,0.050000000745058,0.0484840646386146,290.5169982910156,297.1499938964844,293.1499938964844,0.0111996531486511,-476.41943359375,303.7123718261719,0.5226091742515564,0.050000000745058,0.0358101651072502,290.7464904785156,297.1499938964844,293.1499938964844,0.0097644738852977,-599.445068359375,302.951171875,0.5226091742515564,0.050000000745058,0.0484840646386146,291.5732421875,297.1499938964844,293.1499938964844,0.0055879116989672,-1911.4732666015625,299.6632385253906,0.5226091742515564,0.050000000745058,0.2299875319004058,292.8829040527344,291.1499938964844,258.2240295410156,257.66864013671875,279.15447998046875,291.5689697265625,292.74481201171875,1.0,0.1604167968034744,0.5907343029975891,0.5907343029975891,0.9981456995010376,1.0,-0.490583062171936,0.1828563660383224,0.3077266812324524,0.0264007784426212,0.0,0.0,0.1624216586351394,29.590335845947266,25.0,-578.983642578125,-5114.2744140625,31.414539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,304.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21801.50390625,20160.0,0.0,0.0,0.2825661301612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685409247875213,0.1685461103916168,-5.189728199184174e-06,0.0,0.0002867687144316,0.0,0.0,8.102648735046387,0.0,0.0,0.0,0.303313285112381,4.0,0.0,1.0
368940,290.96923828125,297.1499938964844,293.1499938964844,0.0090698711574077,-553.5592041015625,302.3006896972656,0.5243536829948425,0.050000000745058,0.0460242480039596,290.81658935546875,297.1499938964844,293.1499938964844,0.0102814296260476,-626.420166015625,303.0258483886719,0.5243536829948425,0.050000000745058,0.0484657511115074,290.5305480957031,297.1499938964844,293.1499938964844,0.0124852526932954,-509.5172119140625,304.0809326171875,0.5243536829948425,0.050000000745058,0.0357966385781765,290.7594909667969,297.1499938964844,293.1499938964844,0.0107224509119987,-640.581298828125,303.2615661621094,0.5243536829948425,0.050000000745058,0.0484657511115074,291.5849304199219,297.1499938964844,293.1499938964844,0.00592275056988,-2037.7845458984373,299.7452392578125,0.5243536829948425,0.050000000745058,0.2299006432294845,292.5325927734375,291.1499938964844,258.21307373046875,257.6539306640625,279.15399169921875,291.5810852050781,292.3043518066406,1.0,0.1594684869050979,0.5908974409103394,0.5908974409103394,0.997896373271942,1.0,-0.4903977215290069,0.1828421056270599,0.307555615901947,0.0264207161962986,0.0,0.0,0.1042230874300003,29.12516212463379,25.0,-1069.2386474609375,-4461.5048828125,31.00960350036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8077087402344,302.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20928.8515625,20160.0,0.0,0.0,0.2705987095832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1200730428099632,0.120077945291996,-4.9048708206100855e-06,0.0,0.0002746232785284,0.0,0.0,5.403652191162109,0.0,0.0,0.0,0.2913243174552917,4.0,0.0,1.0
369000,290.9820861816406,297.1499938964844,293.1499938964844,0.0099341785535216,-594.9520874023438,302.5487060546875,0.5279250144958496,0.050000000745058,0.0459900610148906,290.8289489746094,297.1499938964844,293.1499938964844,0.011395021341741,-673.3822021484375,303.32989501953125,0.5279250144958496,0.050000000745058,0.0484297461807727,290.5475769042969,297.1499938964844,293.1499938964844,0.0196547303348779,-664.5629272460938,304.1055908203125,0.580989420413971,0.0772874131798744,0.0451761335134506,290.7717590332031,297.1499938964844,293.1499938964844,0.0119385970756411,-688.698486328125,303.5848999023437,0.5279250144958496,0.050000000745058,0.0484297461807727,291.595458984375,297.1499938964844,293.1499938964844,0.0063132224604487,-2187.053466796875,299.7922058105469,0.5279250144958496,0.050000000745058,0.229729875922203,292.0482177734375,291.1499938964844,258.20263671875,257.63970947265625,279.161376953125,291.5920104980469,291.79571533203125,1.0,0.1587450802326202,0.591931939125061,0.591931939125061,0.9976471066474916,1.0,-0.5013140439987183,0.1867893934249878,0.3145246505737304,0.0288055911660194,0.0,0.0,0.0923703014850616,28.304344177246094,28.0,-1325.8946533203125,-4245.396484375,31.30855178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82440185546875,301.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.744140625,19080.0,0.0,0.0,0.256104826927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1036095768213272,0.1036143526434898,-4.777913545694901e-06,0.0,0.0002599138242658,0.0,0.0,4.530741214752197,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
369060,290.99420166015625,297.1499938964844,293.1499938964844,0.010934205725789,-638.568603515625,302.8174133300781,0.5325002074241638,0.050000000745058,0.045948788523674,290.84063720703125,297.1499938964844,293.1499938964844,0.0127200745046138,-722.840087890625,303.6587829589844,0.5325002074241638,0.050000000745058,0.0483862869441509,290.5873107910156,297.1499938964844,293.1499938964844,0.0446253530681133,-998.35546875,304.06756591796875,0.6583677530288696,0.102472610771656,0.0635824203491211,290.78350830078125,297.1499938964844,293.1499938964844,0.0133998589590191,-739.3458862304688,303.9342041015625,0.5325002074241638,0.050000000745058,0.0483862869441509,291.6058959960937,297.1499938964844,293.1499938964844,0.0067316931672394,-2343.99755859375,299.8428649902344,0.5325002074241638,0.050000000745058,0.2295237183570861,291.5274963378906,291.1499938964844,258.1927795410156,257.6260681152344,279.17431640625,291.6025695800781,291.28387451171875,1.0,0.1588299721479416,0.5941479206085205,0.5941479206085205,0.997418224811554,1.0,-0.5230017304420471,0.1947341859340667,0.3282675743103027,0.0338810458779335,0.0,0.0,0.1192297637462616,27.389623641967773,28.0,-1425.7701416015625,-4310.60791015625,32.508766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8229064941406,301.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19290.693359375,19080.0,0.0,0.0,0.2397651821374893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1034486070275306,0.1034531146287918,-4.507626726990566e-06,0.0,0.0002433311747154,0.0,0.0,4.270122528076172,0.0,0.0,0.0,0.2789937555789947,4.0,0.0,1.0
369120,291.00604248046875,297.1499938964844,293.1499938964844,0.0120601532980799,-682.0438842773438,303.11285400390625,0.5366529822349548,0.050000000745058,0.0459135510027408,290.8520812988281,297.1499938964844,293.1499938964844,0.0142593998461961,-772.1331176757812,304.01531982421875,0.5366529822349548,0.050000000745058,0.0483491830527782,290.6416931152344,297.1499938964844,293.1499938964844,0.0631730258464813,-1266.8216552734375,304.0484619140625,0.7178919911384583,0.1242662742733955,0.0798730328679084,290.7953186035156,297.1499938964844,293.1499938964844,0.0160244964063167,-823.2913818359375,304.122802734375,0.5513818860054016,0.0634658709168434,0.0516146570444107,291.6171875,297.1499938964844,293.1499938964844,0.0071640163660049,-2499.754150390625,299.9140319824219,0.5366529822349548,0.050000000745058,0.2293477058410644,291.02508544921875,291.1499938964844,258.1834411621094,257.6129455566406,279.1822814941406,291.6137390136719,290.81842041015625,1.0,0.1594251245260238,0.5963506102561951,0.5963506102561951,0.9971893429756165,1.0,-0.5461229681968689,0.2032601833343505,0.3428627848625183,0.0392190404236316,0.0,0.0,0.1780816465616226,26.65010643005371,31.0,-1337.336669921875,-4689.4248046875,34.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6877746582031,302.0865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19049.8046875,19080.0,0.0,0.0,0.222865492105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1215431839227676,0.1215476691722869,-4.482363692659419e-06,0.0,0.0002261801419081,0.0,0.0,5.005765914916992,0.0,0.0,0.0,0.2806468605995178,4.0,0.0,1.0
369180,291.018310546875,297.1499938964844,293.1499938964844,0.0132450070232152,-721.3707275390625,303.4346618652344,0.5466465353965759,0.050000000745058,0.0458361841738224,290.8648986816406,297.1499938964844,293.1499938964844,0.0189304500818252,-904.4576416015624,304.121337890625,0.5770386457443237,0.0685963854193687,0.0550521537661552,290.7032165527344,297.1499938964844,293.1499938964844,0.082105666399002,-1539.978759765625,304.0326232910156,0.7680206894874573,0.1439612060785293,0.0943184271454811,290.8203430175781,297.1499938964844,293.1499938964844,0.0336521863937377,-1196.357666015625,304.0953674316406,0.6370934844017029,0.0883963331580162,0.072921447455883,291.6300354003906,297.1499938964844,293.1499938964844,0.0075746686197817,-2639.01904296875,300.019775390625,0.5466465353965759,0.050000000745058,0.2289612144231796,290.5987854003906,291.1499938964844,258.1746826171875,257.6003723144531,279.1988830566406,291.6264038085937,290.4496765136719,1.0,0.1608719676733017,0.6000173091888428,0.6000173091888428,0.9969604015350342,1.0,-0.5965023040771484,0.221788689494133,0.374713659286499,0.0506731569766998,0.0,0.0,0.2580059170722961,25.033920288085938,31.0,-1116.2672119140625,-5503.7021484375,37.47412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1682434082031,303.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18856.7265625,19080.0,0.0,0.0,0.2084167599678039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585039794445037,0.1585084795951843,-4.50434072263306e-06,0.0,0.0002115165116265,0.0,0.0,6.616734027862549,0.0,0.0,0.0,0.2859606444835663,4.0,0.0,1.0
369240,291.03143310546875,297.1499938964844,293.1499938964844,0.0144416829571127,-754.5581665039062,303.7765197753906,0.5616594552993774,0.050000000745058,0.0457354225218296,290.8941650390625,297.1499938964844,293.1499938964844,0.0384324602782726,-1284.130859375,304.0909423828125,0.6626947522163391,0.091822050511837,0.0767783224582672,290.7706298828125,297.1499938964844,293.1499938964844,0.0988146215677261,-1787.8873291015625,304.023681640625,0.8205306529998779,0.161723256111145,0.1073288023471832,290.86383056640625,297.1499938964844,293.1499938964844,0.0551078505814075,-1575.750244140625,304.06646728515625,0.7125378251075745,0.1093861535191536,0.0943217352032661,291.6455383300781,297.1499938964844,293.1499938964844,0.0079465378075838,-2754.31884765625,300.1629333496094,0.5616594552993774,0.050000000745058,0.2284579128026962,290.2856140136719,291.1499938964844,258.1664428710937,257.58837890625,279.2092590332031,291.6416320800781,290.2077331542969,1.0,0.1632724106311798,0.603826105594635,0.603826105594635,0.9967315196990968,1.0,-0.6631455421447754,0.2465537637472152,0.4165918231010437,0.0660474821925163,0.0,0.0,0.3477391898632049,22.968658447265625,34.0,-764.8698120117188,-6819.05615234375,42.49029159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0413513183594,305.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18612.798828125,19080.0,0.0,0.0,0.1996690779924392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2189940363168716,0.2189986109733581,-4.578639618557645e-06,0.0,0.0002026387228397,0.0,0.0,9.470375061035156,0.0,0.0,0.0,0.2963876128196716,4.0,0.0,1.0
369300,291.0458374023437,297.1499938964844,293.1499938964844,0.0154810538515448,-776.0311889648438,304.1283874511719,0.5754663944244385,0.050000000745058,0.0456550270318985,290.94012451171875,297.1499938964844,293.1499938964844,0.0577719360589981,-1624.407958984375,304.0667724609375,0.732383668422699,0.1113829463720321,0.096804030239582,290.841552734375,297.1499938964844,293.1499938964844,0.1130321696400642,-1992.568603515625,304.0209045410156,0.8648928999900818,0.1779387444257736,0.1191142052412033,290.9172668457031,297.1499938964844,293.1499938964844,0.0720349475741386,-1891.93896484375,304.05108642578125,0.7693595886230469,0.1278591752052307,0.1128637492656707,291.6644897460937,297.1499938964844,293.1499938964844,0.0082377800717949,-2826.326171875,300.35968017578125,0.5754663944244385,0.050000000745058,0.2280563116073608,290.1800842285156,291.1499938964844,258.1587829589844,257.57696533203125,279.2064208984375,291.66021728515625,290.2035522460937,1.0,0.166360855102539,0.6064727306365967,0.6064727306365967,0.9965025782585144,1.0,-0.7229992747306824,0.2690940499305725,0.4539051949977875,0.0798534005880355,0.0,0.0,0.4244824945926666,21.41191291809082,34.0,-204.4585723876953,-8489.318359375,47.81419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4170227050781,307.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18306.90234375,18000.0,0.0,0.0,0.1967087686061859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3004457652568817,0.3004505038261413,-4.739965788758127e-06,0.0,0.0001996343926293,0.0,0.0,13.893832206726074,0.0,0.0,0.0,0.2985849678516388,4.0,0.0,1.0
369360,291.0667419433594,297.1499938964844,293.1499938964844,0.0221616458147764,-929.9614868164062,304.1233825683594,0.6362687945365906,0.0722597539424896,0.0561216212809085,290.995361328125,297.1499938964844,293.1499938964844,0.0716927871108055,-1881.5877685546875,304.0567626953125,0.7927432656288147,0.1285393685102462,0.1140579134225845,290.9143981933594,297.1499938964844,293.1499938964844,0.1237309053540229,-2138.932861328125,304.0249938964844,0.9155510067939758,0.1928836405277252,0.1299475878477096,290.975341796875,297.1499938964844,293.1499938964844,0.0846210494637489,-2134.408203125,304.0462951660156,0.8264836668968201,0.1447405368089676,0.1294773817062378,291.68719482421875,297.1499938964844,293.1499938964844,0.008384371176362,-2834.93212890625,300.6207275390625,0.592790424823761,0.050000000745058,0.227614164352417,290.3690795898437,291.1499938964844,258.15167236328125,257.5661315917969,279.19732666015625,291.6825561523437,290.4695129394531,1.0,0.1702160984277725,0.608176589012146,0.608176589012146,0.9967530369758606,1.0,-0.7886669635772705,0.2940364181995392,0.4946305155754089,0.0945135727524757,0.0,0.0,0.4591575562953949,19.72422218322754,37.0,362.6889953613281,-9970.3369140625,54.33565902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8432312011719,309.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17333.93359375,18000.0,0.0,0.0,0.1945335268974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3616077601909637,0.3616124987602234,-4.744572834169958e-06,0.0,0.0001974267943296,0.0,0.0,17.269207000732422,0.0,0.0,0.0,0.3234780132770538,4.0,0.0,1.0
369420,291.1114501953125,297.1499938964844,293.1499938964844,0.0368645377457141,-1186.143798828125,304.1015319824219,0.7205872535705566,0.0898955464363098,0.0734366774559021,291.055419921875,297.1499938964844,293.1499938964844,0.082295149564743,-2082.85986328125,304.05450439453125,0.8513540029525757,0.1440418809652328,0.1293884813785553,290.9913635253906,297.1499938964844,293.1499938964844,0.1318676024675369,-2245.703369140625,304.032958984375,0.9734968543052672,0.2060920149087906,0.1397225558757782,291.0352478027344,297.1499938964844,293.1499938964844,0.0947629064321518,-2329.909423828125,304.0467529296875,0.8839507699012756,0.1605259031057357,0.144817441701889,291.7136535644531,297.1499938964844,293.1499938964844,0.0084387920796871,-2812.21484375,300.896240234375,0.6132301092147827,0.050000000745058,0.2271578907966613,290.7030029296875,291.1499938964844,258.1451110839844,257.5558776855469,279.1831359863281,291.7087707519531,290.7830810546875,1.0,0.1748781055212021,0.6087858080863953,0.6087858080863953,0.997003436088562,1.0,-0.8574429750442505,0.3204126954078674,0.5370302796363831,0.1092339307069778,0.0,0.0,0.4554759860038757,18.026905059814453,37.0,553.6673583984375,-10712.0302734375,62.10618209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4820556640625,310.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17643.037109375,18000.0,0.0,0.0,0.1911336779594421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3837022185325622,0.3837071359157562,-4.90768934469088e-06,0.0,0.0001939763751579,0.0,0.0,19.121225357055664,0.0,0.0,0.0,0.330472856760025,4.0,0.0,1.0
369480,291.1698608398437,297.1499938964844,293.1499938964844,0.0499895252287387,-1400.909423828125,304.0865783691406,0.7742738127708435,0.1042560636997222,0.0876522287726402,291.11688232421875,297.1499938964844,293.1499938964844,0.092770516872406,-2287.837646484375,304.05279541015625,0.8957468867301941,0.1585042625665664,0.1434963047504425,291.06494140625,297.1499938964844,293.1499938964844,0.1283781975507736,-2150.333984375,304.0615539550781,0.9696967601776124,0.2189581096172332,0.1315827667713165,291.0946044921875,297.1499938964844,293.1499938964844,0.1054975762963295,-2538.357666015625,304.0458374023437,0.9310539364814758,0.1756563335657119,0.1593081355094909,291.7432556152344,297.1499938964844,293.1499938964844,0.0085636172443628,-2825.205322265625,301.1094055175781,0.6227110028266907,0.050000000745058,0.2269578278064727,290.8646850585937,291.1499938964844,258.1391296386719,257.5462341308594,279.1736145019531,291.7382202148437,290.8671264648437,1.0,0.1799189001321792,0.6091866493225098,0.6091866493225098,0.9972538948059082,1.0,-0.9078447222709656,0.341679185628891,0.566165566444397,0.1158430948853492,0.0,0.0,0.456790566444397,17.44636344909668,40.0,329.9530944824219,-10889.341796875,68.75353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0978698730469,309.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.345703125,18000.0,0.0,0.0,0.1886829584836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3808734118938446,0.3808783590793609,-4.953122697770596e-06,0.0,0.0001914892054628,0.0,0.0,19.107187271118164,0.0,0.0,0.0,0.3309769332408905,4.0,0.0,1.0
369540,291.2326354980469,297.1499938964844,293.1499938964844,0.0615544617176055,-1599.0216064453125,304.0771789550781,0.811166524887085,0.1170155629515647,0.0998036637902259,291.1783142089844,297.1499938964844,293.1499938964844,0.1038995161652565,-2507.229248046875,304.0502319335937,0.927757978439331,0.1721977740526199,0.1567986905574798,291.1147155761719,297.1499938964844,293.1499938964844,0.1209774911403656,-2087.4365234375,304.0906066894531,0.9683211445808412,0.2355868071317672,0.1301296800374984,291.1547546386719,297.1499938964844,293.1499938964844,0.1174710392951965,-2768.453369140625,304.0429992675781,0.9628297090530396,0.1898755580186844,0.173229694366455,291.7745361328125,297.1499938964844,293.1499938964844,0.0088011911138892,-2878.267333984375,301.2663879394531,0.6240192651748657,0.050000000745058,0.226930171251297,290.8324890136719,291.1499938964844,258.1336669921875,257.5372009277344,279.1607360839844,291.76959228515625,290.818603515625,1.0,0.1850857585668563,0.6086795926094055,0.6086795926094055,0.9975042939186096,1.0,-0.9443118572235109,0.3544313609600067,0.5898804664611816,0.1265475898981094,0.0,0.0,0.48076993227005,17.78629493713379,40.0,128.756591796875,-11156.7890625,76.39738464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6541748046875,309.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.5703125,18000.0,0.0,0.0,0.1876570880413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3988282680511474,0.3988332748413086,-4.99785755891935e-06,0.0,0.0001904480886878,0.0,0.0,20.37247467041016,0.0,0.0,0.0,0.3364232778549194,4.0,0.0,1.0
369600,291.295654296875,297.1499938964844,293.1499938964844,0.0716631487011909,-1779.6383056640625,304.07208251953125,0.8418665528297424,0.128924623131752,0.1108669489622116,291.2386779785156,297.1499938964844,293.1499938964844,0.114699862897396,-2715.413330078125,304.0487670898437,0.9598684310913086,0.1853159815073013,0.1694561392068863,291.1595764160156,297.1499938964844,293.1499938964844,0.118350900709629,-2049.509521484375,304.1061096191406,0.9655625224113464,0.2525608837604522,0.1273370832204818,291.2138671875,297.1499938964844,293.1499938964844,0.129013255238533,-2985.3544921875,304.04150390625,0.9887492060661316,0.2035436034202575,0.1864037662744522,291.8064270019531,297.1499938964844,293.1499938964844,0.0090319495648145,-2927.231689453125,301.416259765625,0.6265503764152527,0.050000000745058,0.2268785536289215,290.7973937988281,291.1499938964844,258.1287841796875,257.52880859375,279.15087890625,291.8016052246094,290.7962341308594,1.0,0.1906180828809738,0.6079808473587036,0.6079808473587036,0.9977547526359558,1.0,-0.9851791858673096,0.3705808520317077,0.6145983338356018,0.1338963210582733,0.0,0.0,0.5080592036247253,17.98212432861328,60.0,69.60701751708984,-11646.869140625,84.44036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1516418457031,309.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17524.2421875,18000.0,0.0,0.0,0.1881678700447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4359926283359527,0.4359977543354034,-5.128241809870815e-06,0.0,0.000190966471564,0.0,0.0,23.27753448486328,0.0,0.0,0.0,0.3472627103328705,4.0,0.0,1.0
369660,291.357666015625,297.1499938964844,293.1499938964844,0.0807316675782203,-1946.3038330078125,304.0697937011719,0.8572292923927307,0.1402363181114196,0.1213211268186569,291.29766845703125,297.1499938964844,293.1499938964844,0.1250028014183044,-2909.424072265625,304.0484313964844,0.9713984727859496,0.1979449540376663,0.1816463470458984,291.2132263183594,297.1499938964844,293.1499938964844,0.1266202181577682,-2164.468017578125,304.0985717773437,0.9724432229995728,0.2672603130340576,0.1346145868301391,291.2704772949219,297.1499938964844,293.1499938964844,0.1366783231496811,-3131.8837890625,304.047607421875,0.993084728717804,0.216944932937622,0.1960602104663849,291.8387451171875,297.1499938964844,293.1499938964844,0.0092469304800033,-2968.40771484375,301.56756591796875,0.6199857592582703,0.050000000745058,0.2270109057426452,290.8017578125,291.1499938964844,258.1244812011719,257.5210266113281,279.13970947265625,291.8340759277344,290.8026123046875,1.0,0.1992198079824447,0.6066238880157471,0.6066238880157471,0.9982038140296936,1.0,-1.0317037105560305,0.3889950811862945,0.6427086591720581,0.1416093707084655,0.0,0.0,0.5309149026870728,19.235483169555664,60.0,42.03151321411133,-12136.09375,96.22805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043701171875,308.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17437.6328125,18000.0,0.0,0.0,0.1901787668466568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4747831523418426,0.4747884571552276,-5.31700925421319e-06,0.0,0.0001930072758113,0.0,0.0,26.7702865600586,0.0,0.0,0.0,0.3594763576984405,4.0,0.0,1.0
369720,291.4183349609375,297.1499938964844,293.1499938964844,0.0894287526607513,-2109.165771484375,304.0685729980469,0.8632087111473083,0.1510280817747116,0.1312988549470901,291.3551330566406,297.1499938964844,293.1499938964844,0.1354023516178131,-3102.20849609375,304.0479736328125,0.9729019403457642,0.2101232558488845,0.1934164613485336,291.29168701171875,297.1499938964844,293.1499938964844,0.1419071704149246,-2372.66845703125,304.0800476074219,0.9823098182678224,0.2764158248901367,0.1474485993385315,291.3212280273437,297.1499938964844,293.1499938964844,0.1459412276744842,-3314.212890625,304.0491638183594,0.9936553239822388,0.230786994099617,0.2082239389419555,291.8718566894531,297.1499938964844,293.1499938964844,0.0094743939116597,-3013.6552734375,301.7073059082031,0.6081481575965881,0.050000000745058,0.2272597551345825,290.7872009277344,291.1499938964844,258.1206970214844,257.5138854980469,279.1268005371094,291.8672790527344,290.7789001464844,1.0,0.2096655666828155,0.6045066118240356,0.6045066118240356,0.9986528158187866,1.0,-1.0855146646499634,0.4103111922740936,0.6752034425735474,0.1498309671878814,0.0,0.0,0.5563341975212097,21.21271133422852,80.0,-24.501379013061523,-12622.638671875,112.19084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.023193359375,308.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17365.609375,18000.0,0.0,0.0,0.1936574876308441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5142008662223816,0.5142064094543457,-5.534035608434351e-06,0.0,0.0001965377305168,0.0,0.0,30.732568740844727,0.0,0.0,0.0,0.3728059232234955,4.0,0.0,1.0
369780,291.4776611328125,297.1499938964844,293.1499938964844,0.0980986207723617,-2272.5205078125,304.0675964355469,0.8660968542098999,0.1613138914108276,0.1408207863569259,291.4111633300781,297.1499938964844,293.1499938964844,0.1461728513240814,-3299.358154296875,304.04693603515625,0.9719915390014648,0.2218573987483978,0.204767644405365,291.3914794921875,297.1499938964844,293.1499938964844,0.1584957540035247,-2597.40673828125,304.0624389648437,0.9900534749031068,0.2803736925125122,0.161037340760231,291.3764953613281,297.1499938964844,293.1499938964844,0.163840115070343,-3615.41796875,304.0349426269531,0.9974239468574524,0.2431082874536514,0.2244919538497924,291.90631103515625,297.1499938964844,293.1499938964844,0.0097256181761622,-3066.9072265625,301.8301086425781,0.595142662525177,0.050000000745058,0.2275494188070297,290.7289123535156,291.1499938964844,258.1175231933594,257.5074157714844,279.11163330078125,291.9017639160156,290.7127990722656,1.0,0.2219377607107162,0.6014391183853149,0.6014391183853149,0.9991018772125244,1.0,-1.1506977081298828,0.4361653327941894,0.7145324349403381,0.1590993851423263,0.0,0.0,0.5900074243545532,23.57329368591309,80.0,-109.28230285644533,-13216.98046875,132.63832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,308.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17169.548828125,18000.0,0.0,0.0,0.1987143456935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5645538568496704,0.5645596385002136,-5.818331374030095e-06,0.0,0.0002016697981161,0.0,0.0,36.3109016418457,0.0,0.0,0.0,0.3905271589756012,4.0,0.0,1.0
369840,291.5356140136719,297.1499938964844,293.1499938964844,0.1067666485905647,-2434.014404296875,304.0668334960937,0.8574798703193665,0.1711154729127884,0.1499447971582412,291.4657287597656,297.1499938964844,293.1499938964844,0.1571205109357834,-3496.843017578125,304.0457763671875,0.9587664008140564,0.2331688702106475,0.215757742524147,291.4908752441406,297.1499938964844,293.1499938964844,0.1850285083055496,-2945.2626953125,304.03009033203125,0.9974170923233032,0.2831306755542755,0.18196801841259,291.43377685546875,297.1499938964844,293.1499938964844,0.1752555072307586,-3817.408447265625,304.0351257324219,0.9860100746154784,0.2543233633041382,0.2357248812913894,291.9419860839844,297.1499938964844,293.1499938964844,0.0100014153867959,-3125.744140625,301.9408264160156,0.5743396878242493,0.050000000745058,0.2280746847391128,290.6490783691406,291.1499938964844,258.1148681640625,257.5015869140625,279.1016845703125,291.93756103515625,290.634521484375,1.0,0.2356105744838714,0.5982683897018433,0.5982683897018433,0.9995509386062622,1.0,-1.213829755783081,0.4611895680427551,0.7526401281356812,0.1678588092327118,0.0,0.0,0.6313928961753845,27.206031799316406,98.0,-155.01341247558594,-13861.06640625,157.7354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7462158203125,308.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,16847.849609375,18000.0,0.0,0.0,0.2054376602172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6322275400161743,0.6322337985038757,-6.237378784135217e-06,0.0,0.0002084931038552,0.0,0.0,44.92514419555664,0.0,0.0,0.0,0.4155121147632599,4.0,0.0,1.0
369900,291.5921936035156,297.1499938964844,293.1499938964844,0.1152244508266449,-2588.736328125,304.06658935546875,0.8416582942008972,0.1804540008306503,0.1586891859769821,291.51885986328125,297.1499938964844,293.1499938964844,0.1678667068481445,-3687.49755859375,304.0451965332031,0.9353891611099244,0.2440697848796844,0.2264022678136825,291.5893249511719,297.1499938964844,293.1499938964844,0.2072408497333526,-3228.83251953125,304.01239013671875,0.9909546971321106,0.2848115861415863,0.1988704353570938,291.4881286621094,297.1499938964844,293.1499938964844,0.1864230781793594,-4010.69287109375,304.03570556640625,0.9648433923721312,0.2653890252113342,0.2464182823896408,291.978271484375,297.1499938964844,293.1499938964844,0.0102863889187574,-3184.079345703125,302.0466003417969,0.5486508011817932,0.050000000745058,0.2288722991943359,290.580810546875,291.1499938964844,258.11279296875,257.4964294433594,279.0991516113281,291.9740295410156,290.5693054199219,1.0,0.249994471669197,0.5954582095146179,0.5954582095146179,1.0,1.0,-1.2708224058151243,0.4836872816085815,0.7871350646018982,0.1761191338300705,0.0,0.0,0.6762403845787048,32.25874328613281,98.0,-163.474853515625,-14471.6015625,186.33876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0575561523437,307.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,16513.990234375,18000.0,0.0,0.0,0.2138177454471588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7141289710998535,0.7141358256340027,-6.831481186964084e-06,0.0,0.0002169978251913,0.0,0.0,57.45134353637695,0.0,0.0,0.0,0.4476886689662933,4.0,0.0,1.0
369960,291.64727783203125,297.1499938964844,293.1499938964844,0.1233773976564407,-2735.17529296875,304.06695556640625,0.8196852803230286,0.1893721669912338,0.1671311855316162,291.5704650878906,297.1499938964844,293.1499938964844,0.1782566905021667,-3868.733154296875,304.0453796386719,0.9033934473991394,0.2545954585075378,0.2367741018533706,291.66668701171875,297.1499938964844,293.1499938964844,0.2119067162275314,-3281.279052734375,304.02886962890625,0.9523653388023376,0.2893688082695007,0.2010554671287536,291.5401306152344,297.1499938964844,293.1499938964844,0.1973437368869781,-4196.7275390625,304.0366516113281,0.9318583607673644,0.2762252986431122,0.2570136189460754,292.0143737792969,297.1499938964844,293.1499938964844,0.0105862217023968,-3241.892822265625,302.1506652832031,0.5200901031494141,0.050000000745058,0.230097159743309,290.5352478027344,291.1499938964844,258.1112976074219,257.4919738769531,279.10418701171875,292.01031494140625,290.5299987792969,1.0,0.2645378708839416,0.593542754650116,0.593542754650116,1.0,1.0,-1.310604214668274,0.499499499797821,0.8111047148704529,0.1820919066667556,0.0,0.0,0.7219798564910889,39.37633895874024,116.0,-130.38662719726562,-14926.3291015625,215.62991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3641357421875,307.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16242.455078125,18000.0,0.0,0.0,0.2236316800117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8047206401824951,0.8047282099723816,-7.605618520756252e-06,0.0,0.0002269577234983,0.0,0.0,74.40865325927734,0.0,0.0,0.0,0.4854437708854675,4.0,0.0,1.0
370020,291.70086669921875,297.1499938964844,293.1499938964844,0.1312646567821502,-2874.68212890625,304.06768798828125,0.8016384840011597,0.1978790313005447,0.1752098053693771,291.6206970214844,297.1499938964844,293.1499938964844,0.1883755475282669,-4042.75244140625,304.0459899902344,0.8809033036231995,0.2647369801998138,0.2467980682849884,291.726318359375,297.1499938964844,293.1499938964844,0.2186891734600067,-3362.7001953125,304.0384826660156,0.9188380241394044,0.296436995267868,0.2053918838500976,291.5904235839844,297.1499938964844,293.1499938964844,0.2080621570348739,-4376.87158203125,304.0377502441406,0.9054520726203918,0.286741554737091,0.2673574090003967,292.0497741699219,297.1499938964844,293.1499938964844,0.0108892321586608,-3298.02294921875,302.2526550292969,0.4992448091506958,0.050000000745058,0.2314224392175674,290.5023803710937,291.1499938964844,258.1103515625,257.4881896972656,279.1083374023437,292.0459289550781,290.4950866699219,1.0,0.2793235182762146,0.5917738676071167,0.5917738676071167,1.0,1.0,-1.3515448570251465,0.5157976150512695,0.835747241973877,0.188772827386856,0.0,0.0,0.7683791518211365,47.07650375366211,116.0,-121.18412017822266,-15319.7607421875,248.44186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6802673339844,307.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,16084.998046875,18000.0,0.0,0.0,0.2347296774387359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8974387645721436,0.8974472880363464,-8.528377293259837e-06,0.0,0.0002382207894697,0.0,0.0,95.63360595703124,0.0,0.0,0.0,0.5260040760040283,4.0,0.0,1.0
370080,291.7528076171875,297.1499938964844,293.1499938964844,0.1392069011926651,-3013.65380859375,304.0682067871094,0.7862481474876404,0.2060357481241226,0.1829673498868942,291.66943359375,297.1499938964844,293.1499938964844,0.1986666172742843,-4218.0,304.04620361328125,0.8629310727119446,0.2745415270328522,0.2565020024776459,291.777587890625,297.1499938964844,293.1499938964844,0.2273028939962387,-3466.8369140625,304.04302978515625,0.8948361277580261,0.3043981790542602,0.210869163274765,291.6390686035156,297.1499938964844,293.1499938964844,0.2190209329128265,-4559.35302734375,304.0382385253906,0.886072039604187,0.2969456017017364,0.2774223089218139,292.0841979980469,297.1499938964844,293.1499938964844,0.011220728047192,-3359.670166015625,302.3490600585937,0.4826928377151489,0.050000000745058,0.2328480333089828,290.4515075683594,291.1499938964844,258.1099548339844,257.485107421875,279.1120910644531,292.0805969238281,290.4410400390625,1.0,0.294216126203537,0.5901592969894409,0.5901592969894409,1.0,1.0,-1.392872929573059,0.5322833061218262,0.8605896234512329,0.1960937827825546,0.0,0.0,0.8199247717857361,55.35105895996094,134.0,-139.8567657470703,-15668.2421875,284.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01727294921875,306.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15952.37890625,18000.0,0.0,0.0,0.246966540813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9926567673683168,0.9926663637161256,-9.591257366992068e-06,0.0,0.0002506396558601,0.0,0.0,121.83399200439452,0.0,0.0,0.0,0.5691426396369934,4.0,0.0,1.0
370140,291.8030090332031,297.1499938964844,293.1499938964844,0.1472417563199997,-3152.79638671875,304.0684814453125,0.773389458656311,0.2138762474060058,0.1904449313879013,291.716552734375,297.1499938964844,293.1499938964844,0.2091657221317291,-4395.06005859375,304.04595947265625,0.8483044505119324,0.2840402722358703,0.2659217417240143,291.8245544433594,297.1499938964844,293.1499938964844,0.2368322312831878,-3581.6884765625,304.0451354980469,0.8763473629951477,0.3125537633895874,0.2167207598686218,291.6860656738281,297.1499938964844,293.1499938964844,0.2302330583333969,-4744.31396484375,304.03814697265625,0.8700515627861023,0.3068500757217407,0.2872172892093658,292.1176452636719,297.1499938964844,293.1499938964844,0.0115830972790718,-3426.72900390625,302.4405212402344,0.4655020534992218,0.050000000745058,0.2343726456165313,290.3834228515625,291.1499938964844,258.11016845703125,257.48272705078125,279.1155700683594,292.1142272949219,290.3706359863281,1.0,0.3090813457965851,0.5887008905410767,0.5887008905410767,1.0,1.0,-1.433769702911377,0.5486395955085754,0.8851301670074463,0.2038377225399017,0.0,0.0,0.8777647614479065,64.17991638183594,134.0,-169.72686767578125,-15976.6171875,323.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38531494140625,306.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,15864.787109375,18000.0,0.0,0.0,0.2601915597915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0896517038345337,1.0896624326705933,-1.07979294625693e-05,0.0,0.0002640613529365,0.0,0.0,153.65223693847656,0.0,0.0,0.0,0.614069938659668,4.0,0.0,1.0
370200,291.8515014648437,297.1499938964844,293.1499938964844,0.1553953886032104,-3292.5927734375,304.0684814453125,0.7625934481620789,0.2214173227548599,0.1976639926433563,291.7621154785156,297.1499938964844,293.1499938964844,0.219905138015747,-4574.44482421875,304.0453491210937,0.8362117409706116,0.2932513952255249,0.275079607963562,291.8689270019531,297.1499938964844,293.1499938964844,0.2468969821929931,-3702.272705078125,304.0458679199219,0.8611241579055786,0.3206303119659424,0.2226228863000869,291.7315368652344,297.1499938964844,293.1499938964844,0.2417211532592773,-4932.06884765625,304.03759765625,0.8567243218421936,0.3164646923542022,0.2967522442340851,292.15020751953125,297.1499938964844,293.1499938964844,0.0119770774617791,-3498.88623046875,302.5274353027344,0.4467131793498993,0.050000000745058,0.235986515879631,290.2996520996094,291.1499938964844,258.11090087890625,257.4810791015625,279.11846923828125,292.1470031738281,290.2844543457031,1.0,0.3238072395324707,0.5873463153839111,0.5873463153839111,1.0,1.0,-1.4738986492156982,0.5647530555725098,0.9091455340385436,0.2116585820913314,0.0,0.0,0.9427518248558044,73.4986572265625,137.0,-206.4989318847656,-16239.1943359375,366.1545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7937927246094,305.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,15886.1259765625,19080.0,0.0,0.0,0.2742345631122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1835018396377563,1.183513879776001,-1.2098234947188756e-05,0.0,0.0002783132076729,0.0,0.0,190.0077972412109,0.0,0.0,0.0,0.6732420921325684,4.0,0.0,1.0
370260,291.8982849121094,297.1499938964844,293.1499938964844,0.1634206771850586,-3428.57275390625,304.0687255859375,0.7565154433250427,0.2286754995584488,0.2045707106590271,291.8061218261719,297.1499938964844,293.1499938964844,0.2305569797754287,-4750.30126953125,304.0450134277344,0.8291895985603333,0.3021897077560425,0.2839194238185882,291.911376953125,297.1499938964844,293.1499938964844,0.2569601833820343,-3821.678466796875,304.0465393066406,0.8518514037132263,0.3285212516784668,0.2283913493156433,291.7755126953125,297.1499938964844,293.1499938964844,0.2531245052814483,-5116.2998046875,304.0373229980469,0.8489471077919006,0.3258001804351806,0.3059651553630829,292.1820068359375,297.1499938964844,293.1499938964844,0.0123638799414038,-3567.4013671875,302.61163330078125,0.434175968170166,0.050000000745058,0.2373584955930709,290.21453857421875,291.1499938964844,258.1122436523437,257.48016357421875,279.12109375,292.1789245605469,290.200927734375,1.0,0.3361467123031616,0.5860987305641174,0.5860987305641174,1.0,1.0,-1.5124351978302002,0.5802949666976929,0.932140290737152,0.2192617803812027,0.0,0.0,1.0,81.52088165283203,137.0,-218.34420776367188,-16529.67578125,406.2685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2439880371094,305.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16789.431640625,19080.0,0.0,0.0,0.2890030741691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2960408926010132,1.2960548400878906,-1.399701795889996e-05,0.0,0.0002933013602159,0.0,0.0,243.5207061767578,0.0,0.0,0.0,0.7142244577407837,4.0,0.0,1.0
370320,291.94342041015625,297.1499938964844,293.1499938964844,0.1716671735048294,-3567.237548828125,304.0684814453125,0.7530010342597961,0.2356684654951095,0.2111972868442535,291.8486022949219,297.1499938964844,293.1499938964844,0.2416059225797653,-4931.32958984375,304.04400634765625,0.824937105178833,0.310869038105011,0.2924714088439941,291.95220947265625,297.1499938964844,293.1499938964844,0.2674858868122101,-3945.89990234375,304.0461730957031,0.8458491563796997,0.3361907303333282,0.2339896857738495,291.8179931640625,297.1499938964844,293.1499938964844,0.2649701833724975,-5306.25830078125,304.0362548828125,0.8442134857177734,0.3348685503005981,0.3148832619190216,292.21307373046875,297.1499938964844,293.1499938964844,0.0127668306231498,-3638.865478515625,302.69097900390625,0.4252721071243286,0.050000000745058,0.2385580986738205,290.1092529296875,291.1499938964844,258.1141357421875,257.4799499511719,279.1234436035156,292.21014404296875,290.0887451171875,1.0,0.3472494482994079,0.5849461555480957,0.5849461555480957,1.0,1.0,-1.549525260925293,0.5953226089477539,0.9542027115821838,0.2266424596309662,0.0,0.0,1.0,88.61705780029297,125.0,-274.9406433105469,-16638.107421875,444.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75445556640625,304.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17686.205078125,19080.0,0.0,0.0,0.3042116165161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3515808582305908,1.3515959978103638,-1.509277535660658e-05,0.0,0.0003087361401412,0.0,0.0,274.6012268066406,0.0,0.0,0.0,0.7403143048286438,4.0,0.0,1.0
370380,291.98687744140625,297.1499938964844,293.1499938964844,0.1803869754076004,-3713.00390625,304.06744384765625,0.7537670731544495,0.2424159198999405,0.2174984067678451,291.8895568847656,297.1499938964844,293.1499938964844,0.2534264326095581,-5123.79248046875,304.0417785644531,0.8253084421157837,0.3193078637123108,0.3006865680217743,291.9915466308594,297.1499938964844,293.1499938964844,0.2788555026054382,-4079.51416015625,304.0443725585937,0.8448885679244995,0.343639999628067,0.2393592000007629,291.8589782714844,297.1499938964844,293.1499938964844,0.2776718735694885,-5508.69775390625,304.0338134765625,0.8443773984909058,0.3436888456344604,0.3234570920467376,292.2435302734375,297.1499938964844,293.1499938964844,0.0131829222664237,-3714.064208984375,302.763427734375,0.4205891191959381,0.050000000745058,0.2392898947000503,289.9607849121094,291.1499938964844,258.1166076660156,257.48052978515625,279.12579345703125,292.24072265625,289.93572998046875,1.0,0.3551253378391266,0.5839142203330994,0.5839142203330994,1.0,1.0,-1.5845725536346436,0.6095902323722839,0.9749823212623596,0.2336881458759308,0.0,0.0,1.0,93.19686126708984,125.0,-350.7080993652344,-16675.384765625,477.2565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3401184082031,304.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18332.462890625,19080.0,0.0,0.0,0.3195738494396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3770885467529297,1.3771041631698608,-1.566158425703179e-05,0.0,0.0003243268292862,0.0,0.0,290.3658447265625,0.0,0.0,0.0,0.7530014514923096,4.0,0.0,1.0
370440,292.0287170410156,297.1499938964844,293.1499938964844,0.1893222630023956,-3861.013427734375,304.0661926269531,0.757240891456604,0.2489343136548996,0.2235179841518402,291.9290466308594,297.1499938964844,293.1499938964844,0.2656418979167938,-5320.7646484375,304.03924560546875,0.8286077380180359,0.3275195360183716,0.3086080253124237,292.0294189453125,297.1499938964844,293.1499938964844,0.2906311750411987,-4216.74609375,304.04217529296875,0.8470989465713501,0.3508745431900024,0.2445236593484878,291.8985290527344,297.1499938964844,293.1499938964844,0.2908135950565338,-5716.1298828125,304.0310363769531,0.8476431965827942,0.3522743284702301,0.3317301273345947,292.27349853515625,297.1499938964844,293.1499938964844,0.013596149161458,-3788.260498046875,302.8315734863281,0.4183363914489746,0.050000000745058,0.2396707832813263,289.79254150390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1280822753906,292.2707824707031,289.7667236328125,1.0,0.3611332476139068,0.5829907655715942,0.5829907655715942,1.0,1.0,-1.6179007291793823,0.6232303380966187,0.9946703910827636,0.2404412180185318,0.0,0.0,1.0,95.88711547851562,113.0,-406.6386413574219,-16704.09375,504.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0044860839844,304.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18684.765625,19080.0,0.0,0.0,0.3348987996578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902932405471802,1.39030921459198,-1.596315996721387e-05,0.0,0.0003398797125555,0.0,0.0,298.7963562011719,0.0,0.0,0.0,0.7596227526664734,4.0,0.0,1.0
