time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.06903076171875,297.1499938964844,293.1499938964844,0.1982512027025222,-4007.316650390625,304.0652160644531,0.7627010345458984,0.2552192211151123,0.2292735278606414,291.9671630859375,297.1499938964844,293.1499938964844,0.2779395282268524,-5516.7880859375,304.0370178222656,0.834010899066925,0.3355001807212829,0.3162537217140198,292.0660095214844,297.1499938964844,293.1499938964844,0.302460253238678,-4353.154296875,304.040283203125,0.8516150712966919,0.3578845262527466,0.2494911104440689,291.936767578125,297.1499938964844,293.1499938964844,0.30405193567276,-5922.68017578125,304.02862548828125,0.8531874418258667,0.3606205880641937,0.3397198915481567,292.3031311035156,297.1499938964844,293.1499938964844,0.0139918439090251,-3857.909423828125,302.8966979980469,0.4177332818508148,0.050000000745058,0.2397751808166504,289.6220397949219,291.1499938964844,258.1232604980469,257.4839172363281,279.1303100585937,292.3005065917969,289.5972595214844,1.0,0.3655706346035003,0.5821737051010132,0.5821737051010132,1.0,1.0,-1.6496728658676147,0.6363070607185364,1.0133658647537231,0.2469377517700195,0.0,0.0,1.0,97.0859603881836,113.0,-434.9041748046875,-16745.072265625,527.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7460327148437,303.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18871.92578125,20160.0,0.0,0.0,0.3500454425811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972408771514893,1.3972570896148682,-1.6123092791531235e-05,0.0,0.000355251628207,0.0,0.0,303.2981872558594,0.0,0.0,0.0,0.7781081199645996,4.0,0.0,1.0
370560,292.10791015625,297.1499938964844,293.1499938964844,0.206771895289421,-4145.04345703125,304.0651550292969,0.7698488831520081,0.261275053024292,0.2347747534513473,292.0039978027344,297.1499938964844,293.1499938964844,0.2897568643093109,-5702.482421875,304.0361022949219,0.8411875367164612,0.3432506918907165,0.3236326277256012,292.10137939453125,297.1499938964844,293.1499938964844,0.3137314021587372,-4481.34814453125,304.0397644042969,0.8580768704414368,0.3646690547466278,0.2542656362056732,291.9737243652344,297.1499938964844,293.1499938964844,0.3167722821235657,-6118.3056640625,304.027587890625,0.860676646232605,0.3687281012535095,0.3474350273609161,292.3320007324219,297.1499938964844,293.1499938964844,0.0143467243760824,-3917.377197265625,302.9620666503906,0.4184478223323822,0.050000000745058,0.2396484017372131,289.4732666015625,291.1499938964844,258.1274719238281,257.4867858886719,279.1323547363281,292.3295288085937,289.4535522460937,1.0,0.3687158226966858,0.5814471244812012,0.5814471244812012,1.0,1.0,-1.6799811124801636,0.6488457322120667,1.031135320663452,0.2531836032867431,0.0,0.0,1.0,97.0351333618164,101.0,-412.1661376953125,-16882.587890625,546.7147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5528259277344,303.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19712.42578125,20160.0,0.0,0.0,0.3649896383285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280165433883667,1.4280333518981934,-1.684116796241142e-05,0.0,0.0003704180999193,0.0,0.0,323.7843017578125,0.0,0.0,0.0,0.7802897691726685,4.0,0.0,1.0
370620,292.1453857421875,297.1499938964844,293.1499938964844,0.2150476276874542,-4277.33447265625,304.0655517578125,0.7785115242004395,0.2671136856079101,0.2400358319282531,292.0395812988281,297.1499938964844,293.1499938964844,0.3013161718845367,-5882.00146484375,304.0357971191406,0.8500003814697266,0.3507773876190185,0.3307548761367798,292.13555908203125,297.1499938964844,293.1499938964844,0.3246910274028778,-4604.63623046875,304.0398864746094,0.8662940859794617,0.3712359070777893,0.2588543891906738,292.0094909667969,297.1499938964844,293.1499938964844,0.3292168974876404,-6307.44091796875,304.0272216796875,0.8699325323104858,0.3766029775142669,0.3548851609230041,292.35992431640625,297.1499938964844,293.1499938964844,0.014672115445137,-3970.11376953125,303.0272521972656,0.4203129112720489,0.050000000745058,0.2393297255039215,289.3374938964844,291.1499938964844,258.1322326660156,257.4904479980469,279.1342163085937,292.3575744628906,289.3187561035156,1.0,0.3707939982414245,0.5807991027832031,0.5807991027832031,1.0,1.0,-1.7089217901229858,0.6608760356903076,1.0480457544326782,0.2591885328292846,0.0,0.0,1.0,95.94439697265624,101.0,-392.84326171875,-16983.169921875,562.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42596435546875,303.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19927.009765625,20160.0,0.0,0.0,0.3795897364616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357680082321167,1.4357850551605225,-1.702449662843719e-05,0.0,0.0003852353256661,0.0,0.0,329.0856628417969,0.0,0.0,0.0,0.7841747403144836,4.0,0.0,1.0
370680,292.1815185546875,297.1499938964844,293.1499938964844,0.223060742020607,-4404.03955078125,304.0663452148437,0.7885807752609253,0.2727488279342651,0.2450771331787109,292.073974609375,297.1499938964844,293.1499938964844,0.3125855326652527,-6055.0029296875,304.0361022949219,0.8604291081428528,0.358091652393341,0.3376382887363434,292.1686096191406,297.1499938964844,293.1499938964844,0.3353112339973449,-4722.81005859375,304.04058837890625,0.8761779069900513,0.3775987327098846,0.263272225856781,292.0440979003906,297.1499938964844,293.1499938964844,0.3413510322570801,-6489.7177734375,304.0274963378906,0.8808622360229492,0.3842573761940002,0.3620886206626892,292.3868713378906,297.1499938964844,293.1499938964844,0.0149704525247216,-4016.6552734375,303.0921630859375,0.423270046710968,0.050000000745058,0.2388530224561691,289.2127685546875,291.1499938964844,258.1375732421875,257.4949035644531,279.1358947753906,292.3846130371094,289.196533203125,1.0,0.3719944059848785,0.5802206993103027,0.5802206993103027,1.0,1.0,-1.7366211414337158,0.6724429726600647,1.064178228378296,0.2649721801280975,0.0,0.0,1.0,93.9955062866211,89.0,-364.1524658203125,-17102.578125,575.2686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3608093261719,303.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20039.04296875,20160.0,0.0,0.0,0.3937632441520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439798355102539,1.4398155212402344,-1.712021003186237e-05,0.0,0.0003996196319349,0.0,0.0,331.86480712890625,0.0,0.0,0.0,0.78619384765625,4.0,0.0,1.0
370740,292.2162780761719,297.1499938964844,293.1499938964844,0.2307066321372985,-4523.5849609375,304.0676574707031,0.7999721169471741,0.2781858742237091,0.2499115020036697,292.107177734375,297.1499938964844,293.1499938964844,0.3234144449234009,-6219.27197265625,304.037109375,0.8725049495697021,0.3651978671550751,0.3442948758602142,292.20050048828125,297.1499938964844,293.1499938964844,0.3454368710517883,-4834.19970703125,304.0420837402344,0.8876898288726807,0.3837625086307525,0.2675288021564483,292.0775451660156,297.1499938964844,293.1499938964844,0.3530107736587524,-6662.771484375,304.028564453125,0.8934085369110107,0.3916958272457123,0.3690577149391174,292.412841796875,297.1499938964844,293.1499938964844,0.0152352508157491,-4055.94482421875,303.156982421875,0.427351713180542,0.050000000745058,0.2382463812828064,289.1047668457031,291.1499938964844,258.1434936523437,257.5001525878906,279.1374206542969,292.41070556640625,289.0912475585937,1.0,0.3724659979343414,0.5797067284584045,0.5797067284584045,1.0,1.0,-1.7631691694259644,0.6835793256759644,1.07958984375,0.2705500423908233,0.0,0.0,1.0,91.33885955810548,89.0,-326.5018615722656,-17244.607421875,585.4033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3521728515625,303.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20097.19921875,20160.0,0.0,0.0,0.4074445962905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441886067390442,1.4419032335281372,-1.7169895727420226e-05,0.0,0.0004135044873692,0.0,0.0,333.3105163574219,0.0,0.0,0.0,0.787239670753479,4.0,0.0,1.0
370800,292.2497863769531,297.1499938964844,293.1499938964844,0.2379373610019683,-4635.38525390625,304.0694885253906,0.812413215637207,0.2834315896034241,0.2545504570007324,292.1392822265625,297.1499938964844,293.1499938964844,0.3337317705154419,-6373.94775390625,304.03887939453125,0.8862500786781311,0.3721020519733429,0.3507359325885772,292.2313537597656,297.1499938964844,293.1499938964844,0.354998767375946,-4938.1962890625,304.0443420410156,0.9007931351661682,0.3897342085838318,0.2716329395771026,292.1098937988281,297.1499938964844,293.1499938964844,0.364118754863739,-6825.6845703125,304.03045654296875,0.9076461791992188,0.3989249467849731,0.3758040964603424,292.4377136230469,297.1499938964844,293.1499938964844,0.0154662728309631,-4088.08642578125,303.2222595214844,0.4326575398445129,0.050000000745058,0.237534686923027,289.01495361328125,291.1499938964844,258.1499938964844,257.5062255859375,279.1387634277344,292.4356994628906,289.004150390625,1.0,0.3723377585411072,0.579246461391449,0.579246461391449,1.0,1.0,-1.7886476516723633,0.6943104267120361,1.0943372249603271,0.2759316861629486,0.0,0.0,1.0,88.10784149169922,77.0,-282.6639709472656,-17409.69140625,593.2277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39373779296875,303.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,20127.537109375,21240.0,0.0,0.0,0.4205891788005829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429739713668823,1.4429912567138672,-1.719581450743135e-05,0.0,0.0004268445482011,0.0,0.0,334.0655517578125,0.0,0.0,0.0,0.8027846217155457,4.0,0.0,1.0
370860,292.2821044921875,297.1499938964844,293.1499938964844,0.2444154769182205,-4734.06005859375,304.0723571777344,0.8253343105316162,0.2884909808635711,0.2590023875236511,292.1703186035156,297.1499938964844,293.1499938964844,0.3430618047714233,-6511.66650390625,304.04217529296875,0.9016849994659424,0.3788084983825683,0.3569697141647339,292.2611389160156,297.1499938964844,293.1499938964844,0.3635018765926361,-5029.201171875,304.0481262207031,0.9163522720336914,0.3955201804637909,0.2755918502807617,292.1412048339844,297.1499938964844,293.1499938964844,0.3741583824157715,-6970.62060546875,304.0339660644531,0.9250332117080688,0.4059501588344574,0.3823368847370147,292.4613342285156,297.1499938964844,293.1499938964844,0.0156432949006557,-4108.96630859375,303.2891845703125,0.4393706917762756,0.050000000745058,0.2367369979619979,288.9591979980469,291.1499938964844,258.15728759765625,257.5134582519531,279.13995361328125,292.45947265625,288.9537353515625,1.0,0.3717065453529358,0.5788349509239197,0.5788349509239197,1.0,1.0,-1.813118934631348,0.7046571373939514,1.108461856842041,0.2811249494552612,0.0,0.0,1.0,84.4044418334961,77.0,-209.43258666992188,-17675.337890625,598.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4713134765625,303.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20893.099609375,21240.0,0.0,0.0,0.4332544505596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701601266860962,1.4701780080795288,-1.7849868527264334e-05,0.0,0.0004396981967147,0.0,0.0,353.30535888671875,0.0,0.0,0.0,0.8031246066093445,4.0,0.0,1.0
370920,292.313232421875,297.1499938964844,293.1499938964844,0.2504902184009552,-4825.7333984375,304.075439453125,0.8394766449928284,0.2933694124221802,0.2632752060890198,292.2003479003906,297.1499938964844,293.1499938964844,0.3518857955932617,-6640.66796875,304.04571533203125,0.9201038479804992,0.3853219747543335,0.363003671169281,292.2899169921875,297.1499938964844,293.1499938964844,0.3714658617973327,-5113.654296875,304.0521545410156,0.9349898099899292,0.4011270701885223,0.2794122695922851,292.1715087890625,297.1499938964844,293.1499938964844,0.3836537599563598,-7106.3798828125,304.0378112792969,0.944702923297882,0.412777304649353,0.3886644840240478,292.48370361328125,297.1499938964844,293.1499938964844,0.0157923381775617,-4124.466796875,303.3565979003906,0.447733074426651,0.050000000745058,0.2358700782060623,288.9192199707031,291.1499938964844,258.1656188964844,257.5220947265625,279.1410522460937,292.4819641113281,288.91473388671875,1.0,0.370656818151474,0.5784701108932495,0.5784701108932495,1.0,1.0,-1.8366398811340328,0.7146415710449219,1.121998310089111,0.2861397564411163,0.0,0.0,1.0,80.31818389892578,65.0,-160.18182373046875,-17895.55078125,602.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5859069824219,303.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,21061.04296875,21240.0,0.0,0.0,0.4453571736812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760569334030151,1.4760749340057373,-1.7993348592426628e-05,0.0,0.0004519809153862,0.0,0.0,357.5738525390625,0.0,0.0,0.0,0.8060768842697144,4.0,0.0,1.0
370980,292.3432312011719,297.1499938964844,293.1499938964844,0.2561891376972198,-4910.97216796875,304.0786437988281,0.8556437492370605,0.2980748414993286,0.2673777639865875,292.2293701171875,297.1499938964844,293.1499938964844,0.3602398335933685,-6761.68212890625,304.04949951171875,0.9417591691017152,0.3916515707969665,0.368847519159317,292.31768798828125,297.1499938964844,293.1499938964844,0.3789363503456116,-5192.17919921875,304.0563659667969,0.9552657008171082,0.4065665006637573,0.2831031084060669,292.2008056640625,297.1499938964844,293.1499938964844,0.3926455676555633,-7233.759765625,304.0418701171875,0.9651540517807008,0.4194170534610748,0.3947979807853699,292.5048522949219,297.1499938964844,293.1499938964844,0.0159178618341684,-4135.4677734375,303.4242248535156,0.4580598175525665,0.050000000745058,0.2349467724561691,288.8905639648437,291.1499938964844,258.1748962402344,257.5321350097656,279.1420593261719,292.50323486328125,288.8878479003906,1.0,0.3692555725574493,0.5781477689743042,0.5781477689743042,1.0,1.0,-1.8592721223831177,0.7242857217788696,1.134986400604248,0.2909864783287048,0.0,0.0,1.0,75.91810607910156,65.0,-117.15187072753906,-18125.16015625,605.3025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7331237792969,303.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.962890625,21240.0,0.0,0.0,0.4568693041801452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790997505187988,1.4791178703308103,-1.8067608834826387e-05,0.0,0.0004636642697732,0.0,0.0,359.7897644042969,0.0,0.0,0.0,0.8075984716415405,4.0,0.0,1.0
371040,292.3721923828125,297.1499938964844,293.1499938964844,0.2614799439907074,-4989.38037109375,304.0820007324219,0.8744869232177734,0.3026123344898224,0.2713191509246826,292.2574157714844,297.1499938964844,293.1499938964844,0.3680755496025085,-6874.13037109375,304.05352783203125,0.9645423293113708,0.3978034257888794,0.3745118975639343,292.3445129394531,297.1499938964844,293.1499938964844,0.3858686983585357,-5264.3798828125,304.060791015625,0.9757846593856812,0.4118450880050659,0.2866731286048889,292.2291564941406,297.1499938964844,293.1499938964844,0.4010821878910064,-7352.15771484375,304.0461730957031,0.9850677251815796,0.4258764982223511,0.4007491767406463,292.5248107910156,297.1499938964844,293.1499938964844,0.0160192605108022,-4141.890625,303.4920349121094,0.4699853956699371,0.050000000745058,0.2339779138565063,288.8747863769531,291.1499938964844,258.1850891113281,257.54351806640625,279.1429748535156,292.5233154296875,288.873779296875,1.0,0.3675607144832611,0.5778645873069763,0.5778645873069763,1.0,1.0,-1.8810768127441408,0.7336122393608093,1.1474645137786863,0.2956767976284027,0.0,0.0,1.0,71.26260375976562,83.0,-77.60260772705078,-18365.783203125,606.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9079895019531,303.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.97265625,21240.0,0.0,0.0,0.4677824974060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806729555130005,1.4806910753250122,-1.8106062270817347e-05,0.0,0.0004747397615574,0.0,0.0,360.9389953613281,0.0,0.0,0.0,0.8083854913711548,4.0,0.0,1.0
371100,292.40020751953125,297.1499938964844,293.1499938964844,0.2665188908576965,-5063.51904296875,304.0851745605469,0.8842869997024536,0.3069616556167602,0.2752315104007721,292.2846374511719,297.1499938964844,293.1499938964844,0.375560313463211,-6980.77197265625,304.0574645996094,0.9750739932060242,0.4037638008594513,0.3801385164260864,292.3704833984375,297.1499938964844,293.1499938964844,0.3924365043640136,-5332.33203125,304.0650634765625,0.9847323894500732,0.416947990655899,0.2902269959449768,292.25665283203125,297.1499938964844,293.1499938964844,0.409134566783905,-7464.3583984375,304.0504150390625,0.9938483238220216,0.432142823934555,0.4066606163978576,292.5437927246094,297.1499938964844,293.1499938964844,0.0161851253360509,-4155.9833984375,303.5594177246094,0.4737171232700348,0.050000000745058,0.23364919424057,288.87078857421875,291.1499938964844,258.1962280273437,257.5561828613281,279.14337158203125,292.5423583984375,288.87109375,1.0,0.3698438704013824,0.5775636434555054,0.5775636434555054,1.0,1.0,-1.90350079536438,0.74321448802948,1.1602863073349,0.3004681766033172,0.0,0.0,1.0,70.0455322265625,83.0,-42.52685546875,-18625.740234375,618.6836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1055908203125,303.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.814453125,22320.0,0.0,0.0,0.4780961871147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814705848693848,1.4814887046813965,-1.8125576389138587e-05,0.0,0.0004852068377658,0.0,0.0,361.5226745605469,0.0,0.0,0.0,0.8237845301628113,4.0,0.0,1.0
371160,292.4275207519531,297.1499938964844,293.1499938964844,0.2709001004695892,-5126.94384765625,304.0890197753906,0.8870243430137634,0.3110966086387634,0.2790434062480926,292.3111877441406,297.1499938964844,293.1499938964844,0.3821628093719482,-7073.3955078125,304.0622863769531,0.9779885411262512,0.4095144271850586,0.3856611251831054,292.3957824707031,297.1499938964844,293.1499938964844,0.3980919420719147,-5389.82666015625,304.0702514648437,0.9867282509803772,0.421854555606842,0.2937142550945282,292.2834167480469,297.1499938964844,293.1499938964844,0.4162329137325287,-7561.720703125,304.0556335449219,0.996200442314148,0.438198447227478,0.4124669730663299,292.5619201660156,297.1499938964844,293.1499938964844,0.0163663458079099,-4169.61865234375,303.6264343261719,0.4727895855903625,0.050000000745058,0.233730599284172,288.8927917480469,291.1499938964844,258.2082214355469,257.5700988769531,279.1436767578125,292.5605773925781,288.89678955078125,1.0,0.3737771511077881,0.5772712826728821,0.5772712826728821,1.0,1.0,-1.925967574119568,0.7528469562530518,1.173120617866516,0.3052888512611389,0.0,0.0,1.0,71.02713775634766,101.0,14.719520568847656,-18981.8984375,638.6289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.31134033203125,304.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65234375,22320.0,0.0,0.0,0.4879235625267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.50807523727417,1.5080939531326294,-1.8782428014674224e-05,0.0,0.0004951803712174,0.0,0.0,381.3515930175781,0.0,0.0,0.0,0.823796808719635,4.0,0.0,1.0
371220,292.4541320800781,297.1499938964844,293.1499938964844,0.2750446200370788,-5186.67626953125,304.0925598144531,0.88457190990448,0.315017968416214,0.2827218472957611,292.3370666503906,297.1499938964844,293.1499938964844,0.3884834051132202,-7161.72412109375,304.0667419433594,0.9757955074310304,0.4150532186031341,0.3910460770130157,292.4204406738281,297.1499938964844,293.1499938964844,0.4034654200077057,-5444.3017578125,304.074951171875,0.9840407967567444,0.4265640079975128,0.2971095442771911,292.3095703125,297.1499938964844,293.1499938964844,0.4230318665504455,-7654.6435546875,304.0604248046875,0.994330644607544,0.4440420269966125,0.4181349575519562,292.579345703125,297.1499938964844,293.1499938964844,0.0165809076279401,-4187.21728515625,303.6918640136719,0.4683875739574432,0.050000000745058,0.2341100126504898,288.9195251464844,291.1499938964844,258.2210388183594,257.5852355957031,279.1440124511719,292.5780639648437,288.92303466796875,1.0,0.3790828287601471,0.5769966244697571,0.5769966244697571,1.0,1.0,-1.9481905698776243,0.7623965740203857,1.1857939958572388,0.3100691437721252,0.0,0.0,1.0,73.601318359375,101.0,41.87260055541992,-19277.416015625,664.0773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52862548828125,304.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.751953125,22320.0,0.0,0.0,0.497210144996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.51369309425354,1.5137120485305786,-1.892262480396312e-05,0.0,0.0005046050646342,0.0,0.0,385.62933349609375,0.0,0.0,0.0,0.8266050219535828,4.0,0.0,1.0
371280,292.4801025390625,297.1499938964844,293.1499938964844,0.2789722979068756,-5243.029296875,304.0958557128906,0.8783630132675171,0.3187356889247894,0.286264419555664,292.3623352050781,297.1499938964844,293.1499938964844,0.3945508003234863,-7246.17724609375,304.0708312988281,0.969671666622162,0.4203892350196838,0.3962892591953277,292.4444580078125,297.1499938964844,293.1499938964844,0.4085914492607116,-5496.11083984375,304.07928466796875,0.9776564240455629,0.4310876429080963,0.3004113733768463,292.3350524902344,297.1499938964844,293.1499938964844,0.4295653998851776,-7743.60498046875,304.0648193359375,0.9891600012779236,0.449684202671051,0.4236618280410766,292.5961608886719,297.1499938964844,293.1499938964844,0.0168264806270599,-4208.31982421875,303.7555236816406,0.4605598449707031,0.050000000745058,0.2347370237112045,288.9476013183594,291.1499938964844,258.23468017578125,257.6015014648437,279.1443786621094,292.59490966796875,288.9515075683594,1.0,0.3854600787162781,0.5767444372177124,0.5767444372177124,1.0,1.0,-1.9700963497161863,0.7718347907066345,1.1982614994049072,0.314796894788742,0.0,0.0,1.0,77.496826171875,119.0,60.3116455078125,-19570.373046875,694.2315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75469970703125,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.84375,22320.0,0.0,0.0,0.5059671998023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516563892364502,1.5165828466415403,-1.8994467609445564e-05,0.0,0.0005134923849254,0.0,0.0,387.82757568359375,0.0,0.0,0.0,0.828039288520813,4.0,0.0,1.0
371340,292.5054016113281,297.1499938964844,293.1499938964844,0.2826431095600128,-5295.40380859375,304.0990295410156,0.8697463274002075,0.3222526311874389,0.2896666824817657,292.3869934082031,297.1499938964844,293.1499938964844,0.4003101289272308,-7325.95068359375,304.07476806640625,0.9604841470718384,0.4255247116088867,0.4013853073120117,292.4678649902344,297.1499938964844,293.1499938964844,0.4134168624877929,-5544.671875,304.0833740234375,0.9682798385620116,0.4354286193847656,0.3036168217658996,292.3598937988281,297.1499938964844,293.1499938964844,0.4357760846614837,-7827.77685546875,304.0690002441406,0.9812870025634766,0.4551282227039337,0.4290433824062347,292.6123962402344,297.1499938964844,293.1499938964844,0.0170957278460264,-4231.748046875,303.8173217773437,0.450790673494339,0.050000000745058,0.2355734556913375,288.9789733886719,291.1499938964844,258.2491149902344,257.618896484375,279.14483642578125,292.6112060546875,288.98321533203125,1.0,0.3926742672920227,0.5765190124511719,0.5765190124511719,1.0,1.0,-1.991618633270264,0.7811357378959656,1.210482835769653,0.3194619119167328,0.0,0.0,1.0,82.50788879394531,119.0,74.2640380859375,-19862.77734375,728.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98687744140625,304.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.658203125,22320.0,0.0,0.0,0.5142021179199219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180233716964722,1.5180424451828003,-1.9031045667361468e-05,0.0,0.0005218497826717,0.0,0.0,388.9484252929688,0.0,0.0,0.0,0.8287684917449951,4.0,0.0,1.0
371400,292.5300598144531,297.1499938964844,293.1499938964844,0.2860609292984009,-5343.89697265625,304.1020812988281,0.8599092960357666,0.3255749344825744,0.2929277420043945,292.4110412597656,297.1499938964844,293.1499938964844,0.4057666659355163,-7401.16845703125,304.0785217285156,0.9491066932678224,0.4304654002189636,0.4063327610492706,292.4906616210937,297.1499938964844,293.1499938964844,0.4179498255252838,-5590.09423828125,304.08721923828125,0.956648290157318,0.4395930767059326,0.3067251741886139,292.38409423828125,297.1499938964844,293.1499938964844,0.4416711926460266,-7907.30908203125,304.0730285644531,0.9712873101234436,0.4603806138038635,0.4342789947986603,292.62811279296875,297.1499938964844,293.1499938964844,0.0173852946609258,-4256.9853515625,303.87725830078125,0.4406664669513702,0.050000000745058,0.2365833073854446,289.0133056640625,291.1499938964844,258.2642822265625,257.6373596191406,279.14532470703125,292.6269836425781,289.017822265625,1.0,0.4005126655101776,0.5763238072395325,0.5763238072395325,1.0,1.0,-2.012709856033325,0.7902811765670776,1.2224286794662476,0.3240576982498169,0.0,0.0,1.0,88.44080352783203,137.0,85.31017303466797,-20154.62890625,766.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2223815917969,304.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.642578125,23400.0,0.0,0.0,0.5219379663467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187723636627195,1.518791437149048,-1.9049828551942483e-05,0.0,0.0005297006573528,0.0,0.0,389.5243835449219,0.0,0.0,0.0,0.8441426753997803,4.0,0.0,1.0
371460,292.5541076660156,297.1499938964844,293.1499938964844,0.2888191640377044,-5382.08984375,304.1058044433594,0.8496612310409546,0.3287031054496765,0.2960440516471863,292.4345397949219,297.1499938964844,293.1499938964844,0.4103487730026245,-7463.0771484375,304.08319091796875,0.9363671541213988,0.4352109432220459,0.4111275374889374,292.51287841796875,297.1499938964844,293.1499938964844,0.4216063022613525,-5625.8037109375,304.0920104980469,0.9434896111488342,0.4435805678367615,0.3097335696220398,292.4077453613281,297.1499938964844,293.1499938964844,0.4466325044631958,-7972.90966796875,304.0780029296875,0.9596845507621764,0.4654412269592285,0.4393650889396667,292.64337158203125,297.1499938964844,293.1499938964844,0.0176612790673971,-4278.32861328125,303.9355773925781,0.4309534132480621,0.050000000745058,0.2377404570579528,289.0679626464844,291.1499938964844,258.2801513671875,257.6568603515625,279.1459045410156,292.64227294921875,289.0750427246094,1.0,0.4088169634342193,0.5761617422103882,0.5761617422103882,1.0,1.0,-2.0333213806152344,0.7992518544197083,1.2340694665908811,0.3285772800445556,0.0,0.0,1.0,95.15438079833984,137.0,121.73330688476562,-20532.640625,806.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4493408203125,305.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.384765625,23400.0,0.0,0.0,0.5292959809303284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544932246208191,1.5449520349502563,-1.9711724235094152e-05,0.0,0.0005371681181713,0.0,0.0,410.0011901855469,0.0,0.0,0.0,0.8438980579376221,4.0,0.0,1.0
371520,292.5776062011719,297.1499938964844,293.1499938964844,0.2914742827415466,-5418.953125,304.1089782714844,0.8395406603813171,0.3316406607627868,0.2990116477012634,292.45751953125,297.1499938964844,293.1499938964844,0.4148345291614532,-7523.875,304.0871887207031,0.9232014417648317,0.439763993024826,0.4157642424106598,292.5345458984375,297.1499938964844,293.1499938964844,0.4251875877380371,-5660.99853515625,304.0960388183594,0.929672122001648,0.44739431142807,0.3126380145549774,292.4308166503906,297.1499938964844,293.1499938964844,0.451503038406372,-8037.55126953125,304.0822448730469,0.9470922350883484,0.4703133702278137,0.4442964792251587,292.6581726074219,297.1499938964844,293.1499938964844,0.0179630704224109,-4302.7919921875,303.99169921875,0.4220991730690002,0.050000000745058,0.2390194982290268,289.11895751953125,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6571350097656,289.1248474121094,1.0,0.4174410700798034,0.5760359168052673,0.5760359168052673,1.0,1.0,-2.053400754928589,0.8080272078514099,1.2453734874725342,0.3330124318599701,0.0,0.0,1.0,102.5113296508789,155.0,128.201416015625,-20833.29296875,850.2183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6737670898437,305.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.208984375,23400.0,0.0,0.0,0.5362281203269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503406524658203,1.5503605604171753,-1.984997652471065e-05,0.0,0.0005442033871077,0.0,0.0,414.3222351074219,0.0,0.0,0.0,0.8465986847877502,4.0,0.0,1.0
371580,292.6004638671875,297.1499938964844,293.1499938964844,0.2940123379230499,-5454.20166015625,304.11181640625,0.8298023343086243,0.3343966603279114,0.3018328845500946,292.4799194335937,297.1499938964844,293.1499938964844,0.4192066788673401,-7583.18408203125,304.09063720703125,0.9105831384658812,0.4441347122192383,0.4202457964420318,292.5556640625,297.1499938964844,293.1499938964844,0.4286780059337616,-5695.40673828125,304.0994873046875,0.9161412715911864,0.4510465264320373,0.315441757440567,292.4532775878906,297.1499938964844,293.1499938964844,0.4562665522098541,-8100.8564453125,304.0858764648437,0.9341636896133424,0.475009024143219,0.4490774273872375,292.67254638671875,297.1499938964844,293.1499938964844,0.0182863064110279,-4329.62939453125,304.0457458496094,0.4142236411571502,0.050000000745058,0.2403989434242248,289.1654663085937,291.1499938964844,258.3138732910156,257.6987609863281,279.147216796875,292.67156982421875,289.1709899902344,1.0,0.4262705445289612,0.5759472846984863,0.5759472846984863,1.0,1.0,-2.072937250137329,0.8166033625602722,1.2563339471817017,0.3373622298240661,0.0,0.0,1.0,110.3960418701172,155.0,128.05184936523438,-21120.640625,895.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8951110839844,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.36328125,23400.0,0.0,0.0,0.5427439212799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530792474746704,1.5530991554260254,-1.992016586882528e-05,0.0,0.0005508160684257,0.0,0.0,416.5216979980469,0.0,0.0,0.0,0.8479645848274231,4.0,0.0,1.0
371640,292.6227722167969,297.1499938964844,293.1499938964844,0.2963976860046386,-5487.2646484375,304.11444091796875,0.820472002029419,0.3369769155979156,0.3045113682746887,292.5018005371094,297.1499938964844,293.1499938964844,0.4234153628349304,-7640.2216796875,304.0937805175781,0.8994005918502808,0.4483293890953064,0.4245766401290893,292.576171875,297.1499938964844,293.1499938964844,0.4320279061794281,-5728.44580078125,304.1025695800781,0.903879165649414,0.4545437693595886,0.3181488215923309,292.47515869140625,297.1499938964844,293.1499938964844,0.4608703851699829,-8162.00830078125,304.08917236328125,0.9215659499168396,0.4795353412628174,0.4537136554718017,292.6865234375,297.1499938964844,293.1499938964844,0.0186267048120498,-4358.041015625,304.0978698730469,0.4071896076202392,0.050000000745058,0.2418602108955383,289.2098388671875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6855773925781,289.215087890625,1.0,0.4352123439311981,0.5758960843086243,0.5758960843086243,1.0,1.0,-2.0919301509857178,0.8249799013137817,1.266950249671936,0.3416274785995483,0.0,0.0,1.0,118.70877075195312,173.0,125.44306182861328,-21398.5390625,942.8961181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1125183105469,305.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.94921875,23400.0,0.0,0.0,0.5488616228103638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554463505744934,1.5544835329055786,-1.9955692550865933e-05,0.0,0.0005570247885771,0.0,0.0,417.6365356445313,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
371700,292.64453125,297.1499938964844,293.1499938964844,0.2986230552196502,-5518.0302734375,304.1168518066406,0.811391294002533,0.3393841385841369,0.3070463538169861,292.5231018066406,297.1499938964844,293.1499938964844,0.4274516999721527,-7694.84619140625,304.0966491699219,0.8891326189041138,0.45235076546669,0.4287562966346741,292.5961608886719,297.1499938964844,293.1499938964844,0.43522909283638,-5760.01171875,304.1053771972656,0.8930474519729614,0.4578893780708313,0.3207591474056244,292.4964904785156,297.1499938964844,293.1499938964844,0.465306282043457,-8220.87109375,304.0921630859375,0.9099345803260804,0.4838959276676178,0.4582054018974304,292.7001342773437,297.1499938964844,293.1499938964844,0.0189121346920728,-4382.52001953125,304.147216796875,0.4006836116313934,0.0500636398792266,0.2433990836143493,289.2525329589844,291.1499938964844,258.3500671386719,257.7442321777344,279.1486511230469,292.6991882324219,289.2575378417969,1.0,0.4441942870616913,0.5758822560310364,0.5758822560310364,1.0,1.0,-2.11037278175354,0.8331543803215027,1.277218222618103,0.3458051085472107,0.0,0.0,1.0,127.36842346191406,173.0,121.90326690673828,-21668.43359375,991.6451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3249816894531,305.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78125,24480.0,0.0,0.0,0.5545965433120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551565885543823,1.5551766157150269,-1.997349136217963e-05,0.0,0.0005628449725918,0.0,0.0,418.1954040527344,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
371760,292.6658935546875,297.1499938964844,293.1499938964844,0.3002591133117676,-5539.78955078125,304.1199035644531,0.8037675619125366,0.3415940105915069,0.3093870282173157,292.5440979003906,297.1499938964844,293.1499938964844,0.4307274520397186,-7738.12744140625,304.10040283203125,0.8811078071594238,0.4561709761619568,0.4327302575111389,292.6157531738281,297.1499938964844,293.1499938964844,0.4376860558986664,-5783.44775390625,304.1090393066406,0.8844997882843018,0.4610557556152344,0.3232326507568359,292.5174255371094,297.1499938964844,293.1499938964844,0.4689423143863678,-8268.0224609375,304.0960693359375,0.9014325141906738,0.4880629777908325,0.462498664855957,292.7138977050781,297.1499938964844,293.1499938964844,0.0202177427709102,-4522.20458984375,304.1452941894531,0.400602638721466,0.053057637065649,0.252143919467926,289.3095092773437,291.1499938964844,258.3690185546875,257.7681884765625,279.1469116210937,292.7129211425781,289.3153686523437,1.0,0.4534661173820495,0.5756115317344666,0.5756115317344666,1.0,1.0,-2.1365668773651123,0.8445906639099121,1.2919762134552002,0.3513208925724029,0.0,0.0,1.0,135.37840270996094,191.0,138.13348388671875,-22075.173828125,1046.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5191345214844,305.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.322265625,24480.0,0.0,0.0,0.5601080060005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580904245376587,1.5809248685836792,-2.0640340153477155e-05,0.0,0.0005684383795596,0.0,0.0,439.3126220703125,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
371820,292.68670654296875,297.1499938964844,293.1499938964844,0.3021711111068725,-5566.2080078125,304.12188720703125,0.7967445850372314,0.3436342775821686,0.3115483224391937,292.5646667480469,297.1499938964844,293.1499938964844,0.4344488978385925,-7788.55126953125,304.1026306152344,0.8739984035491943,0.4598046839237213,0.4365049302577972,292.6349182128906,297.1499938964844,293.1499938964844,0.44062539935112,-5812.56689453125,304.1111145019531,0.8769009113311768,0.4640604853630066,0.3255751430988312,292.53790283203125,297.1499938964844,293.1499938964844,0.4730841517448425,-8323.09765625,304.09832763671875,0.8941104412078857,0.4920520782470703,0.4665998518466949,292.7294921875,297.1499938964844,293.1499938964844,0.022357964888215,-4743.4052734375,304.14227294921875,0.4038609564304352,0.0555223934352397,0.2653312981128692,289.3453063964844,291.1499938964844,258.3884582519531,257.7928771972656,279.1454162597656,292.7283935546875,289.3486328125,1.0,0.4630305767059326,0.5752620100975037,0.5752620100975037,1.0,1.0,-2.167276382446289,0.8578935265541077,1.3093827962875366,0.3579691052436828,0.0,0.0,1.0,143.35272216796875,191.0,114.09091186523438,-22421.9921875,1107.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6961669921875,306.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.275390625,24480.0,0.0,0.0,0.565418541431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861289501190186,1.58614981174469,-2.0776995370397344e-05,0.0,0.0005738279432989,0.0,0.0,443.6827392578125,0.0,0.0,0.0,0.8661230206489563,4.0,0.0,1.0
371880,292.7069702148437,297.1499938964844,293.1499938964844,0.3041931390762329,-5594.49951171875,304.1233215332031,0.7894235849380493,0.3455260396003723,0.3135987222194671,292.58477783203125,297.1499938964844,293.1499938964844,0.4383546411991119,-7841.87841796875,304.1041564941406,0.8666489124298096,0.463272750377655,0.4401475787162781,292.6535339355469,297.1499938964844,293.1499938964844,0.443782091140747,-5844.20849609375,304.1124572753906,0.8690913915634155,0.466926097869873,0.327838271856308,292.557861328125,297.1499938964844,293.1499938964844,0.4774479866027832,-8381.5732421875,304.09979248046875,0.8864887952804565,0.4958871304988861,0.4705789387226105,292.746337890625,297.1499938964844,293.1499938964844,0.0244284644722938,-4941.453125,304.1399230957031,0.4054466485977173,0.0575432293117046,0.2768451571464538,289.369140625,291.1499938964844,258.40838623046875,257.8183288574219,279.1454467773437,292.74517822265625,289.37164306640625,1.0,0.4726091921329498,0.5750323534011841,0.5750323534011841,1.0,1.0,-2.195444345474243,0.8701861500740051,1.3252581357955933,0.3641694486141205,0.0,0.0,1.0,151.96484375,209.0,90.244873046875,-22731.265625,1169.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85888671875,306.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.76953125,24480.0,0.0,0.0,0.570534348487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887517929077148,1.5887726545333862,-2.08457659027772e-05,0.0,0.0005790198338218,0.0,0.0,445.8874206542969,0.0,0.0,0.0,0.8674302101135254,4.0,0.0,1.0
371940,292.7266845703125,297.1499938964844,293.1499938964844,0.3061895370483398,-5622.51611328125,304.1245422363281,0.7820667028427124,0.3472667634487152,0.3155348300933838,292.6044616699219,297.1499938964844,293.1499938964844,0.4422511160373688,-7895.12841796875,304.1054077148437,0.8593336343765259,0.4665648341178894,0.4436501562595367,292.6717529296875,297.1499938964844,293.1499938964844,0.4469592571258545,-5876.13720703125,304.1134948730469,0.8613496422767639,0.4696407318115234,0.3300158381462097,292.5773620605469,297.1499938964844,293.1499938964844,0.4818257391452789,-8440.291015625,304.1009521484375,0.8788542151451111,0.4995557069778442,0.4744279384613037,292.76373291015625,297.1499938964844,293.1499938964844,0.026312593370676,-5114.1943359375,304.1383361816406,0.4057347476482391,0.0592406429350376,0.2867469489574432,289.3876953125,291.1499938964844,258.42877197265625,257.84442138671875,279.1463928222656,292.7625732421875,289.38970947265625,1.0,0.4820990264415741,0.5749197602272034,0.5749197602272034,1.0,1.0,-2.22111177444458,0.8814924359321594,1.339619278907776,0.3699060380458832,0.0,0.0,1.0,161.06982421875,209.0,71.29124450683594,-23010.53125,1231.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01025390625,306.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,24439.859375,24480.0,0.0,0.0,0.5754488706588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900564193725586,1.59007728099823,-2.0880015654256567e-05,0.0,0.0005840074736624,0.0,0.0,446.9867858886719,0.0,0.0,0.0,0.8680804371833801,4.0,0.0,1.0
372000,292.745849609375,297.1499938964844,293.1499938964844,0.3081198930740356,-5649.61767578125,304.12567138671875,0.7749068737030029,0.3488612771034241,0.3173529505729675,292.623779296875,297.1499938964844,293.1499938964844,0.4460780024528503,-7947.37353515625,304.1065368652344,0.8522805571556091,0.4696835875511169,0.4470040798187256,292.68951416015625,297.1499938964844,293.1499938964844,0.4500951766967773,-5907.6513671875,304.11444091796875,0.8539065718650818,0.4722076058387756,0.3321010768413543,292.5964660644531,297.1499938964844,293.1499938964844,0.4861518740653991,-8498.2587890625,304.1019897460937,0.8714563250541687,0.5030600428581238,0.4781369268894195,292.7811889648437,297.1499938964844,293.1499938964844,0.0280091874301433,-5264.27099609375,304.13739013671875,0.4052447080612182,0.0607027299702167,0.2954769134521484,289.4028015136719,291.1499938964844,258.4495849609375,257.8711242675781,279.1477355957031,292.7800598144531,289.40447998046875,1.0,0.491439014673233,0.5749071836471558,0.5749071836471558,1.0,1.0,-2.24477219581604,0.8920155167579651,1.3527566194534302,0.375276118516922,0.0,0.0,1.0,170.5065155029297,227.0,56.86719512939453,-23267.4765625,1294.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15240478515625,306.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.5801634192466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0005887921433895,0.0,0.0,447.5393981933594,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
372060,292.7645568847656,297.1499938964844,293.1499938964844,0.3094671666622162,-5667.7451171875,304.1276550292969,0.7680675983428955,0.350311279296875,0.3190511465072632,292.6427001953125,297.1499938964844,293.1499938964844,0.4490957260131836,-7987.4755859375,304.1089782714844,0.8455938100814819,0.4726308584213257,0.4502066373825073,292.7068786621094,297.1499938964844,293.1499938964844,0.4524464607238769,-5930.4970703125,304.1166381835937,0.8468679189682007,0.4746296405792236,0.3340927362442016,292.6151428222656,297.1499938964844,293.1499938964844,0.4896250665187835,-8543.6337890625,304.1044311523437,0.8644242286682129,0.506402313709259,0.481703370809555,292.7984619140625,297.1499938964844,293.1499938964844,0.029505968093872,-5391.615234375,304.136962890625,0.4042852222919464,0.0619839131832122,0.3033182919025421,289.4354248046875,291.1499938964844,258.47076416015625,257.8984375,279.14923095703125,292.79736328125,289.43878173828125,1.0,0.5005908608436584,0.5749809741973877,0.5749809741973877,1.0,1.0,-2.266756057739258,0.9018884897232056,1.3648674488067627,0.3803431093692779,0.0,0.0,1.0,180.16354370117188,227.0,74.97930908203125,-23602.62890625,1357.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2763977050781,306.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,25245.9765625,25560.0,0.0,0.0,0.584792971611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160666942596436,1.6160882711410522,-2.156871596525889e-05,0.0,0.0005934904911555,0.0,0.0,469.2832336425781,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
372120,292.7827453613281,297.1499938964844,293.1499938964844,0.3109338879585266,-5687.9599609375,304.1290283203125,0.7616072297096252,0.351622998714447,0.32062828540802,292.6612548828125,297.1499938964844,293.1499938964844,0.4523031413555145,-8030.689453125,304.110595703125,0.8393052220344543,0.4754146933555603,0.4532570540904999,292.72381591796875,297.1499938964844,293.1499938964844,0.4550210237503052,-5956.0087890625,304.1180114746094,0.840264618396759,0.4769165515899658,0.3359909355640411,292.6334228515625,297.1499938964844,293.1499938964844,0.4933271408081054,-8592.6357421875,304.1059875488281,0.8578149676322937,0.5095916986465454,0.4851268231868744,292.8153381347656,297.1499938964844,293.1499938964844,0.0309242960065603,-5510.60546875,304.1367492675781,0.4030495285987854,0.0631224811077117,0.3104697465896606,289.4575500488281,291.1499938964844,258.4923095703125,257.9262390136719,279.1507263183594,292.81427001953125,289.4595947265625,1.0,0.509530246257782,0.575130045413971,0.575130045413971,1.0,1.0,-2.287299156188965,0.9112038016319276,1.376095175743103,0.3851563036441803,0.0,0.0,1.0,189.9593048095703,215.0,65.32992553710938,-23839.580078125,1420.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39208984375,306.7079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.876953125,25560.0,0.0,0.0,0.5892663598060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211127042770386,1.6211344003677368,-2.170361767639406e-05,0.0,0.0005980303976684,0.0,0.0,473.69287109375,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372180,292.8002319335937,297.1499938964844,293.1499938964844,0.3122038841247558,-5705.34619140625,304.13055419921875,0.7589126825332642,0.3528369665145874,0.3219283819198608,292.67926025390625,297.1499938964844,293.1499938964844,0.4553216695785522,-8071.203125,304.1122741699219,0.8369902968406677,0.4780723452568054,0.4559922218322754,292.7401428222656,297.1499938964844,293.1499938964844,0.457441508769989,-5979.91259765625,304.11944580078125,0.8376776576042175,0.4791102111339569,0.3376774191856384,292.65106201171875,297.1499938964844,293.1499938964844,0.496865302324295,-8639.3154296875,304.1075439453125,0.8554602265357971,0.5126677751541138,0.4882462322711944,292.83160400390625,297.1499938964844,293.1499938964844,0.0320897735655307,-5606.94677734375,304.1370544433594,0.4036808311939239,0.0641680657863617,0.316235214471817,289.4737854003906,291.1499938964844,258.51416015625,257.9545593261719,279.152587890625,292.8305969238281,289.4755554199219,1.0,0.5143662691116333,0.5753995180130005,0.5753995180130005,1.0,1.0,-2.304849863052368,0.9193041920661926,1.3855457305908203,0.3894480764865875,0.0,0.0,1.0,195.179931640625,215.0,55.46886444091797,-24042.85546875,1462.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5024719238281,306.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,25482.46484375,25560.0,0.0,0.0,0.5935672521591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.623618245124817,1.6236399412155151,-2.177075839426834e-05,0.0,0.000602395273745,0.0,0.0,475.89263916015625,0.0,0.0,0.0,0.8864570260047913,4.0,0.0,1.0
372240,292.81695556640625,297.1499938964844,293.1499938964844,0.3133028149604797,-5720.283203125,304.132080078125,0.7582581043243408,0.3539844453334808,0.3230577409267425,292.69659423828125,297.1499938964844,293.1499938964844,0.4581339955329895,-8108.7919921875,304.114013671875,0.8368294835090637,0.4806285202503204,0.4585165679454803,292.7557373046875,297.1499938964844,293.1499938964844,0.4596953988075256,-6002.08984375,304.1208801269531,0.8372735381126404,0.4812393188476562,0.3392327129840851,292.66802978515625,297.1499938964844,293.1499938964844,0.5002140998840332,-8683.341796875,304.10919189453125,0.8554131388664246,0.5156568884849548,0.491167664527893,292.8470764160156,297.1499938964844,293.1499938964844,0.0330972671508789,-5689.3056640625,304.1375732421875,0.4053331017494201,0.065163567662239,0.3211865425109863,289.4884033203125,291.1499938964844,258.5362854003906,257.9833374023437,279.154296875,292.8461303710937,289.489990234375,1.0,0.5175251960754395,0.5757431983947754,0.5757431983947754,1.0,1.0,-2.320566415786743,0.926677107810974,1.3938894271850586,0.3933744132518768,0.0,0.0,1.0,197.6383209228516,203.0,48.20978546142578,-24227.19921875,1491.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6098022460937,306.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.435546875,25560.0,0.0,0.0,0.5976813435554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248592138290403,1.6248810291290283,-2.180405135732144e-05,0.0,0.0006065706256777,0.0,0.0,476.9847412109375,0.0,0.0,0.0,0.8870748281478882,4.0,0.0,1.0
