time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8329467773437,297.1499938964844,293.1499938964844,0.3142656981945038,-5733.29052734375,304.1335754394531,0.7589259147644043,0.3550634980201721,0.3240567147731781,292.7133178710937,297.1499938964844,293.1499938964844,0.4607731103897095,-8143.951171875,304.1157531738281,0.8380702137947083,0.4830871224403381,0.4608736634254455,292.7706298828125,297.1499938964844,293.1499938964844,0.461817979812622,-6022.92529296875,304.122314453125,0.8382946848869324,0.4833077490329742,0.3406901657581329,292.6842956542969,297.1499938964844,293.1499938964844,0.5034077167510986,-8725.2177734375,304.1108093261719,0.8568729162216187,0.5185644626617432,0.4939362704753876,292.8617248535156,297.1499938964844,293.1499938964844,0.0339991487562656,-5762.42626953125,304.13818359375,0.4076646566390991,0.0661241263151168,0.3255994319915771,289.5018920898437,291.1499938964844,258.5586853027344,258.0124816894531,279.15576171875,292.86083984375,289.5033874511719,1.0,0.5193217992782593,0.5761439800262451,0.5761439800262451,1.0,1.0,-2.334977149963379,0.9335319995880128,1.4014451503753662,0.397063136100769,0.0,0.0,1.0,198.2060394287109,203.0,43.04550552368164,-24399.375,1511.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7147827148437,306.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,25540.93359375,26640.0,0.0,0.0,0.6016055941581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625479817390442,1.6255016326904297,-2.182070966227912e-05,0.0,0.0006105531938374,0.0,0.0,477.5314636230469,0.0,0.0,0.0,0.9023837447166444,4.0,0.0,1.0
372360,292.8482666015625,297.1499938964844,293.1499938964844,0.3145847916603088,-5736.482421875,304.1360168457031,0.7606136798858643,0.3560705482959747,0.324939876794815,292.7294616699219,297.1499938964844,293.1499938964844,0.4625018239021301,-8165.66259765625,304.1188659667969,0.8403981328010559,0.4854471683502197,0.463083267211914,292.784912109375,297.1499938964844,293.1499938964844,0.4630699455738067,-6034.259765625,304.1250915527344,0.840422511100769,0.4853109717369079,0.3420632183551788,292.6999816894531,297.1499938964844,293.1499938964844,0.505643367767334,-8753.177734375,304.1138916015625,0.8595081567764282,0.5213876962661743,0.4965718686580658,292.87554931640625,297.1499938964844,293.1499938964844,0.0347342267632484,-5820.03173828125,304.1390075683594,0.4105561077594757,0.0670569762587547,0.3296031057834625,289.5351257324219,291.1499938964844,258.5813293457031,258.0419921875,279.15704345703125,292.8747253417969,289.53839111328125,1.0,0.5200635194778442,0.576590359210968,0.576590359210968,1.0,1.0,-2.3483188152313232,0.9399616122245787,1.4083571434020996,0.4005574882030487,0.0,0.0,1.0,197.30323791503903,191.0,68.39401245117188,-24659.68359375,1525.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80731201171875,307.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.19140625,26640.0,0.0,0.0,0.6054571866989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504664421081543,1.6504889726638794,-2.249671524623409e-05,0.0,0.0006144620710983,0.0,0.0,499.89349365234375,0.0,0.0,0.0,0.901460587978363,4.0,0.0,1.0
372420,292.8629455566406,297.1499938964844,293.1499938964844,0.3150257170200348,-5741.83251953125,304.1377258300781,0.7631140351295471,0.3570093810558319,0.3257166147232055,292.7450561523437,297.1499938964844,293.1499938964844,0.4644148051738739,-8190.501953125,304.1210327148437,0.8435966372489929,0.4877116680145263,0.4651552140712738,292.798583984375,297.1499938964844,293.1499938964844,0.464543879032135,-6048.296875,304.1269226074219,0.8434362411499023,0.4872477948665619,0.3433562517166137,292.7150573730469,297.1499938964844,293.1499938964844,0.508104145526886,-8784.80859375,304.115966796875,0.8630889058113098,0.524125874042511,0.4990813434123993,292.8886413574219,297.1499938964844,293.1499938964844,0.0354416742920875,-5875.9736328125,304.13970947265625,0.4139425456523895,0.0679643452167511,0.3332790434360504,289.5586242675781,291.1499938964844,258.6041259765625,258.07177734375,279.1580810546875,292.8878479003906,289.56072998046875,1.0,0.5199804902076721,0.5770744681358337,0.5770744681358337,1.0,1.0,-2.360725879669189,0.9460169076919556,1.414708971977234,0.40388023853302,0.0,0.0,1.0,195.2632293701172,191.0,64.14434814453125,-24826.712890625,1532.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89654541015625,307.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.365234375,26640.0,0.0,0.0,0.6091596484184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655353546142578,1.6553761959075928,-2.2630141756962985e-05,0.0,0.0006182196084409,0.0,0.0,504.3473815917969,0.0,0.0,0.0,0.9038912653923036,4.0,0.0,1.0
372480,292.876953125,297.1499938964844,293.1499938964844,0.3154776394367218,-5747.52099609375,304.1391296386719,0.7662908434867859,0.3578940331935882,0.3264079093933105,292.76007080078125,297.1499938964844,293.1499938964844,0.4663482308387756,-8215.853515625,304.1227722167969,0.8475246429443359,0.489894688129425,0.4671120941638946,292.8116760253906,297.1499938964844,293.1499938964844,0.4660705029964447,-6063.046875,304.1283569335937,0.8471904993057251,0.4891268312931061,0.344582736492157,292.72955322265625,297.1499938964844,293.1499938964844,0.5106076598167419,-8817.2529296875,304.1175842285156,0.8674601912498474,0.5267887711524963,0.5014837980270386,292.9010009765625,297.1499938964844,293.1499938964844,0.0361110344529151,-5929.0087890625,304.140380859375,0.4177985489368438,0.0688469782471656,0.3366847038269043,289.5765991210937,291.1499938964844,258.6270751953125,258.10186767578125,279.1589660644531,292.9002685546875,289.5783996582031,1.0,0.519259512424469,0.5775886178016663,0.5775886178016663,1.0,1.0,-2.372358798980713,0.9517607688903807,1.4205979108810425,0.4070596396923065,0.0,0.0,1.0,192.3531188964844,179.0,56.84917449951172,-24977.404296875,1536.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9840393066406,307.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,26565.509765625,26640.0,0.0,0.0,0.612703800201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577624082565308,1.6577850580215454,-2.2696049200021665e-05,0.0,0.0006218164344318,0.0,0.0,506.5522766113281,0.0,0.0,0.0,0.9050890803337096,4.0,0.0,1.0
372540,292.8902893066406,297.1499938964844,293.1499938964844,0.3158973157405853,-5752.85400390625,304.1403503417969,0.7700586915016174,0.3587307631969452,0.3270287215709686,292.77447509765625,297.1499938964844,293.1499938964844,0.4682323038578033,-8240.6455078125,304.1242980957031,0.8520968556404114,0.4920004606246948,0.4689680337905884,292.82421875,297.1499938964844,293.1499938964844,0.46757373213768,-6077.64794921875,304.1295471191406,0.851595938205719,0.4909463822841644,0.3457491099834442,292.7434997558594,297.1499938964844,293.1499938964844,0.5130718946456909,-8849.2763671875,304.1189880371094,0.8725214600563049,0.5293753743171692,0.5037886500358582,292.9126892089844,297.1499938964844,293.1499938964844,0.0367390736937522,-5978.7470703125,304.1409912109375,0.4221269786357879,0.069704033434391,0.3398536145687103,289.592041015625,291.1499938964844,258.6501770019531,258.13214111328125,279.15966796875,292.9119873046875,289.5936279296875,1.0,0.518031895160675,0.5781272649765015,0.5781272649765015,1.0,1.0,-2.3833119869232178,0.9572290182113647,1.4260828495025637,0.4101121127605438,0.0,0.0,1.0,188.76768493652344,179.0,50.02788925170898,-25118.14453125,1535.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0704345703125,307.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.392578125,26640.0,0.0,0.0,0.6160838007926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589438915252686,1.6589666604995728,-2.272841265948955e-05,0.0,0.0006252467283047,0.0,0.0,507.63616943359375,0.0,0.0,0.0,0.9056767225265504,4.0,0.0,1.0
372600,292.90301513671875,297.1499938964844,293.1499938964844,0.3162738680839538,-5757.640625,304.14141845703125,0.7743439078330994,0.3595220446586609,0.3275901675224304,292.7883605957031,297.1499938964844,293.1499938964844,0.4700460433959961,-8264.541015625,304.12567138671875,0.8572439551353455,0.4940317273139953,0.470734179019928,292.8363037109375,297.1499938964844,293.1499938964844,0.4690269827842712,-6091.7900390625,304.130615234375,0.8565796613693237,0.4927055239677429,0.3468600213527679,292.7569274902344,297.1499938964844,293.1499938964844,0.5154687166213989,-8880.4423828125,304.1202697753906,0.8781852126121521,0.53188556432724,0.506003201007843,292.9237670898437,297.1499938964844,293.1499938964844,0.0373278483748436,-6025.32373046875,304.1415405273437,0.4269348382949829,0.0705349147319793,0.3428158164024353,289.60601806640625,291.1499938964844,258.6733703613281,258.1625671386719,279.1602783203125,292.923095703125,289.6074523925781,1.0,0.5164098143577576,0.5786861777305603,0.5786861777305603,1.0,1.0,-2.393662452697754,0.9624508619308472,1.4312114715576172,0.4130509793758392,0.0,0.0,1.0,184.6747436523437,167.0,44.60186004638672,-25252.18359375,1532.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1558837890625,307.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.220703125,27720.0,0.0,0.0,0.6193030476570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595308780670166,1.6595536470413208,-2.274449980177451e-05,0.0,0.0006285138661041,0.0,0.0,508.1751708984375,0.0,0.0,0.0,0.9209685921669006,4.0,0.0,1.0
372660,292.9151916503906,297.1499938964844,293.1499938964844,0.3160816431045532,-5753.72900390625,304.1433410644531,0.7791016101837158,0.3602612018585205,0.3280945420265198,292.8017578125,297.1499938964844,293.1499938964844,0.4710182547569275,-8276.05078125,304.1283569335937,0.8629295825958252,0.4959815740585327,0.4724130630493164,292.847900390625,297.1499938964844,293.1499938964844,0.4696590304374695,-6096.9873046875,304.1330261230469,0.8621043562889099,0.4943963587284088,0.3479159772396087,292.7699279785156,297.1499938964844,293.1499938964844,0.5169551968574524,-8898.447265625,304.1229858398437,0.8843985199928284,0.5343117117881775,0.5081284046173096,292.93426513671875,297.1499938964844,293.1499938964844,0.0377879962325096,-6060.046875,304.1422424316406,0.4322385787963867,0.0713381618261337,0.3455862700939178,289.6393737792969,291.1499938964844,258.69659423828125,258.1931457519531,279.1607666015625,292.93365478515625,289.6424255371094,1.0,0.5144652128219604,0.5792630314826965,0.5792630314826965,1.0,1.0,-2.4034359455108643,0.9674347043037416,1.4360013008117676,0.4158800542354584,0.0,0.0,1.0,180.1881561279297,167.0,68.9867935180664,-25477.794921875,1526.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2298583984375,307.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.244140625,27720.0,0.0,0.0,0.6224766969680786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841586828231812,1.6841821670532229,-2.342457628401462e-05,0.0,0.0006317347288131,0.0,0.0,531.1370849609375,0.0,0.0,0.0,0.9198386669158936,4.0,0.0,1.0
372720,292.9268493652344,297.1499938964844,293.1499938964844,0.3160922825336456,-5753.16064453125,304.14453125,0.7842841744422913,0.3609456419944763,0.3285394310951233,292.8147277832031,297.1499938964844,293.1499938964844,0.4722714126110077,-8292.07421875,304.1300048828125,0.869114875793457,0.4978484511375427,0.4740018844604492,292.859130859375,297.1499938964844,293.1499938964844,0.4705890417098999,-6105.6845703125,304.1343994140625,0.8681313991546631,0.4960184693336487,0.3489146828651428,292.78253173828125,297.1499938964844,293.1499938964844,0.5187519788742065,-8921.32421875,304.1246337890625,0.891105055809021,0.5366533994674683,0.5101612210273743,292.9442443847656,297.1499938964844,293.1499938964844,0.0382575057446956,-6096.35400390625,304.1427917480469,0.4380429983139038,0.0721122920513153,0.348177820444107,289.6620788574219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.94366455078125,289.66412353515625,1.0,0.5122601389884949,0.5798563361167908,0.5798563361167908,1.0,1.0,-2.412635326385498,0.9721797704696656,1.4404555559158323,0.418597936630249,0.0,0.0,1.0,175.40890502929688,155.0,63.69440078735352,-25612.3203125,1519.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30133056640625,307.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.349609375,27720.0,0.0,0.0,0.625530481338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888850927352903,1.688908576965332,-2.355623655603268e-05,0.0,0.0006348339375108,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.9221863746643066,4.0,0.0,1.0
372780,292.9380187988281,297.1499938964844,293.1499938964844,0.3161529004573822,-5753.47705078125,304.1454162597656,0.7898728251457214,0.3615781664848327,0.3289295136928558,292.82720947265625,297.1499938964844,293.1499938964844,0.4735885858535766,-8309.212890625,304.1312255859375,0.8757906556129456,0.4996384084224701,0.4755082130432129,292.86993408203125,297.1499938964844,293.1499938964844,0.4716028273105621,-6115.404296875,304.1353759765625,0.8746542930603027,0.4975809156894684,0.3498634994029999,292.794677734375,297.1499938964844,293.1499938964844,0.5206264853477478,-8945.4892578125,304.1258239746094,0.8982810378074646,0.5389197468757629,0.5121117830276489,292.9537048339844,297.1499938964844,293.1499938964844,0.0387097150087356,-6131.58837890625,304.1432800292969,0.4443565905094147,0.0728564038872718,0.3505962789058685,289.6794738769531,291.1499938964844,258.7431335449219,258.2544250488281,279.1615905761719,292.9531555175781,289.68115234375,1.0,0.5098399519920349,0.5804638266563416,0.5804638266563416,1.0,1.0,-2.421302795410156,0.9767023324966432,1.4446005821228027,0.4212112128734588,0.0,0.0,1.0,170.40420532226562,155.0,55.82768630981445,-25732.537109375,1509.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3717956542969,307.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.0390625,27720.0,0.0,0.0,0.6284515857696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912015676498413,1.6912251710891724,-2.3620899810339324e-05,0.0,0.0006377984536811,0.0,0.0,537.828369140625,0.0,0.0,0.0,0.9233373403549194,4.0,0.0,1.0
372840,292.9487609863281,297.1499938964844,293.1499938964844,0.3162083923816681,-5753.8076171875,304.1461486816406,0.7958487868309021,0.36215341091156,0.3292657434940338,292.8393249511719,297.1499938964844,293.1499938964844,0.4748936295509338,-8326.2998046875,304.1322631835937,0.8829471468925476,0.5013494491577148,0.4769361019134521,292.8803405761719,297.1499938964844,293.1499938964844,0.4726268053054809,-6125.31298828125,304.1361694335937,0.881666362285614,0.4990848302841186,0.3507672250270843,292.8064270019531,297.1499938964844,293.1499938964844,0.5224989652633667,-8969.7421875,304.1268310546875,0.9059670567512512,0.5411128401756287,0.5139871835708618,292.9627380371094,297.1499938964844,293.1499938964844,0.039137028157711,-6164.98291015625,304.14373779296875,0.4511845409870147,0.0735707208514213,0.352853000164032,289.6942443847656,291.1499938964844,258.766357421875,258.2850646972656,279.1618957519531,292.96221923828125,289.6956787109375,1.0,0.5072423815727234,0.5810836553573608,0.5810836553573608,1.0,1.0,-2.4294729232788086,0.9810152649879456,1.4484575986862185,0.4237261414527893,0.0,0.0,1.0,165.23019409179688,143.0,48.59423065185547,-25844.435546875,1498.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4417724609375,307.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.408203125,27720.0,0.0,0.0,0.6312381029129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692344069480896,1.692367672920227,-2.365282489336096e-05,0.0,0.0006406264146789,0.0,0.0,538.9191284179688,0.0,0.0,0.0,0.9239048957824708,4.0,0.0,1.0
372900,292.9591369628906,297.1499938964844,293.1499938964844,0.316225916147232,-5753.640625,304.1468200683594,0.802197277545929,0.3626611530780792,0.3295415937900543,292.85107421875,297.1499938964844,293.1499938964844,0.4761450886726379,-8342.7080078125,304.1332092285156,0.8905785083770752,0.5029743313789368,0.4782814383506775,292.890380859375,297.1499938964844,293.1499938964844,0.4736244976520538,-6135.0,304.1368713378906,0.8891663551330566,0.5005286335945129,0.3516260385513305,292.8177795410156,297.1499938964844,293.1499938964844,0.5243300199508667,-8993.4921875,304.127685546875,0.9146570563316344,0.5432311296463013,0.5157877802848816,292.9713439941406,297.1499938964844,293.1499938964844,0.0395356491208076,-6196.16015625,304.1441345214844,0.4585278630256653,0.0742546021938324,0.3549512922763824,289.7074584960937,291.1499938964844,258.7895202636719,258.3156433105469,279.1622009277344,292.9708251953125,289.7087707519531,1.0,0.5044891834259033,0.5817152261734009,0.5817152261734009,1.0,1.0,-2.4371371269226074,0.9851136803627014,1.4520235061645508,0.4261399805545807,0.0,0.0,1.0,159.92529296875,143.0,42.9735221862793,-25950.49609375,1486.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5113830566406,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.115234375,28800.0,0.0,0.0,0.6338871717453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692885160446167,1.6929088830947876,-2.366795342823025e-05,0.0,0.0006433149101212,0.0,0.0,539.436279296875,0.0,0.0,0.0,0.939173698425293,4.0,0.0,1.0
372960,292.9692687988281,297.1499938964844,293.1499938964844,0.3156695067882538,-5744.67138671875,304.1484069824219,0.8088545203208923,0.3630907237529754,0.3297508955001831,292.8625793457031,297.1499938964844,293.1499938964844,0.4765551090240478,-8346.732421875,304.1355285644531,0.898672342300415,0.5045039653778076,0.47954061627388,292.9001159667969,297.1499938964844,293.1499938964844,0.4738170504570007,-6135.90869140625,304.138916015625,0.8971468806266785,0.5019067525863647,0.3524404168128967,292.828857421875,297.1499938964844,293.1499938964844,0.5252631902694702,-9004.2783203125,304.13006591796875,0.9242482781410216,0.545269250869751,0.5175147652626038,292.9795227050781,297.1499938964844,293.1499938964844,0.0398117266595363,-6216.0830078125,304.14471435546875,0.4662264585494995,0.0749084055423736,0.3569011390209198,289.739990234375,291.1499938964844,258.81256103515625,258.3460998535156,279.1624450683594,292.9790344238281,289.74285888671875,1.0,0.5016028881072998,0.5823578834533691,0.5823578834533691,1.0,1.0,-2.444297790527344,0.9889973998069764,1.4553004503250122,0.428452730178833,0.0,0.0,1.0,154.5265655517578,131.0,66.7939682006836,-26147.966796875,1473.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5703125,307.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.826171875,28800.0,0.0,0.0,0.6365156173706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.717175841331482,1.7172002792358398,-2.435203714412637e-05,0.0,0.0006459823925979,0.0,0.0,562.9918823242188,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
373020,292.9791564941406,297.1499938964844,293.1499938964844,0.3153044283390045,-5738.8486328125,304.1493530273437,0.8155850172042847,0.3634380102157593,0.3298841416835785,292.87384033203125,297.1499938964844,293.1499938964844,0.4772531390190124,-8355.3349609375,304.13690185546875,0.9073426723480223,0.5059340000152588,0.480703204870224,292.9095458984375,297.1499938964844,293.1499938964844,0.4743323624134063,-6140.55712890625,304.1399841308594,0.9056523442268372,0.5032188296318054,0.3532054126262665,292.839599609375,297.1499938964844,293.1499938964844,0.5265364646911621,-9020.3232421875,304.1313781738281,0.9344840049743652,0.5472264289855957,0.5191610455513,292.9873352050781,297.1499938964844,293.1499938964844,0.0401067994534969,-6238.3798828125,304.1451416015625,0.4731508791446686,0.0755313858389854,0.3587028086185455,289.76177978515625,291.1499938964844,258.8354797363281,258.3764038085937,279.1627197265625,292.98687744140625,289.7636413574219,1.0,0.4985944926738739,0.5830121040344238,0.5830121040344238,1.0,1.0,-2.4509170055389404,0.9926494359970092,1.4582674503326416,0.4306552112102508,0.0,0.0,1.0,149.0599822998047,131.0,61.52414321899414,-26255.37890625,1459.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6274719238281,307.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.498046875,28800.0,0.0,0.0,0.6390453577041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.721768498420715,1.7217929363250732,-2.448246959829703e-05,0.0,0.0006485498161055,0.0,0.0,567.5211791992188,0.0,0.0,0.0,0.940128207206726,4.0,0.0,1.0
373080,292.98876953125,297.1499938964844,293.1499938964844,0.3149721026420593,-5733.6337890625,304.15008544921875,0.8225002884864807,0.3637125492095947,0.3299477398395538,292.88482666015625,297.1499938964844,293.1499938964844,0.4780096113681793,-8364.9443359375,304.1379089355469,0.9171987771987916,0.5072755217552185,0.4817774891853332,292.9186706542969,297.1499938964844,293.1499938964844,0.4749438762664795,-6146.3388671875,304.14068603515625,0.915312886238098,0.5044752955436707,0.3539283871650696,292.8500061035156,297.1499938964844,293.1499938964844,0.5279021859169006,-9037.8369140625,304.1322631835937,0.9451475739479064,0.549113392829895,0.5207366943359375,292.99481201171875,297.1499938964844,293.1499938964844,0.0403916351497173,-6260.1796875,304.1455078125,0.4794119596481323,0.0761244520545005,0.3603621423244476,289.7784729003906,291.1499938964844,258.85821533203125,258.406494140625,279.1629333496094,292.994384765625,289.780029296875,1.0,0.4954769909381866,0.5836761593818665,0.5836761593818665,1.0,1.0,-2.457039833068848,0.9960882663726808,1.460951566696167,0.4327550232410431,0.0,0.0,1.0,143.53932189941406,119.0,53.896968841552734,-26349.376953125,1443.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6843566894531,307.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2265625,28800.0,0.0,0.0,0.6414647102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.724012017250061,1.7240365743637085,-2.454631430737209e-05,0.0,0.0006510051316581,0.0,0.0,569.7426147460938,0.0,0.0,0.0,0.9412415027618408,4.0,0.0,1.0
373140,292.99810791015625,297.1499938964844,293.1499938964844,0.3146191835403442,-5728.18994140625,304.15069580078125,0.829766035079956,0.3639199435710907,0.3299469649791717,292.8955383300781,297.1499938964844,293.1499938964844,0.4787431061267853,-8374.3330078125,304.1387634277344,0.9280584454536438,0.5085304379463196,0.4827678203582763,292.9274597167969,297.1499938964844,293.1499938964844,0.4755696654319763,-6152.3369140625,304.1412658691406,0.9260680079460144,0.505676805973053,0.354611724615097,292.860107421875,297.1499938964844,293.1499938964844,0.529270350933075,-9055.4833984375,304.13299560546875,0.9560340642929076,0.5509307980537415,0.5222448110580444,293.001953125,297.1499938964844,293.1499938964844,0.0406558476388454,-6280.4794921875,304.1458435058594,0.4853686690330505,0.0766879916191101,0.3618808686733246,289.7927551269531,291.1499938964844,258.8807678222656,258.4363098144531,279.1631164550781,293.00152587890625,289.79412841796875,1.0,0.4922576248645782,0.5843473672866821,0.5843473672866821,1.0,1.0,-2.462687015533448,0.9993199706077576,1.463366985321045,0.4347541630268097,0.0,0.0,1.0,137.97415161132812,119.0,47.1085205078125,-26435.64453125,1427.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74151611328125,307.9398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.56640625,28800.0,0.0,0.0,0.6437660455703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725071907043457,1.725096583366394,-2.457650589349214e-05,0.0,0.0006533407140523,0.0,0.0,570.7941284179688,0.0,0.0,0.0,0.9417675733566284,4.0,0.0,1.0
373200,293.0071716308594,297.1499938964844,293.1499938964844,0.3142265379428863,-5722.21044921875,304.1512756347656,0.8375464081764221,0.3640668094158172,0.3298893272876739,292.9059753417969,297.1499938964844,293.1499938964844,0.4794183671474457,-8382.96484375,304.1395874023437,0.9396258592605592,0.5097019672393799,0.4836785793304443,292.9359436035156,297.1499938964844,293.1499938964844,0.4761733710765838,-6158.1435546875,304.1417541503906,0.9376172423362732,0.5068256855010986,0.3552577793598175,292.869873046875,297.1499938964844,293.1499938964844,0.5306016206741333,-9072.677734375,304.1336669921875,0.9669498205184937,0.5526816844940186,0.5236892700195312,293.0087585449219,297.1499938964844,293.1499938964844,0.0408964976668357,-6298.9658203125,304.1461486816406,0.4913346767425537,0.0772236585617065,0.3632687628269195,289.8058166503906,291.1499938964844,258.903076171875,258.4658203125,279.1632995605469,293.0083312988281,289.8070983886719,1.0,0.4889460802078247,0.5850254893302917,0.5850254893302917,1.0,1.0,-2.4678916931152344,1.0023585557937622,1.4655331373214722,0.4366592466831207,0.0,0.0,1.0,132.37478637695312,107.0,42.021522521972656,-26517.24609375,1410.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7990417480469,307.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.857421875,29880.0,0.0,0.0,0.645950198173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255903482437134,1.7256149053573608,-2.459127972542774e-05,0.0,0.0006555573781952,0.0,0.0,571.308837890625,0.0,0.0,0.0,0.9570248126983644,4.0,0.0,1.0
373260,293.0159606933594,297.1499938964844,293.1499938964844,0.3132790625095367,-5707.69677734375,304.1527709960937,0.8459997177124023,0.3641500771045685,0.329776257276535,292.91619873046875,297.1499938964844,293.1499938964844,0.479259192943573,-8379.330078125,304.14178466796875,0.951618492603302,0.5107855200767517,0.4845090508460998,292.9442138671875,297.1499938964844,293.1499938964844,0.4759828746318817,-6155.2880859375,304.14361572265625,0.9496691226959229,0.5079154968261719,0.3558653891086578,292.87939453125,297.1499938964844,293.1499938964844,0.5310419797897339,-9077.0263671875,304.1358642578125,0.9777124524116516,0.5543595552444458,0.5250686407089233,293.0152893066406,297.1499938964844,293.1499938964844,0.0410180389881134,-6306.49951171875,304.1466369628906,0.4975807070732116,0.077732004225254,0.3645294904708862,289.83807373046875,291.1499938964844,258.92510986328125,258.4949951171875,279.1634826660156,293.01495361328125,289.8408203125,1.0,0.4855465888977051,0.5857114195823669,0.5857114195823669,1.0,1.0,-2.472656011581421,1.005205512046814,1.467450499534607,0.438472032546997,0.0,0.0,1.0,126.74905395507812,107.0,65.73795318603516,-26689.478515625,1393.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84674072265625,308.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.6481267213821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0006577661843039,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555153846740724,4.0,0.0,1.0
373320,293.0245056152344,297.1499938964844,293.1499938964844,0.3125460743904114,-5696.6669921875,304.1535949707031,0.855276346206665,0.3641712367534637,0.3296054899692535,292.9262084960937,297.1499938964844,293.1499938964844,0.4794101417064667,-8380.5791015625,304.1429748535156,0.9637649059295654,0.5117813348770142,0.4852553904056549,292.9522399902344,297.1499938964844,293.1499938964844,0.4761341214179992,-6156.3603515625,304.1444702148437,0.9619394540786744,0.5089479088783264,0.3564307391643524,292.888671875,297.1499938964844,293.1499938964844,0.5318453907966614,-9086.9365234375,304.136962890625,0.9881488084793092,0.555965781211853,0.5263775587081909,293.0215148925781,297.1499938964844,293.1499938964844,0.0411665476858615,-6317.04150390625,304.14697265625,0.5043429732322693,0.0782138481736183,0.3656688928604126,289.8594970703125,291.1499938964844,258.94683837890625,258.52374267578125,279.16357421875,293.0211181640625,289.86138916015625,1.0,0.4820624589920044,0.5863985419273376,0.5863985419273376,1.0,1.0,-2.476969003677368,1.007850170135498,1.46911883354187,0.4401836693286896,0.0,0.0,1.0,121.10538482666016,125.0,60.68055725097656,-26773.71875,1374.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8934326171875,308.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.765625,29880.0,0.0,0.0,0.6502198576927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540096044540403,1.7540349960327148,-2.5407951397937723e-05,0.0,0.0006598904728889,0.0,0.0,600.0037231445312,0.0,0.0,0.0,0.9577203989028932,4.0,0.0,1.0
373380,293.03289794921875,297.1499938964844,293.1499938964844,0.312053382396698,-5689.361328125,304.1538391113281,0.8576843738555908,0.3641092777252197,0.3295378088951111,292.9361267089844,297.1499938964844,293.1499938964844,0.4798361361026764,-8386.0146484375,304.1434631347656,0.9671805500984192,0.5126684904098511,0.4860852360725403,292.9600830078125,297.1499938964844,293.1499938964844,0.4766002595424652,-6160.93310546875,304.1446228027344,0.9654306769371032,0.509911298751831,0.3570825159549713,292.89776611328125,297.1499938964844,293.1499938964844,0.5329671502113342,-9101.5712890625,304.13726806640625,0.9911913871765136,0.5574916005134583,0.5277911424636841,293.0276184082031,297.1499938964844,293.1499938964844,0.0414778403937816,-6341.22216796875,304.1469421386719,0.5068936347961426,0.0786477327346801,0.3674726486206054,289.8753356933594,291.1499938964844,258.96826171875,258.55206298828125,279.1632385253906,293.0268859863281,289.87664794921875,1.0,0.4824579060077667,0.5870358943939209,0.5870358943939209,1.0,1.0,-2.482530117034912,1.0110145807266235,1.4715155363082886,0.4420944452285766,0.0,0.0,1.0,119.86396026611328,125.0,51.623077392578125,-26856.63671875,1376.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398193359375,308.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.47265625,29880.0,0.0,0.0,0.6522223949432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561523914337158,1.75617778301239,-2.547006806707941e-05,0.0,0.0006619227933697,0.0,0.0,602.205322265625,0.0,0.0,0.0,0.9587829113006592,4.0,0.0,1.0
373440,293.04132080078125,297.1499938964844,293.1499938964844,0.3116691708564758,-5683.73388671875,304.1538391113281,0.8555832505226135,0.3639391958713531,0.3294785618782043,292.9460144042969,297.1499938964844,293.1499938964844,0.4803972542285919,-8393.486328125,304.1436462402344,0.9653602242469788,0.5134347677230835,0.4869071841239929,292.9678649902344,297.1499938964844,293.1499938964844,0.4772436022758484,-6167.439453125,304.1444396972656,0.9636530876159668,0.5107885599136353,0.3577543199062347,292.90673828125,297.1499938964844,293.1499938964844,0.5342698097229004,-9118.8330078125,304.13720703125,0.989982545375824,0.5589237213134766,0.5292232036590576,293.0336303710937,297.1499938964844,293.1499938964844,0.0418524555861949,-6370.7998046875,304.1468200683594,0.5065478086471558,0.0790129974484443,0.3694892227649688,289.886962890625,291.1499938964844,258.98931884765625,258.5798645019531,279.1629333496094,293.03271484375,289.8880310058594,1.0,0.4843481183052063,0.587660551071167,0.587660551071167,1.0,1.0,-2.4883968830108643,1.01429545879364,1.4741013050079346,0.4440923631191253,0.0,0.0,1.0,121.23469543457033,143.0,42.20000076293945,-26936.451171875,1389.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98553466796875,308.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29847.41796875,29880.0,0.0,0.0,0.6541397571563721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571814060211182,1.7572067975997925,-2.5499923140159808e-05,0.0,0.0006638687336817,0.0,0.0,603.2645263671875,0.0,0.0,0.0,0.9592930674552916,4.0,0.0,1.0
373500,293.0497436523437,297.1499938964844,293.1499938964844,0.3113079369068146,-5678.4755859375,304.15380859375,0.8505398035049438,0.3636635839939117,0.3293907940387726,292.95587158203125,297.1499938964844,293.1499938964844,0.4809913039207458,-8401.4638671875,304.1437072753906,0.9599580764770508,0.5140830874443054,0.4876875579357147,292.9756164550781,297.1499938964844,293.1499938964844,0.4779562652111053,-6174.6845703125,304.1441650390625,0.9582833647727966,0.5115748047828674,0.3584170043468475,292.91558837890625,297.1499938964844,293.1499938964844,0.5356447696685791,-9137.12109375,304.1370544433594,0.985856592655182,0.5602665543556213,0.5306397676467896,293.0396423339844,297.1499938964844,293.1499938964844,0.0422416441142559,-6401.7099609375,304.1466979980469,0.5042371153831482,0.0793085023760795,0.371529072523117,289.8963623046875,291.1499938964844,259.00994873046875,258.6071472167969,279.1627197265625,293.0386047363281,289.8972473144531,1.0,0.4874436855316162,0.5882801413536072,0.5882801413536072,1.0,1.0,-2.494178056716919,1.0175312757492063,1.4766467809677124,0.4460683465003967,0.0,0.0,1.0,124.39167022705078,143.0,34.502830505371094,-27012.970703125,1410.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03057861328125,308.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.330078125,30960.0,0.0,0.0,0.655972421169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757679104804993,1.7577046155929563,-2.5514373191981576e-05,0.0,0.0006657285848632,0.0,0.0,603.77734375,0.0,0.0,0.0,0.9745398163795472,4.0,0.0,1.0
373560,293.0581359863281,297.1499938964844,293.1499938964844,0.3104467988014221,-5665.4609375,304.1546936035156,0.8435777425765991,0.3632849454879761,0.3292637765407562,292.9656982421875,297.1499938964844,293.1499938964844,0.4808295667171478,-8398.259765625,304.1451721191406,0.9518185257911682,0.5146127343177795,0.4884142279624939,292.9833374023437,297.1499938964844,293.1499938964844,0.4779480993747711,-6174.0107421875,304.1452331542969,0.950186848640442,0.5122681260108948,0.3590578436851501,292.9243469238281,297.1499938964844,293.1499938964844,0.5362217426300049,-9143.8271484375,304.13836669921875,0.9794000387191772,0.5615168213844299,0.5320286154747009,293.04559326171875,297.1499938964844,293.1499938964844,0.0425335802137851,-6423.5078125,304.1467590332031,0.5006064176559448,0.0795375704765319,0.3735280930995941,289.9237976074219,291.1499938964844,259.0301818847656,258.6338195800781,279.16259765625,293.0445251464844,289.9259948730469,1.0,0.4914405941963196,0.5888986587524414,0.5888986587524414,1.0,1.0,-2.499739170074463,1.020665407180786,1.4790737628936768,0.4479951560497284,0.0,0.0,1.0,128.94142150878906,161.0,55.12375259399414,-27178.83984375,1436.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650329589844,308.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.978515625,30960.0,0.0,0.0,0.6578315496444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813458442687988,1.7813720703125,-2.6206089387414977e-05,0.0,0.0006676153861917,0.0,0.0,628.49658203125,0.0,0.0,0.0,0.9728552103042604,4.0,0.0,1.0
373620,293.0664978027344,297.1499938964844,293.1499938964844,0.309827983379364,-5656.31884765625,304.1549377441406,0.835486650466919,0.3628081977367401,0.3290868103504181,292.9754943847656,297.1499938964844,293.1499938964844,0.4810318350791931,-8400.6474609375,304.1456604003906,0.9416584372520448,0.5150262117385864,0.4890720546245575,292.9909973144531,297.1499938964844,293.1499938964844,0.4783340394496918,-6177.76904296875,304.1453857421875,0.9401045441627502,0.5128747820854187,0.3596668541431427,292.9330139160156,297.1499938964844,293.1499938964844,0.5372344255447388,-9157.0283203125,304.1386413574219,0.9710434675216676,0.5626742839813232,0.5333719849586487,293.0514831542969,297.1499938964844,293.1499938964844,0.04286490380764,-6449.3466796875,304.1467590332031,0.496160089969635,0.0797032937407493,0.3754423558712005,289.9397888183594,291.1499938964844,259.0499572753906,258.6598205566406,279.1624755859375,293.05029296875,289.9410400390625,1.0,0.4961145520210266,0.5895134806632996,0.5895134806632996,1.0,1.0,-2.504963159561157,1.0236436128616333,1.481319546699524,0.4498426020145416,0.0,0.0,1.0,134.6000213623047,161.0,47.922882080078125,-27257.9375,1467.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0976867675781,308.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.32421875,30960.0,0.0,0.0,0.6596416234970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785677194595337,1.785703420639038,-2.63336823991267e-05,0.0,0.0006694524199701,0.0,0.0,633.09228515625,0.0,0.0,0.0,0.9749996662139891,4.0,0.0,1.0
373680,293.0747375488281,297.1499938964844,293.1499938964844,0.3092745542526245,-5648.228515625,304.1550598144531,0.8268470764160156,0.3622454702854156,0.3288614451885223,292.98516845703125,297.1499938964844,293.1499938964844,0.481336236000061,-8404.595703125,304.1459045410156,0.9302778840065002,0.5153366327285767,0.4896631240844726,292.9985046386719,297.1499938964844,293.1499938964844,0.4788573384284973,-6183.03564453125,304.1452941894531,0.9288579821586608,0.5134108066558838,0.3602480292320251,292.9415588378906,297.1499938964844,293.1499938964844,0.5383902192115784,-9172.3095703125,304.1386108398437,0.9612492322921752,0.5637440085411072,0.5346666574478149,293.0572814941406,297.1499938964844,293.1499938964844,0.0431962944567203,-6475.51318359375,304.146728515625,0.491267442703247,0.0798114985227584,0.3772501051425934,289.9505920410156,291.1499938964844,259.0692138671875,258.6851806640625,279.162353515625,293.0557556152344,289.9515380859375,1.0,0.5012786388397217,0.5901223421096802,0.5901223421096802,1.0,1.0,-2.509828805923462,1.0264521837234497,1.4833767414093018,0.4516004920005798,0.0,0.0,1.0,141.11636352539062,179.0,39.03082656860352,-27324.880859375,1501.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1301574707031,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.298828125,30960.0,0.0,0.0,0.6613892316818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877607345581057,1.7877870798110962,-2.6395171516924165e-05,0.0,0.0006712260073982,0.0,0.0,635.31103515625,0.0,0.0,0.0,0.9760316610336304,4.0,0.0,1.0
373740,293.0828857421875,297.1499938964844,293.1499938964844,0.3087250292301178,-5640.23046875,304.1551208496094,0.8179073333740234,0.3615996539592743,0.3285859823226928,292.9947204589844,297.1499938964844,293.1499938964844,0.4816511571407318,-8408.7333984375,304.1460876464844,0.9184591174125672,0.5155458450317383,0.490185022354126,293.0058898925781,297.1499938964844,293.1499938964844,0.4794297516345978,-6188.83056640625,304.1451110839844,0.9172412753105164,0.5138798952102661,0.3608013987541199,292.9499816894531,297.1499938964844,293.1499938964844,0.539585530757904,-9188.1494140625,304.13848876953125,0.9504339694976808,0.5647299289703369,0.5359074473381042,293.06298828125,297.1499938964844,293.1499938964844,0.0435132049024105,-6500.66650390625,304.1467590332031,0.4860857129096985,0.0798663422465324,0.3789365291595459,289.9589538574219,291.1499938964844,259.08795166015625,258.7097473144531,279.16229248046875,293.0611877441406,289.959716796875,1.0,0.5068015456199646,0.5907313823699951,0.5907313823699951,1.0,1.0,-2.5143074989318848,1.0290852785110474,1.4852222204208374,0.453269213438034,0.0,0.0,1.0,148.31822204589844,179.0,31.47922706604004,-27384.978515625,1538.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1630859375,308.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.09765625,30960.0,0.0,0.0,0.6630659103393555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887383699417114,1.7887648344039917,-2.6424047973705456e-05,0.0,0.0006729275919497,0.0,0.0,636.3538818359375,0.0,0.0,0.0,0.9765158891677856,4.0,0.0,1.0
373800,293.09088134765625,297.1499938964844,293.1499938964844,0.3081493675708771,-5631.85693359375,304.1552429199219,0.8086901307106018,0.360876590013504,0.3282598555088043,293.004150390625,297.1499938964844,293.1499938964844,0.4819315671920776,-8412.3896484375,304.1462707519531,0.907096028327942,0.5156591534614563,0.490636795759201,293.0131225585937,297.1499938964844,293.1499938964844,0.4800066351890564,-6194.6630859375,304.1449279785156,0.9061452746391296,0.5142872333526611,0.3613264560699463,292.958251953125,297.1499938964844,293.1499938964844,0.540772020816803,-9203.8427734375,304.138427734375,0.9390903115272522,0.5656372308731079,0.5370944142341614,293.06854248046875,297.1499938964844,293.1499938964844,0.0438099130988121,-6524.263671875,304.1468200683594,0.4806424677371979,0.0798743441700935,0.3805011212825775,289.966064453125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06640625,289.9667358398437,1.0,0.5125619173049927,0.5913361310958862,0.5913361310958862,1.0,1.0,-2.5183959007263184,1.0315368175506592,1.4868590831756592,0.454843133687973,0.0,0.0,1.0,156.0380859375,197.0,25.92447662353516,-27441.06640625,1577.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1967163085937,308.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.58984375,32040.0,0.0,0.0,0.6646698117256165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.643813786562532e-05,0.0,0.0006745553691871,0.0,0.0,636.8629150390625,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
373860,293.0987854003906,297.1499938964844,293.1499938964844,0.3070510327816009,-5615.37109375,304.15631103515625,0.7991443872451782,0.3600738644599914,0.3278799951076507,293.0135192871094,297.1499938964844,293.1499938964844,0.4814143478870392,-8404.267578125,304.1479187011719,0.896778404712677,0.5156711935997009,0.4910136461257934,293.02020263671875,297.1499938964844,293.1499938964844,0.4798282086849212,-6192.2177734375,304.1462097167969,0.8960633873939514,0.5146279335021973,0.3618201315402984,292.9664306640625,297.1499938964844,293.1499938964844,0.5411003232002258,-9207.125,304.13995361328125,0.9276581406593324,0.5664608478546143,0.5382229089736938,293.0740051269531,297.1499938964844,293.1499938964844,0.0439881160855293,-6536.984375,304.1470642089844,0.4747959673404693,0.0798389166593551,0.3819416463375091,289.9916076660156,291.1499938964844,259.12371826171875,258.7565002441406,279.16217041015625,293.0715637207031,289.9935913085937,1.0,0.5184846520423889,0.5919402837753296,0.5919402837753296,1.0,1.0,-2.5220727920532227,1.03380024433136,1.4882724285125732,0.4563204944133758,0.0,0.0,1.0,164.17739868164062,197.0,48.085330963134766,-27584.42578125,1617.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2214050292969,308.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31759.0390625,32040.0,0.0,0.0,0.6663042306900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125786781311035,1.812605857849121,-2.713310277613345e-05,0.0,0.0006762140546925,0.0,0.0,662.1387329101562,0.0,0.0,0.0,0.9898933172225952,4.0,0.0,1.0
373920,293.1065673828125,297.1499938964844,293.1499938964844,0.3061661720275879,-5602.32958984375,304.1567687988281,0.7898219227790833,0.3591955304145813,0.3274419605731964,293.02276611328125,297.1499938964844,293.1499938964844,0.4812201857566833,-8401.1513671875,304.14862060546875,0.8869079947471619,0.5155847668647766,0.4913079738616943,293.02716064453125,297.1499938964844,293.1499938964844,0.4800113141536712,-6193.85888671875,304.14654541015625,0.8864046335220337,0.5149056911468506,0.3622769713401794,292.9744873046875,297.1499938964844,293.1499938964844,0.5418165922164917,-9216.232421875,304.1404724121094,0.9166221022605896,0.5672065615653992,0.5392864942550659,293.07928466796875,297.1499938964844,293.1499938964844,0.0441961921751499,-6552.927734375,304.147216796875,0.4683204889297485,0.0797642469406127,0.3832601308822632,290.0063781738281,291.1499938964844,259.14068603515625,258.778564453125,279.1621398925781,293.07666015625,290.007568359375,1.0,0.524497926235199,0.5925440192222595,0.5925440192222595,1.0,1.0,-2.5253117084503174,1.0358641147613523,1.4894475936889648,0.4576946496963501,0.0,0.0,1.0,172.63844299316406,215.0,42.875221252441406,-27642.921875,1658.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24578857421875,308.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6678931713104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006778266979381,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373980,293.1141967773437,297.1499938964844,293.1499938964844,0.3053164482116699,-5589.88671875,304.1570739746094,0.7808837294578552,0.3582491278648376,0.3269499242305755,293.0318603515625,297.1499938964844,293.1499938964844,0.4810806810855865,-8398.9228515625,304.1491394042969,0.8774914145469666,0.5154088735580444,0.4915251135826111,293.033935546875,297.1499938964844,293.1499938964844,0.4802912473678589,-6196.5830078125,304.14666748046875,0.8772156238555908,0.5151321291923523,0.3627025485038757,292.9823303222656,297.1499938964844,293.1499938964844,0.542628824710846,-9226.7705078125,304.1407165527344,0.9064772129058838,0.5678877830505371,0.5402946472167969,293.0843811035156,297.1499938964844,293.1499938964844,0.044397622346878,-6568.58935546875,304.1473693847656,0.4609704315662384,0.0796539112925529,0.3844575881958008,290.0169372558594,291.1499938964844,259.156982421875,258.7996826171875,279.1620788574219,293.08172607421875,290.01788330078125,1.0,0.5305519700050354,0.5931458473205566,0.5931458473205566,1.0,1.0,-2.528143405914306,1.0377405881881714,1.4904029369354248,0.4589702486991882,0.0,0.0,1.0,181.3437957763672,215.0,36.14536285400391,-27690.39453125,1699.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2713928222656,308.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,31976.58984375,32040.0,0.0,0.0,0.6694198250770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818776249885559,1.8188035488128664,-2.7318965294398367e-05,0.0,0.0006793760112486,0.0,0.0,668.9539184570312,0.0,0.0,0.0,0.9929590821266174,4.0,0.0,1.0
374040,293.12164306640625,297.1499938964844,293.1499938964844,0.3044523596763611,-5577.26220703125,304.1573486328125,0.772403359413147,0.3572385907173157,0.3264068067073822,293.0408020019531,297.1499938964844,293.1499938964844,0.4809204638004303,-8396.451171875,304.14959716796875,0.8685961365699768,0.515147864818573,0.4916690587997436,293.0404968261719,297.1499938964844,293.1499938964844,0.4805931448936462,-6199.55810546875,304.146728515625,0.8685599565505981,0.5153108239173889,0.3630999326705932,292.9899597167969,297.1499938964844,293.1499938964844,0.5434550642967224,-9237.5361328125,304.1408996582031,0.8974884748458862,0.5685093998908997,0.5412530899047852,293.08935546875,297.1499938964844,293.1499938964844,0.0445838049054145,-6583.12890625,304.1474914550781,0.4536870121955871,0.0795122385025024,0.3855432569980621,290.02569580078125,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.086669921875,290.0265197753906,1.0,0.5366083979606628,0.5937438607215881,0.5937438607215881,1.0,1.0,-2.530597925186157,1.0394413471221924,1.4911566972732544,0.4601525664329529,0.0,0.0,1.0,190.23130798339844,233.0,30.52178192138672,-27732.51171875,1741.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29864501953125,308.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53515625,32040.0,0.0,0.0,0.6708774566650391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.0006808553589507,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
