time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1289367675781,297.1499938964844,293.1499938964844,0.3035479485988617,-5564.05078125,304.1576538085937,0.764404833316803,0.356162965297699,0.3258107304573059,293.0495910644531,297.1499938964844,293.1499938964844,0.4806995689868927,-8393.1435546875,304.1500549316406,0.860234260559082,0.5147996544837952,0.4917369186878204,293.0469055175781,297.1499938964844,293.1499938964844,0.4808789789676666,-6202.36669921875,304.14678955078125,0.8604472875595093,0.5154414772987366,0.3634680807590484,292.9974365234375,297.1499938964844,293.1499938964844,0.5442534685134888,-9247.9208984375,304.14111328125,0.8890336155891418,0.5690712928771973,0.54216068983078,293.0941162109375,297.1499938964844,293.1499938964844,0.0447503067553043,-6596.1201171875,304.14764404296875,0.4469147026538849,0.0793411806225776,0.3865185976028442,290.0336608886719,291.1499938964844,259.1875,258.83892822265625,279.1619567871094,293.091552734375,290.034423828125,1.0,0.5426403880119324,0.594336986541748,0.594336986541748,1.0,1.0,-2.5326688289642334,1.040961980819702,1.4917067289352417,0.4612386524677276,0.0,0.0,1.0,199.26150512695312,233.0,26.704496383666992,-27771.51953125,1783.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32769775390625,308.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9140625,33120.0,0.0,0.0,0.6722593903541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820178389549256,1.820205807685852,-2.736110582191032e-05,0.0,0.0006822578143328,0.0,0.0,670.5023193359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1360778808594,297.1499938964844,293.1499938964844,0.3023295998573303,-5545.9736328125,304.1584777832031,0.7568960785865784,0.3550255298614502,0.3251637518405914,293.05828857421875,297.1499938964844,293.1499938964844,0.4799917340278625,-8382.6865234375,304.1513366699219,0.8524015545845032,0.5143659114837646,0.4917310774326324,293.0531311035156,297.1499938964844,293.1499938964844,0.4807200729846954,-6200.3203125,304.1476745605469,0.8528704047203064,0.5155237913131714,0.3638076484203338,293.00469970703125,297.1499938964844,293.1499938964844,0.5445443391799927,-9251.0078125,304.1422119140625,0.8810487389564514,0.5695737600326538,0.5430193543434143,293.0987243652344,297.1499938964844,293.1499938964844,0.0448436327278614,-6602.458984375,304.1479187011719,0.4406636953353882,0.0791445225477218,0.3873963952064514,290.0520324707031,291.1499938964844,259.2016296386719,258.85693359375,279.161865234375,293.09637451171875,290.0533752441406,1.0,0.5486266613006592,0.5949236750602722,0.5949236750602722,1.0,1.0,-2.534379482269287,1.042311668395996,1.4920676946640017,0.4622324407100677,0.0,0.0,1.0,208.39637756347656,251.0,37.96539306640625,-27852.673828125,1825.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531494140625,308.5991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.9921875,33120.0,0.0,0.0,0.6736239194869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318511247634888,1.8318787813186648,-2.77131603070302e-05,0.0,0.0006836426910012,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1430358886719,297.1499938964844,293.1499938964844,0.3012707531452179,-5530.47119140625,304.15887451171875,0.7498581409454346,0.3538374900817871,0.3244682550430298,293.0668640136719,297.1499938964844,293.1499938964844,0.4795177280902862,-8375.857421875,304.1519470214844,0.8450611233711243,0.5138458013534546,0.4916457235813141,293.0592041015625,297.1499938964844,293.1499938964844,0.4808394610881805,-6201.4033203125,304.1478881835937,0.8457929491996765,0.5155595541000366,0.3641153872013092,293.0118103027344,297.1499938964844,293.1499938964844,0.5451368093490601,-9258.5927734375,304.1425476074219,0.8735283017158508,0.5700184106826782,0.5438242554664612,293.1031799316406,297.1499938964844,293.1499938964844,0.0449598431587219,-6611.2646484375,304.1480712890625,0.4349120855331421,0.078922189772129,0.3881742358207702,290.0618591308594,291.1499938964844,259.2149963378906,258.8738098144531,279.1617431640625,293.10113525390625,290.0627136230469,1.0,0.5545501708984375,0.5955029726028442,0.5955029726028442,1.0,1.0,-2.535713195800781,1.0434818267822266,1.492231369018555,0.463128387928009,0.0,0.0,1.0,217.6104736328125,251.0,32.21891403198242,-27883.87890625,1866.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3807983398437,308.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6749134063720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849513156339,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1497497558594,297.1499938964844,293.1499938964844,0.3001884818077087,-5514.63525390625,304.1592102050781,0.7432635426521301,0.3526046276092529,0.3237338364124298,293.0752868652344,297.1499938964844,293.1499938964844,0.4789868593215942,-8368.255859375,304.1525573730469,0.8381705284118652,0.5132459998130798,0.4914863109588623,293.0650634765625,297.1499938964844,293.1499938964844,0.4809474050998688,-6202.37548828125,304.1480712890625,0.8391746878623962,0.5155555009841919,0.3643960654735565,293.0187072753906,297.1499938964844,293.1499938964844,0.5457074046134949,-9265.892578125,304.1428527832031,0.8664659857749939,0.5704125165939331,0.5445823669433594,293.1074523925781,297.1499938964844,293.1499938964844,0.045059498399496,-6618.7744140625,304.14825439453125,0.4296329915523529,0.0786762163043022,0.3888543546199798,290.0706481933594,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.1058044433594,290.0715026855469,1.0,0.560401201248169,0.5960727334022522,0.5960727334022522,1.0,1.0,-2.536705255508423,1.0444862842559814,1.492218852043152,0.4639321863651275,0.0,0.0,1.0,226.87985229492188,239.0,28.836952209472656,-27914.697265625,1908.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4104919433594,308.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6761254668235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000686181418132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1561279296875,297.1499938964844,293.1499938964844,0.2988425493240356,-5494.79931640625,304.1600036621094,0.7398501038551331,0.3513563275337219,0.3227875530719757,293.0834350585937,297.1499938964844,293.1499938964844,0.4781163930892944,-8355.71875,304.1536865234375,0.8348656296730042,0.5125902891159058,0.4910700023174286,293.0706481933594,297.1499938964844,293.1499938964844,0.4807612299919128,-6200.1650390625,304.1487731933594,0.8361671566963196,0.5155367255210876,0.3645148873329162,293.0253295898437,297.1499938964844,293.1499938964844,0.5459603667259216,-9268.650390625,304.1437072753906,0.8633573651313782,0.5707789063453674,0.5451106429100037,293.1114196777344,297.1499938964844,293.1499938964844,0.0449541322886943,-6609.36328125,304.1487731933594,0.4269650280475616,0.0784340873360633,0.3885699212551117,290.0807800292969,291.1499938964844,259.2391967773437,258.9039611816406,279.161865234375,293.1102905273437,290.0819091796875,1.0,0.562391459941864,0.5966836214065552,0.5966836214065552,1.0,1.0,-2.535508632659912,1.0445245504379272,1.4909840822219849,0.4643040895462036,0.0,0.0,1.0,231.2554473876953,239.0,29.474756240844727,-27932.537109375,1925.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.442626953125,308.6746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6772517561912537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006873244419693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1620178222656,297.1499938964844,293.1499938964844,0.2973216772079468,-5472.3271484375,304.16094970703125,0.7381097674369812,0.3501215279102325,0.3217405378818512,293.0912475585937,297.1499938964844,293.1499938964844,0.4769714474678039,-8339.2734375,304.15509033203125,0.8334422707557678,0.5118975639343262,0.4905037879943847,293.0758361816406,297.1499938964844,293.1499938964844,0.480347216129303,-6195.5439453125,304.1497497558594,0.8350663781166077,0.5155227184295654,0.3645520508289337,293.03155517578125,297.1499938964844,293.1499938964844,0.545952558517456,-9267.7744140625,304.1448669433594,0.8623349666595459,0.5711339712142944,0.5455144643783569,293.114990234375,297.1499938964844,293.1499938964844,0.0447462052106857,-6591.451171875,304.1493530273437,0.4256773591041565,0.0782210379838943,0.3878558278083801,290.093505859375,291.1499938964844,259.25,258.9171142578125,279.1620178222656,293.11444091796875,290.0948181152344,1.0,0.5629303455352783,0.5972982048988342,0.5972982048988342,1.0,1.0,-2.533243656158448,1.0440878868103027,1.489155650138855,0.4643926918506622,0.0,0.0,1.0,232.8252410888672,227.0,32.7489128112793,-27945.935546875,1928.9310302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4778747558594,308.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6782792806625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883672904223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1676940917969,297.1499938964844,293.1499938964844,0.2956747114658355,-5447.958984375,304.1619567871094,0.7374118566513062,0.348854511976242,0.3206220865249634,293.0989685058594,297.1499938964844,293.1499938964844,0.4756070971488952,-8319.744140625,304.1566467285156,0.8331912159919739,0.5111247301101685,0.4898161888122558,293.0809020996094,297.1499938964844,293.1499938964844,0.4797585606575012,-6189.103515625,304.15087890625,0.8351626396179199,0.5154681205749512,0.3645276725292206,293.03765869140625,297.1499938964844,293.1499938964844,0.5457388758659363,-9264.0810546875,304.14617919921875,0.8626194596290588,0.5714331865310669,0.5458201766014099,293.118408203125,297.1499938964844,293.1499938964844,0.044470902532339,-6567.9482421875,304.1499938964844,0.4252362549304962,0.0779938101768493,0.3868629038333893,290.108154296875,291.1499938964844,259.25946044921875,258.9287414550781,279.162109375,293.1185302734375,290.1096496582031,1.0,0.5623018145561218,0.5979101657867432,0.5979101657867432,1.0,1.0,-2.5302202701568604,1.0433008670806885,1.486919403076172,0.464300662279129,0.0,0.0,1.0,232.5594177246093,227.0,36.91324996948242,-27956.8984375,1923.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5160217285156,308.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6792038083076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893055397085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1732788085937,297.1499938964844,293.1499938964844,0.2938723564147949,-5421.24560546875,304.1630554199219,0.7374248504638672,0.3475316166877746,0.3194093108177185,293.1067199707031,297.1499938964844,293.1499938964844,0.4739905893802643,-8296.6552734375,304.15838623046875,0.8337494134902954,0.5102488398551941,0.4889854192733764,293.0859680175781,297.1499938964844,293.1499938964844,0.4789602160453796,-6180.47119140625,304.15216064453125,0.8360934853553772,0.515349268913269,0.3644245862960815,293.0437927246094,297.1499938964844,293.1499938964844,0.5452829003334045,-9257.0615234375,304.147705078125,0.863817572593689,0.5716528296470642,0.5460052490234375,293.121826171875,297.1499938964844,293.1499938964844,0.0441008545458316,-6536.611328125,304.1506652832031,0.4252818822860718,0.0777211636304855,0.3854627013206482,290.1248779296875,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.12274169921875,290.1266174316406,1.0,0.5607739090919495,0.5985211133956909,0.5985211133956909,1.0,1.0,-2.5261828899383545,1.042048692703247,1.484134316444397,0.463968276977539,0.0,0.0,1.0,230.96246337890625,215.0,41.98851776123047,-27963.474609375,1910.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5569763183594,308.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6800218820571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006901357555761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1787109375,297.1499938964844,293.1499938964844,0.2919302582740783,-5392.42041015625,304.1642150878906,0.7379865646362305,0.3461736142635345,0.3181202709674835,293.1144104003906,297.1499938964844,293.1499938964844,0.4721332788467407,-8270.1904296875,304.1602478027344,0.8349312543869019,0.5092900395393372,0.4880294799804687,293.0909118652344,297.1499938964844,293.1499938964844,0.4779632985591888,-6169.78125,304.1535949707031,0.8376753926277161,0.5151872634887695,0.3642563819885254,293.0498352050781,297.1499938964844,293.1499938964844,0.5445935130119324,-9246.87109375,304.1493835449219,0.8657295107841492,0.5718135833740234,0.5460875034332275,293.12518310546875,297.1499938964844,293.1499938964844,0.0436478666961193,-6498.419921875,304.1513671875,0.4256878495216369,0.077420599758625,0.3837170004844665,290.1439208984375,291.1499938964844,259.2732238769531,258.9468688964844,279.162109375,293.126953125,290.1458435058594,1.0,0.5585483908653259,0.5991241931915283,0.5991241931915283,1.0,1.0,-2.5212864875793457,1.040396213531494,1.480890154838562,0.463418185710907,0.0,0.0,1.0,228.3535919189453,215.0,47.60696792602539,-27966.673828125,1891.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60064697265625,308.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6807271242141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908515351824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18389892578125,297.1499938964844,293.1499938964844,0.2898786664009094,-5361.93798828125,304.16534423828125,0.7389888763427734,0.3447896242141723,0.3167763948440552,293.1219482421875,297.1499938964844,293.1499938964844,0.4700713157653808,-8240.8798828125,304.1621398925781,0.8366115689277649,0.5082603096961975,0.4869728088378906,293.095703125,297.1499938964844,293.1499938964844,0.4768028557300567,-6157.41943359375,304.155029296875,0.839785635471344,0.5149934887886047,0.3640410006046295,293.05572509765625,297.1499938964844,293.1499938964844,0.5437071323394775,-9234.0458984375,304.1510925292969,0.86822110414505,0.5719276666641235,0.5460916757583618,293.1283874511719,297.1499938964844,293.1499938964844,0.0431355834007263,-6455.3330078125,304.15203857421875,0.4264003038406372,0.0771031975746154,0.381733626127243,290.1650085449219,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.131103515625,290.1671447753906,1.0,0.5557910203933716,0.5997116565704346,0.5997116565704346,1.0,1.0,-2.5157666206359863,1.0384429693222046,1.4773236513137815,0.4626993536949157,0.0,0.0,1.0,224.98098754882807,203.0,53.22980880737305,-27967.830078125,1869.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,308.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6813187003135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006914518889971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1888732910156,297.1499938964844,293.1499938964844,0.2877342104911804,-5330.0458984375,304.1664733886719,0.7403704524040222,0.3433822691440582,0.3153880536556244,293.1293334960937,297.1499938964844,293.1499938964844,0.4678252041339874,-8209.025390625,304.1640014648437,0.838720977306366,0.5071640610694885,0.4858275353908539,293.100341796875,297.1499938964844,293.1499938964844,0.4754992723464966,-6143.6083984375,304.156494140625,0.8423579335212708,0.5147727727890015,0.3637876808643341,293.0614013671875,297.1499938964844,293.1499938964844,0.5426451563835144,-9218.8984375,304.15283203125,0.8712186217308044,0.5720005631446838,0.5460307598114014,293.1314697265625,297.1499938964844,293.1499938964844,0.0425780676305294,-6408.5146484375,304.1526794433594,0.4273918867111206,0.0767748206853866,0.3795750737190246,290.1879577636719,291.1499938964844,259.2806091308594,258.9585876464844,279.1617126464844,293.1352233886719,290.19024658203125,1.0,0.5526025891304016,0.6002790927886963,0.6002790927886963,1.0,1.0,-2.509752035140991,1.0362426042556765,1.473509430885315,0.4618385136127472,0.0,0.0,1.0,221.0021209716797,203.0,58.566043853759766,-27967.533203125,1843.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,308.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6817936897277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919339648447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1936340332031,297.1499938964844,293.1499938964844,0.2855146825313568,-5297.0068359375,304.1675109863281,0.7420626878738403,0.3419534265995025,0.313963919878006,293.1365661621094,297.1499938964844,293.1499938964844,0.4654212594032287,-8175.0,304.16583251953125,0.8411831259727478,0.5060063600540161,0.4846062064170837,293.1047668457031,297.1499938964844,293.1499938964844,0.4740769565105438,-6128.607421875,304.15789794921875,0.8453180193901062,0.5145289897918701,0.3635049760341644,293.0669250488281,297.1499938964844,293.1499938964844,0.5414348244667053,-9201.8134765625,304.1545104980469,0.8746378421783447,0.5720375180244446,0.5459175705909729,293.1343688964844,297.1499938964844,293.1499938964844,0.0419889315962791,-6359.0859375,304.1532592773437,0.4286274909973144,0.0764397904276847,0.3772985935211181,290.21246337890625,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1392517089844,290.21490478515625,1.0,0.5490884780883789,0.6008225083351135,0.6008225083351135,1.0,1.0,-2.5033633708953857,1.0338464975357056,1.4695169925689695,0.4608611464500427,0.0,0.0,1.0,216.58160400390625,191.0,63.43343734741211,-27966.1484375,1815.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7448425292969,308.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6821548938751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923004984855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1982116699219,297.1499938964844,293.1499938964844,0.2832306623458862,-5262.9736328125,304.16845703125,0.7440283894538879,0.3405028879642486,0.3125081360340118,293.14361572265625,297.1499938964844,293.1499938964844,0.462874561548233,-8139.01513671875,304.1675720214844,0.8439571857452393,0.5047881603240967,0.4833143353462219,293.1090393066406,297.1499938964844,293.1499938964844,0.4725504517555237,-6112.5703125,304.15924072265625,0.8486278653144836,0.514263391494751,0.3631970584392547,293.072265625,297.1499938964844,293.1499938964844,0.5400921702384949,-9183.0166015625,304.1561279296875,0.878432035446167,0.5720404386520386,0.5457583665847778,293.1370849609375,297.1499938964844,293.1499938964844,0.0413758605718612,-6307.67626953125,304.1537780761719,0.430089384317398,0.0760999917984008,0.3749348521232605,290.2383728027344,291.1499938964844,259.2822265625,258.9645080566406,279.1609802246094,293.14324951171875,290.2409362792969,1.0,0.5453125238418579,0.6013400554656982,0.6013400554656982,1.0,1.0,-2.49666166305542,1.0312803983688354,1.465381145477295,0.4597803354263305,0.0,0.0,1.0,211.82330322265625,191.0,67.75730895996094,-27963.69140625,1785.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959289550781,309.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6824018955230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925511988811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2026062011719,297.1499938964844,293.1499938964844,0.2808932363986969,-5228.10693359375,304.1693725585937,0.7462354302406311,0.3390311598777771,0.3110243082046509,293.1505432128906,297.1499938964844,293.1499938964844,0.4602031707763672,-8101.31787109375,304.1692199707031,0.8470085859298706,0.503511905670166,0.4819580316543579,293.1131286621094,297.1499938964844,293.1499938964844,0.470936119556427,-6095.6650390625,304.1604919433594,0.8522543907165527,0.5139773488044739,0.3628677725791931,293.07745361328125,297.1499938964844,293.1499938964844,0.5386362075805664,-9162.763671875,304.1576538085937,0.8825587630271912,0.5720115303993225,0.545559287071228,293.1396789550781,297.1499938964844,293.1499938964844,0.0407453700900077,-6254.814453125,304.1542358398437,0.4317609667778015,0.0757563933730125,0.3725077211856842,290.265380859375,291.1499938964844,259.28106689453125,258.9654541015625,279.1604919433594,293.14715576171875,290.26806640625,1.0,0.541330873966217,0.6018308401107788,0.6018308401107788,1.0,1.0,-2.489699125289917,1.028567671775818,1.4611313343048096,0.4586081802845001,0.0,0.0,1.0,206.81802368164065,179.0,71.53621673583984,-27960.08984375,1754.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,309.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6825395822525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006926908972673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2068176269531,297.1499938964844,293.1499938964844,0.278508186340332,-5192.48828125,304.170166015625,0.7486732006072998,0.3375372886657715,0.3095138072967529,293.15728759765625,297.1499938964844,293.1499938964844,0.4574148654937744,-8062.01220703125,304.1708068847656,0.8503260612487793,0.5021762847900391,0.4805383086204529,293.1170654296875,297.1499938964844,293.1499938964844,0.4692422449588775,-6077.9755859375,304.1616516113281,0.8561890125274658,0.5136708617210388,0.3625185787677765,293.0824279785156,297.1499938964844,293.1499938964844,0.537075936794281,-9141.1796875,304.1590881347656,0.8870006799697876,0.5719509124755859,0.5453225374221802,293.1421203613281,297.1499938964844,293.1499938964844,0.0401008464395999,-6200.767578125,304.1546325683594,0.4336400330066681,0.0754092261195182,0.3700283765792846,290.2933959960937,291.1499938964844,259.2786865234375,258.96514892578125,279.1600036621094,293.1510314941406,290.296142578125,1.0,0.5371735095977783,0.6022946238517761,0.6022946238517761,1.0,1.0,-2.48249626159668,1.0257177352905271,1.4567784070968628,0.4573498070240021,0.0,0.0,1.0,201.6177215576172,179.0,74.77201080322266,-27955.14453125,1722.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,309.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6825665235519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006927182548679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2108459472656,297.1499938964844,293.1499938964844,0.2760850489139557,-5156.25390625,304.1708984375,0.7513244152069092,0.3360216021537781,0.3079791963100433,293.1639099121094,297.1499938964844,293.1499938964844,0.4545263648033142,-8021.3203125,304.1722717285156,0.8538914322853088,0.5007836818695068,0.4790600836277008,293.120849609375,297.1499938964844,293.1499938964844,0.4674834311008453,-6059.6484375,304.1627197265625,0.8604139089584351,0.5133451223373413,0.3621522188186645,293.0872497558594,297.1499938964844,293.1499938964844,0.5354288220405579,-9118.490234375,304.1604309082031,0.8917298913002014,0.5718607306480408,0.545052707195282,293.1444091796875,297.1499938964844,293.1499938964844,0.0394464582204818,-6145.8662109375,304.1549987792969,0.4357182383537292,0.075058601796627,0.367509663105011,290.3221740722656,291.1499938964844,259.275146484375,258.9636535644531,279.1595153808594,293.1548767089844,290.32501220703125,1.0,0.5328777432441711,0.602732241153717,0.602732241153717,1.0,1.0,-2.4750864505767822,1.0227466821670532,1.452339768409729,0.4560142755508423,0.0,0.0,1.0,196.2823638916016,167.0,77.5218505859375,-27948.7109375,1689.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524230957031,309.17144775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6840904951095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000694264890626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2147827148437,297.1499938964844,293.1499938964844,0.2736188471317291,-5119.31494140625,304.1716003417969,0.754190981388092,0.3344776034355163,0.306419163942337,293.1704406738281,297.1499938964844,293.1499938964844,0.4515304267406463,-7979.11767578125,304.1736755371094,0.8577079176902771,0.4993284046649933,0.4775219857692718,293.1244812011719,297.1499938964844,293.1499938964844,0.4656538367271423,-6040.61083984375,304.16375732421875,0.8649343848228455,0.5129997730255127,0.361769288778305,293.0918884277344,297.1499938964844,293.1499938964844,0.5336881279945374,-9094.587890625,304.1617126464844,0.89674311876297,0.5717408657073975,0.5447507500648499,293.1465759277344,297.1499938964844,293.1499938964844,0.038782525807619,-6090.10009765625,304.1552734375,0.4380030035972595,0.0747045055031776,0.3649558424949646,290.3518981933594,291.1499938964844,259.2705078125,258.9610595703125,279.15899658203125,293.1587219238281,290.3549194335937,1.0,0.5284572839736938,0.603145182132721,0.603145182132721,1.0,1.0,-2.4674735069274902,1.019657850265503,1.4478157758712769,0.4546043574810028,0.0,0.0,1.0,190.83807373046875,167.0,80.63702392578125,-27944.87109375,1655.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,309.2290344238281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6841367483139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006943118060007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21875,297.1499938964844,293.1499938964844,0.2710760235786438,-5081.13427734375,304.1723022460937,0.757257878780365,0.3328825235366821,0.3048216700553894,293.17694091796875,297.1499938964844,293.1499938964844,0.4483824968338012,-7934.724609375,304.1750793457031,0.861763596534729,0.4977911710739136,0.4759141206741333,293.1280212402344,297.1499938964844,293.1499938964844,0.4637181162834167,-6020.466796875,304.1647644042969,0.8697447776794434,0.5126332640647888,0.3613704144954681,293.0964050292969,297.1499938964844,293.1499938964844,0.5318141579627991,-9068.8876953125,304.1629943847656,0.9020248651504515,0.5715899467468262,0.5444179177284241,293.14862060546875,297.1499938964844,293.1499938964844,0.0381063409149646,-6033.15576171875,304.1555480957031,0.4404957890510559,0.0743468031287193,0.3623735606670379,290.3836364746094,291.1499938964844,259.264892578125,258.9574279785156,279.1585388183594,293.16259765625,290.38677978515625,1.0,0.523929238319397,0.6035377979278564,0.6035377979278564,1.0,1.0,-2.459641456604004,1.016447901725769,1.4431936740875244,0.4531211256980896,0.0,0.0,1.0,185.3193206787109,155.0,84.50979614257812,-27941.357421875,1622.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,309.289306640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6840706467628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006942447507753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2227783203125,297.1499938964844,293.1499938964844,0.2684635519981384,-5041.82763671875,304.1729736328125,0.7605103850364685,0.3312209248542785,0.3031677603721618,293.1835327148437,297.1499938964844,293.1499938964844,0.4451049864292145,-7888.4736328125,304.1764831542969,0.8660476207733154,0.4961547553539276,0.4742172360420227,293.13140869140625,297.1499938964844,293.1499938964844,0.4617182910442352,-5999.677734375,304.16571044921875,0.8748449087142944,0.5122443437576294,0.3609547913074493,293.1007995605469,297.1499938964844,293.1499938964844,0.5298545360565186,-9042.0771484375,304.1641845703125,0.9077119827270508,0.5714068412780762,0.5440531373023987,293.1505432128906,297.1499938964844,293.1499938964844,0.0374244078993797,-5975.61083984375,304.1557922363281,0.4432024657726288,0.0739853382110595,0.3597661256790161,290.4162292480469,291.1499938964844,259.2583312988281,258.95281982421875,279.1581420898437,293.1665954589844,290.4194641113281,1.0,0.5193008780479431,0.6039150953292847,0.6039150953292847,1.0,1.0,-2.451546192169189,1.0131014585494995,1.43844473361969,0.4515588879585266,0.0,0.0,1.0,179.74903869628906,155.0,87.62342071533203,-27935.30078125,1588.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,309.3494567871094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6838885545730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006940599414519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2267761230469,297.1499938964844,293.1499938964844,0.2657918632030487,-5001.55126953125,304.1736755371094,0.7639586329460144,0.3295120596885681,0.3014624416828155,293.1900939941406,297.1499938964844,293.1499938964844,0.4417127668857574,-7840.568359375,304.1778259277344,0.8705698847770691,0.4944407939910888,0.4724368751049042,293.1346740722656,297.1499938964844,293.1499938964844,0.4596654176712036,-5978.35302734375,304.1665954589844,0.8802419304847717,0.5118353962898254,0.36052405834198,293.10504150390625,297.1499938964844,293.1499938964844,0.5278224945068359,-9014.3271484375,304.165283203125,0.9140032529830932,0.5711944699287415,0.5436592102050781,293.1523742675781,297.1499938964844,293.1499938964844,0.0367382206022739,-5917.56689453125,304.1559753417969,0.4461331665515899,0.073618397116661,0.3571341037750244,290.449462890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.1706848144531,290.4527893066406,1.0,0.5145831108093262,0.604278564453125,0.604278564453125,1.0,1.0,-2.4432060718536377,1.0096290111541748,1.4335771799087524,0.4499228298664093,0.0,0.0,1.0,174.14395141601562,143.0,90.15509033203124,-27926.640625,1553.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,309.40924072265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6835992336273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937662838026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2306823730469,297.1499938964844,293.1499938964844,0.2630794942378998,-4960.5859375,304.1742858886719,0.7676345109939575,0.327772855758667,0.2997200787067413,293.1965026855469,297.1499938964844,293.1499938964844,0.4382296800613403,-7791.3564453125,304.1791076660156,0.8753629922866821,0.4926692545413971,0.4705903828144073,293.1378479003906,297.1499938964844,293.1499938964844,0.4575656652450561,-5956.5556640625,304.1673889160156,0.8859564065933228,0.5114073157310486,0.3600786328315735,293.1091613769531,297.1499938964844,293.1499938964844,0.5257246494293213,-8985.728515625,304.16632080078125,0.9208364486694336,0.5709534883499146,0.543236494064331,293.15411376953125,297.1499938964844,293.1499938964844,0.0360466316342353,-5858.90576171875,304.1561584472656,0.4493031203746795,0.073243610560894,0.3544662892818451,290.4832458496094,291.1499938964844,259.24273681640625,258.94091796875,279.157470703125,293.1748046875,290.48663330078125,1.0,0.509778618812561,0.604627788066864,0.604627788066864,1.0,1.0,-2.434646844863892,1.0060418844223022,1.4286048412322998,0.4482184052467346,0.0,0.0,1.0,168.50665283203125,143.0,92.1392593383789,-27915.34765625,1518.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,309.4684753417969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6880010962486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006982336635701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2344055175781,297.1499938964844,293.1499938964844,0.2603285610675812,-4918.939453125,304.17486572265625,0.7715688943862915,0.3260157704353332,0.2979565560817718,293.2027587890625,297.1499938964844,293.1499938964844,0.4346531331539154,-7740.7607421875,304.1802978515625,0.880456805229187,0.4908523857593536,0.4686966836452484,293.1408996582031,297.1499938964844,293.1499938964844,0.4553970694541931,-5934.0263671875,304.1681823730469,0.892004668712616,0.5109620690345764,0.359620451927185,293.1131591796875,297.1499938964844,293.1499938964844,0.5235366821289062,-8955.896484375,304.1673278808594,0.9281375408172609,0.5706864595413208,0.5427881479263306,293.1557922363281,297.1499938964844,293.1499938964844,0.0353466905653476,-5799.296875,304.15631103515625,0.4527309238910675,0.0728612914681434,0.3517609536647796,290.5181579589844,291.1499938964844,259.2338256835937,258.9338073730469,279.1571655273437,293.1789245605469,290.5219421386719,1.0,0.5048964619636536,0.6049630641937256,0.6049630641937256,1.0,1.0,-2.42591404914856,1.002361536026001,1.4235525131225586,0.4464572668075561,0.0,0.0,1.0,162.84559631347656,131.0,96.1352996826172,-27914.34375,1484.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,309.5404357910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6881774067878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006984125939197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2380065917969,297.1499938964844,293.1499938964844,0.2574771046638489,-4875.5986328125,304.175537109375,0.7757894396781921,0.324243426322937,0.2961775958538055,293.2088317871094,297.1499938964844,293.1499938964844,0.4308755397796631,-7687.1494140625,304.1816711425781,0.8858773708343506,0.4889916777610779,0.4667600691318512,293.14385986328125,297.1499938964844,293.1499938964844,0.4530403316020965,-5909.44921875,304.1691589355469,0.8984049558639526,0.5104982852935791,0.3591493368148803,293.1170349121094,297.1499938964844,293.1499938964844,0.5211224555969238,-8922.86328125,304.1685791015625,0.9358315467834472,0.5703917741775513,0.5423136353492737,293.15740966796875,297.1499938964844,293.1499938964844,0.0346253775060176,-5737.408203125,304.1564636230469,0.4564420282840729,0.0724715963006019,0.3490184247493744,290.5576477050781,291.1499938964844,259.2242736816406,258.92596435546875,279.1568908691406,293.1830444335937,290.5616760253906,1.0,0.4999385774135589,0.6052855253219604,0.6052855253219604,1.0,1.0,-2.417019844055176,0.9985942840576172,1.4184255599975586,0.4446435272693634,0.0,0.0,1.0,157.16468811035156,131.0,102.97257232666016,-27918.0625,1449.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4108581542969,309.6197814941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6882149577140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006984507199376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2414245605469,297.1499938964844,293.1499938964844,0.2546004951000213,-4831.77587890625,304.1761169433594,0.780320405960083,0.3224578499794006,0.2943854033946991,293.2147216796875,297.1499938964844,293.1499938964844,0.427018791437149,-7632.3603515625,304.18292236328125,0.891648530960083,0.4870900511741638,0.4647833406925201,293.1466979980469,297.1499938964844,293.1499938964844,0.4506178200244903,-5884.1845703125,304.1700744628906,0.9052113890647888,0.5100167393684387,0.3586653172969818,293.1208190917969,297.1499938964844,293.1499938964844,0.5186208486557007,-8888.6591796875,304.16973876953125,0.943838119506836,0.5700704455375671,0.5418134331703186,293.1589660644531,297.1499938964844,293.1499938964844,0.0338988602161407,-5674.74365234375,304.1566162109375,0.4604645669460296,0.0720749571919441,0.3462422490119934,290.59832763671875,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1871032714844,290.6024475097656,1.0,0.4949086606502533,0.6055967211723328,0.6055967211723328,1.0,1.0,-2.4079747200012207,0.9947465658187866,1.4132282733917236,0.4427813291549682,0.0,0.0,1.0,151.46990966796875,119.0,108.04469299316406,-27919.494140625,1414.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,309.6985168457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6881075501441956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006983416969887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2446594238281,297.1499938964844,293.1499938964844,0.2517102360725403,-4787.6494140625,304.1766357421875,0.785191535949707,0.3206598162651062,0.2925812304019928,293.2204284667969,297.1499938964844,293.1499938964844,0.4231012463569641,-7576.6552734375,304.1840515136719,0.8977993726730347,0.4851484298706054,0.4627676606178283,293.1494445800781,297.1499938964844,293.1499938964844,0.4481470286846161,-5858.42041015625,304.1708984375,0.9128611087799072,0.5095187425613403,0.3581689894199371,293.1244506835937,297.1499938964844,293.1499938964844,0.5160517692565918,-8853.564453125,304.1708068847656,0.9520807266235352,0.5697236657142639,0.5412880182266235,293.1604309082031,297.1499938964844,293.1499938964844,0.0331698469817638,-5611.5078125,304.15673828125,0.4647839069366455,0.0716715678572654,0.3434330523014068,290.6397399902344,291.1499938964844,259.2035522460937,258.90850830078125,279.1563720703125,293.191162109375,290.6439514160156,1.0,0.4898069500923157,0.6058980822563171,0.6058980822563171,1.0,1.0,-2.3987836837768555,0.990821897983551,1.4079618453979492,0.4408731758594513,0.0,0.0,1.0,145.76332092285156,119.0,111.59495544433594,-27918.228515625,1379.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5666198730469,309.776123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6878570914268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006980875041335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2477722167969,297.1499938964844,293.1499938964844,0.2488166391849517,-4743.37353515625,304.1770324707031,0.790431797504425,0.3188510239124298,0.2907667160034179,293.2259521484375,297.1499938964844,293.1499938964844,0.4191420972347259,-7520.2958984375,304.18505859375,0.9043754935264589,0.4831704497337341,0.4607168138027191,293.152099609375,297.1499938964844,293.1499938964844,0.4456450641155243,-5832.33203125,304.1716613769531,0.9213641881942748,0.5090062618255615,0.357662171125412,293.12799072265625,297.1499938964844,293.1499938964844,0.5134353637695312,-8817.8486328125,304.1717834472656,0.9604777693748474,0.5693542957305908,0.5407406091690063,293.1618347167969,297.1499938964844,293.1499938964844,0.0324413254857063,-5547.919921875,304.1568298339844,0.4690303802490234,0.0712619945406913,0.340595006942749,290.6815490722656,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1951904296875,290.685791015625,1.0,0.4846376478672027,0.6061913967132568,0.6061913967132568,1.0,1.0,-2.3894643783569336,0.9868301749229432,1.4026342630386353,0.4389251172542572,0.0,0.0,1.0,140.05030822753906,107.0,114.0389175415039,-27914.13671875,1345.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64178466796875,309.85235595703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6922768354415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007025729864835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.250732421875,297.1499938964844,293.1499938964844,0.2459055483341217,-4698.7060546875,304.17742919921875,0.7960766553878784,0.3170314431190491,0.2889423072338104,293.2313232421875,297.1499938964844,293.1499938964844,0.4151181578636169,-7462.90771484375,304.1860046386719,0.9117968678474426,0.4811559915542602,0.458631157875061,293.1546325683594,297.1499938964844,293.1499938964844,0.4430865943431854,-5805.626953125,304.17236328125,0.9305843710899352,0.5084797739982605,0.357145220041275,293.1313781738281,297.1499938964844,293.1499938964844,0.5107428431510925,-8781.07421875,304.1727294921875,0.9689506888389589,0.5689626932144165,0.5401716828346252,293.1632080078125,297.1499938964844,293.1499938964844,0.0317110680043697,-5483.6875,304.15692138671875,0.4731617867946625,0.0708464607596397,0.3377285599708557,290.7243347167969,291.1499938964844,259.1811828613281,258.8890991210937,279.156005859375,293.1991577148437,290.7289733886719,1.0,0.4794000685214996,0.6064783930778503,0.6064783930778503,1.0,1.0,-2.380019426345825,0.9827740788459778,1.3972454071044922,0.4369392693042755,0.0,0.0,1.0,134.33175659179688,107.0,117.9961929321289,-27919.537109375,1310.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406616210937,309.9403991699219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6924436092376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027421961538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2535400390625,297.1499938964844,293.1499938964844,0.2429152876138687,-4652.6298828125,304.1778869628906,0.8021621108055115,0.3152011930942535,0.2871082127094269,293.23651123046875,297.1499938964844,293.1499938964844,0.4109272360801697,-7402.91748046875,304.18707275390625,0.9201592803001404,0.479104995727539,0.4565113186836242,293.1571044921875,297.1499938964844,293.1499938964844,0.4403606355190277,-5777.06689453125,304.1732482910156,0.9403773546218872,0.5079383850097656,0.3566184341907501,293.1347045898437,297.1499938964844,293.1499938964844,0.507847785949707,-8741.3896484375,304.1738586425781,0.9774163961410522,0.5685480833053589,0.5395818948745728,293.1644897460937,297.1499938964844,293.1499938964844,0.0309683457016944,-5417.626953125,304.1570129394531,0.4772409200668335,0.0704252421855926,0.3348362743854522,290.7713928222656,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2030944824219,290.7763061523437,1.0,0.4740951955318451,0.6067612767219543,0.6067612767219543,1.0,1.0,-2.3704538345336914,0.9786579608917236,1.3917958736419678,0.4349191784858703,0.0,0.0,1.0,128.61045837402344,95.0,124.57040405273438,-27928.978515625,1276.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83624267578125,310.0350036621094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6924506425857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027493556961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2562561035156,297.1499938964844,293.1499938964844,0.2399131506681442,-4606.2451171875,304.1782531738281,0.8086894750595093,0.3133604824542999,0.2852645218372345,293.2415771484375,297.1499938964844,293.1499938964844,0.4066790342330932,-7342.0029296875,304.18804931640625,0.929357886314392,0.4770169258117676,0.45435631275177,293.1594543457031,297.1499938964844,293.1499938964844,0.4375820755958557,-5747.94091796875,304.174072265625,0.9505966305732728,0.5073820948600769,0.3560809791088104,293.1379089355469,297.1499938964844,293.1499938964844,0.5048808455467224,-8700.720703125,304.1748962402344,0.985792636871338,0.568110466003418,0.5389700531959534,293.1657409667969,297.1499938964844,293.1499938964844,0.0302271861582994,-5351.0791015625,304.1570739746094,0.4813466966152191,0.0699984952807426,0.3319182097911834,290.8195495605469,291.1499938964844,259.15771484375,258.8682861328125,279.15576171875,293.2070007324219,290.82452392578125,1.0,0.468721479177475,0.6070423126220703,0.6070423126220703,1.0,1.0,-2.360764265060425,0.974482238292694,1.386281967163086,0.4328658282756805,0.0,0.0,1.0,122.88694763183594,95.0,129.12013244628906,-27935.330078125,1241.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92950439453125,310.1280517578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6922870874404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007025833474472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2588195800781,297.1499938964844,293.1499938964844,0.2369138151407241,-4559.78369140625,304.1785888671875,0.815476655960083,0.3115111589431762,0.2834125161170959,293.2464599609375,297.1499938964844,293.1499938964844,0.4023999571800232,-7280.541015625,304.1889038085937,0.939273715019226,0.4748952686786651,0.4521690309047699,293.1617431640625,297.1499938964844,293.1499938964844,0.4347767531871795,-5718.52294921875,304.1748046875,0.9610888957977296,0.5068131685256958,0.3555344045162201,293.1410217285156,297.1499938964844,293.1499938964844,0.5018722414970398,-8659.486328125,304.17584228515625,0.9939939379692078,0.5676526427268982,0.5383386611938477,293.1669006347656,297.1499938964844,293.1499938964844,0.0294913966208696,-5284.35009765625,304.1571350097656,0.4855756163597107,0.0695666968822479,0.3289777934551239,290.8680725097656,291.1499938964844,259.145751953125,258.8575134277344,279.1557006835937,293.2108764648437,290.87310791015625,1.0,0.4632815420627594,0.6073235273361206,0.6073235273361206,1.0,1.0,-2.3509647846221924,0.9702551364898682,1.380709528923035,0.4307844936847687,0.0,0.0,1.0,117.16456604003906,98.0,132.13743591308594,-27938.35546875,1207.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02020263671875,310.2191467285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6919699311256409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00070226151729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
