time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.2613220214844,297.1499938964844,293.1499938964844,0.2340065389871597,-4514.66552734375,304.1786499023437,0.819155752658844,0.3096408545970917,0.2816289663314819,293.2512512207031,297.1499938964844,293.1499938964844,0.3981958031654358,-7220.130859375,304.1894836425781,0.9449326395988464,0.4727306962013244,0.4500308334827423,293.1640014648437,297.1499938964844,293.1499938964844,0.4320524036884308,-5690.00244140625,304.1752319335937,0.9673560857772828,0.5062220692634583,0.3550389111042022,293.1440734863281,297.1499938964844,293.1499938964844,0.4988247752189636,-8617.6806640625,304.1766967773437,0.9987044930458068,0.5671688914299011,0.5376553535461426,293.1680908203125,297.1499938964844,293.1499938964844,0.0288429092615842,-5223.7802734375,304.1570129394531,0.4878167510032654,0.0691196322441101,0.326398640871048,290.9163513183594,291.1499938964844,259.1337585449219,258.8466186523437,279.1555480957031,293.2147521972656,290.9212951660156,1.0,0.4597777724266052,0.6075857281684875,0.6075857281684875,1.0,1.0,-2.341740369796753,0.9662734270095824,1.3754669427871704,0.4288168549537658,0.0,0.0,1.0,113.60563659667967,98.0,132.98776245117188,-27942.796875,1182.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1076965332031,310.30718994140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6963052153587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007066613179631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2637939453125,297.1499938964844,293.1499938964844,0.2311269044876098,-4469.82373046875,304.1786804199219,0.820306122303009,0.3077462315559387,0.2798849940299988,293.2559509277344,297.1499938964844,293.1499938964844,0.3939834237098694,-7159.4453125,304.1899719238281,0.9470521807670592,0.470525324344635,0.447917103767395,293.1662292480469,297.1499938964844,293.1499938964844,0.429318904876709,-5661.3349609375,304.1756286621094,0.9703373312950134,0.5056089758872986,0.3545752465724945,293.1459350585937,297.1499938964844,293.1499938964844,0.4933794736862182,-8541.1005859375,304.1817932128906,0.9990000128746032,0.5668721795082092,0.5346992611885071,293.1692810058594,297.1499938964844,293.1499938964844,0.0283223930746316,-5175.8115234375,304.1566467285156,0.4884247183799743,0.0686567425727844,0.3240492641925812,290.9659118652344,291.1499938964844,259.12176513671875,258.8356628417969,279.1560974121094,293.2186279296875,290.9715270996094,1.0,0.4569099843502044,0.6079298257827759,0.6079298257827759,1.0,1.0,-2.3301353454589844,0.9612603187561036,1.3688749074935913,0.4264000654220581,0.0,0.0,1.0,111.60333251953124,101.0,137.92588806152344,-27938.455078125,1161.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2183837890625,310.4081420898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.69637131690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007067283149808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26629638671875,297.1499938964844,293.1499938964844,0.2281515151262283,-4423.2373046875,304.17889404296875,0.8202138543128967,0.3058123886585235,0.2781411111354828,293.2606506347656,297.1499938964844,293.1499938964844,0.3895792365074157,-7095.66259765625,304.1907043457031,0.9474494457244872,0.4682618379592895,0.4457869827747345,293.1684875488281,297.1499938964844,293.1499938964844,0.4263770282268524,-5630.30322265625,304.1763000488281,0.9717729687690736,0.5049562454223633,0.3541124165058136,293.14581298828125,297.1499938964844,293.1499938964844,0.4876976609230041,-8461.0546875,304.1863098144531,0.9990000128746032,0.5669482350349426,0.5317431092262268,293.1705627441406,297.1499938964844,293.1499938964844,0.0273865330964326,-5108.0185546875,304.15704345703125,0.4882028996944427,0.0681633874773979,0.321739137172699,291.0216369628906,291.1499938964844,259.10986328125,258.8246765136719,279.1564025878906,293.222412109375,291.0274963378906,1.0,0.4546143114566803,0.6082743406295776,0.6082743406295776,1.0,1.0,-2.318640947341919,0.9563170671463012,1.3623239994049072,0.4239387214183807,0.0,0.0,1.0,110.3587646484375,101.0,146.3052520751953,-27940.185546875,1143.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3263244628906,310.51593017578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6962443590164185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007065995014272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.268798828125,297.1499938964844,293.1499938964844,0.2251823395490646,-4376.62158203125,304.17901611328125,0.8194056153297424,0.3038442730903625,0.2763791382312774,293.26531982421875,297.1499938964844,293.1499938964844,0.3851618766784668,-7031.56103515625,304.1913452148437,0.9468613862991332,0.4659419357776642,0.4436187148094177,293.1708068847656,297.1499938964844,293.1499938964844,0.4234203696250915,-5599.09814453125,304.1769104003906,0.9723514914512634,0.5042659640312195,0.3536343574523926,293.14508056640625,297.1499938964844,293.1499938964844,0.4832135140895843,-8399.083984375,304.1878356933594,0.9990000128746032,0.567146360874176,0.5300378203392029,293.1719055175781,297.1499938964844,293.1499938964844,0.0269607864320278,-5048.6142578125,304.15655517578125,0.4874690175056457,0.0676407366991043,0.3193718791007995,291.077392578125,291.1499938964844,259.09814453125,258.81378173828125,279.1563415527344,293.22613525390625,291.0832214355469,1.0,0.4528095424175262,0.6085880398750305,0.6085880398750305,1.0,1.0,-2.30845046043396,0.9519400000572203,1.3565105199813845,0.4217612147331238,0.0,0.0,1.0,109.567138671875,104.0,150.21348571777344,-27949.484375,1129.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431396484375,310.6208190917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6959351897239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007062857621349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27130126953125,297.1499938964844,293.1499938964844,0.2222523242235183,-4330.52197265625,304.1790771484375,0.8180010318756104,0.3018511235713959,0.2746025621891022,293.2699584960937,297.1499938964844,293.1499938964844,0.3807829916477203,-6967.92919921875,304.1917724609375,0.9454479217529296,0.4635726809501648,0.4414129555225372,293.1731262207031,297.1499938964844,293.1499938964844,0.4205064177513122,-5568.35693359375,304.17730712890625,0.9722290635108948,0.5035470128059387,0.353142499923706,293.1449279785156,297.1499938964844,293.1499938964844,0.4799738228321075,-8355.3544921875,304.18682861328125,0.9990000128746032,0.5672391057014465,0.529509425163269,293.1732788085937,297.1499938964844,293.1499938964844,0.0263662151992321,-4988.85986328125,304.15643310546875,0.4862953126430511,0.0670921206474304,0.3169403374195099,291.131591796875,291.1499938964844,259.0866394042969,258.8030090332031,279.1560363769531,293.2298889160156,291.13720703125,1.0,0.4514339566230774,0.6088679432868958,0.6088679432868958,1.0,1.0,-2.2995190620422363,0.9481067657470704,1.3514121770858765,0.4198550581932068,0.0,0.0,1.0,109.14906311035156,104.0,150.08509826660156,-27964.66015625,1118.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53204345703125,310.7211303710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6954620480537415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00070580560714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2737121582031,297.1499938964844,293.1499938964844,0.2193798124790191,-4285.2421875,304.17901611328125,0.8161047697067261,0.2998405694961548,0.2728174030780792,293.27447509765625,297.1499938964844,293.1499938964844,0.3764716386795044,-6905.203125,304.1920166015625,0.9433497190475464,0.4611620604991913,0.4391757249832153,293.1754150390625,297.1499938964844,293.1499938964844,0.4176673591136932,-5538.43017578125,304.177490234375,0.971535325050354,0.502807080745697,0.352641612291336,293.1460876464844,297.1499938964844,293.1499938964844,0.4778019189834595,-8327.0966796875,304.1840515136719,0.9990000128746032,0.5670747756958008,0.5299382209777832,293.1746826171875,297.1499938964844,293.1499938964844,0.025776432827115,-4930.58740234375,304.1563415527344,0.4847484230995178,0.0665211603045463,0.3144530653953552,291.1835327148437,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.2336730957031,291.1888732910156,1.0,0.4504086673259735,0.6091175675392151,0.6091175675392151,1.0,1.0,-2.291611433029175,0.9447136521339417,1.3468977212905884,0.4181674122810364,0.0,0.0,0.9934288263320924,109.03379821777344,107.0,146.8280487060547,-27981.5,1109.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6271667480469,310.8153991699219,278.1499938964844,0.0,18000.0,315.2300109863281,32543.98046875,36000.0,0.0,0.0,0.6996505856513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8314419984817505,1.8314696550369265,-2.7728028726414777e-05,0.0,0.0007100563962012,0.0,0.0,683.4794921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2760314941406,297.1499938964844,293.1499938964844,0.2165731638669967,-4240.91796875,304.1788330078125,0.8137796521186829,0.2978161573410034,0.2710268497467041,293.2789306640625,297.1499938964844,293.1499938964844,0.3722418546676636,-6843.583984375,304.19207763671875,0.9406570196151732,0.4587136805057525,0.4369101524353027,293.1776123046875,297.1499938964844,293.1499938964844,0.4149194955825805,-5509.48486328125,304.177490234375,0.9703490734100342,0.5020502805709839,0.3521341979503631,293.14898681640625,297.1499938964844,293.1499938964844,0.4765799641609192,-8312.4423828125,304.1800537109375,0.9990000128746032,0.5665600299835205,0.5311826467514038,293.1761169433594,297.1499938964844,293.1499938964844,0.0251868329942226,-4872.13720703125,304.15625,0.4828601479530334,0.0659290626645088,0.3119106590747833,291.2327575683594,291.1499938964844,259.064697265625,258.7821655273437,279.1551513671875,293.2374267578125,291.2381286621094,1.0,0.4496823251247406,0.6093408465385437,0.6093408465385437,1.0,1.0,-2.284569025039673,0.9416918158531188,1.3428772687911987,0.4166640937328338,0.0,0.0,0.9829814434051514,109.17670440673828,107.0,142.8790283203125,-28008.54296875,1102.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7420349121094,310.9156188964844,278.1499938964844,0.0,18000.0,315.2300109863281,32884.46484375,36000.0,0.0,0.0,0.6995905637741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8301544189453125,1.8301821947097776,-2.7776401111623272e-05,0.0,0.0007099955109879,0.0,0.0,683.488037109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2782897949219,297.1499938964844,293.1499938964844,0.2137737721204757,-4196.56103515625,304.1786804199219,0.8110654354095459,0.2957794368267059,0.2692319750785827,293.28326416015625,297.1499938964844,293.1499938964844,0.3679953217506408,-6781.5263671875,304.192138671875,0.9374409914016724,0.4562290608882904,0.4346176087856293,293.1797790527344,297.1499938964844,293.1499938964844,0.4121542274951935,-5480.2880859375,304.1775207519531,0.9687268137931824,0.5012776851654053,0.3516213893890381,293.1537170410156,297.1499938964844,293.1499938964844,0.4760204553604126,-8307.0615234375,304.17559814453125,0.9990000128746032,0.5656435489654541,0.5330748558044434,293.17755126953125,297.1499938964844,293.1499938964844,0.0245975889265537,-4812.9111328125,304.1561889648437,0.4806425869464874,0.0653168931603431,0.3093136847019195,291.2826232910156,291.1499938964844,259.05438232421875,258.7722473144531,279.1547546386719,293.24127197265625,291.2878112792969,1.0,0.4492048919200897,0.6095460653305054,0.6095460653305054,1.0,1.0,-2.27819561958313,0.9389577507972716,1.339237928390503,0.4153080880641937,0.0,0.0,0.9691471457481384,109.5428466796875,110.0,140.4839630126953,-28039.97265625,1096.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8497619628906,311.0171813964844,278.1499938964844,0.0,18000.0,315.2300109863281,33399.44921875,36000.0,0.0,0.0,0.6993805766105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8282034397125244,1.8282312154769893,-2.784952084766701e-05,0.0,0.0007097823545336,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2804260253906,297.1499938964844,293.1499938964844,0.2110386192798614,-4153.134765625,304.1784362792969,0.8077900409698486,0.2937337458133697,0.2674382925033569,293.2874755859375,297.1499938964844,293.1499938964844,0.363826036453247,-6720.50244140625,304.1920471191406,0.933501660823822,0.4537116289138794,0.4323037266731262,293.1818542480469,297.1499938964844,293.1499938964844,0.4094751179218292,-5452.01171875,304.1773986816406,0.9664772748947144,0.500493049621582,0.3511071503162384,293.1600341796875,297.1499938964844,293.1499938964844,0.4754258394241333,-8300.630859375,304.17205810546875,0.9990000128746032,0.5643563866615295,0.5347810983657837,293.178955078125,297.1499938964844,293.1499938964844,0.0240225307643413,-4754.38232421875,304.1561279296875,0.477961927652359,0.0646887049078941,0.3066883087158203,291.3302307128906,291.1499938964844,259.0445861816406,258.7627258300781,279.1546630859375,293.2452392578125,291.33526611328125,1.0,0.4489021599292755,0.6097721457481384,0.6097721457481384,1.0,1.0,-2.271540880203247,0.936103343963623,1.335437536239624,0.4139259755611419,0.0,0.0,0.952341616153717,110.19567108154295,110.0,136.44332885742188,-28061.05859375,1092.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95184326171875,311.1126708984375,278.1499938964844,0.0,18000.0,315.2300109863281,34119.89453125,36000.0,0.0,0.0,0.699016273021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8254663944244385,1.8254942893981927,-2.795172258629464e-05,0.0,0.0007094126776792,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2824401855469,297.1499938964844,293.1499938964844,0.2083459496498108,-4110.25830078125,304.1781616210937,0.8034814596176147,0.2916844189167022,0.2656601071357727,293.29156494140625,297.1499938964844,293.1499938964844,0.3596914112567901,-6659.8232421875,304.1919250488281,0.9282739162445068,0.4511680603027344,0.4299846291542053,293.183837890625,297.1499938964844,293.1499938964844,0.4068335592746734,-5424.08935546875,304.1772155761719,0.9630541205406188,0.4997025430202484,0.3506034314632416,293.166259765625,297.1499938964844,293.1499938964844,0.4726797640323639,-8262.6689453125,304.173095703125,0.9970465898513794,0.5630059242248535,0.5342945456504822,293.1803283691406,297.1499938964844,293.1499938964844,0.0234686136245727,-4697.1025390625,304.156005859375,0.4744594097137451,0.0640537291765213,0.3041165471076965,291.3773803710937,291.1499938964844,259.035400390625,258.7536926269531,279.1554870605469,293.2492980957031,291.38250732421875,1.0,0.4486287236213684,0.6101071834564209,0.6101071834564209,1.0,1.0,-2.262249708175659,0.9321238994598388,1.3301258087158203,0.4120396375656128,0.0,0.0,0.9324753284454346,111.32884979248048,113.0,134.60435485839844,-28053.529296875,1086.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0502014160156,311.2051086425781,278.1499938964844,0.0,18000.0,315.2300109863281,35094.33984375,36000.0,0.0,0.0,0.6984904408454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8217504024505613,1.8217785358428955,-2.8089792976970784e-05,0.0,0.0007088789716362,0.0,0.0,683.4935913085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.284423828125,297.1499938964844,293.1499938964844,0.2056678235530853,-4067.473876953125,304.17791748046875,0.798933744430542,0.2896180152893066,0.2638790607452392,293.29559326171875,297.1499938964844,293.1499938964844,0.3555550575256347,-6598.92724609375,304.1918334960937,0.9227586388587952,0.4485847949981689,0.427641361951828,293.1857604980469,297.1499938964844,293.1499938964844,0.4041898846626282,-5396.080078125,304.17706298828125,0.959295392036438,0.4988925158977508,0.3500959277153015,293.1711120605469,297.1499938964844,293.1499938964844,0.4694444537162781,-8216.5087890625,304.1747741699219,0.9941010475158693,0.5618468523025513,0.53317791223526,293.1816711425781,297.1499938964844,293.1499938964844,0.0229226965457201,-4639.75244140625,304.1559143066406,0.4704897105693817,0.0634030178189277,0.3015262186527252,291.4249267578125,291.1499938964844,259.02691650390625,258.7452087402344,279.15631103515625,293.2532653808594,291.4296875,1.0,0.4483936727046966,0.610481321811676,0.610481321811676,1.0,1.0,-2.2523295879364014,0.9279068112373352,1.324422836303711,0.4099762141704559,0.0,0.0,0.9093728065490724,112.5923309326172,113.0,131.53453063964844,-28013.1328125,1080.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14703369140625,311.2860717773437,278.1499938964844,0.0,18000.0,315.7099914550781,36205.10546875,36000.0,0.0,0.0,0.7025842070579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8113104104995728,1.8113385438919067,-2.811066769936588e-05,0.0,0.0007130336598493,0.0,0.0,677.423583984375,0.0,0.0,0.0,0.995463252067566,4.0,0.0,1.0
376560,293.2863464355469,297.1499938964844,293.1499938964844,0.2033459991216659,-4030.674072265625,304.1770324707031,0.7943465113639832,0.2875376045703888,0.2620846927165985,293.2995300292969,297.1499938964844,293.1499938964844,0.3520074486732483,-6547.2265625,304.1906433105469,0.9172359108924866,0.4459647238254547,0.4252626299858093,293.1876525878906,297.1499938964844,293.1499938964844,0.402216225862503,-5375.67578125,304.1757202148437,0.9554108381271362,0.4980678856372833,0.3495768308639526,293.1749267578125,297.1499938964844,293.1499938964844,0.4670555591583252,-8183.705078125,304.1745910644531,0.9910939931869508,0.5608330368995667,0.5322269797325134,293.1830139160156,297.1499938964844,293.1499938964844,0.0224340967833995,-4588.771484375,304.1557312011719,0.4660303890705108,0.0627376064658165,0.2988741993904114,291.4541320800781,291.1499938964844,259.0191650390625,258.73736572265625,279.15704345703125,293.257080078125,291.4560241699219,1.0,0.4481959342956543,0.6108881831169128,0.6108881831169128,1.0,1.0,-2.242365598678589,0.923690915107727,1.3186748027801514,0.4079369008541107,0.0,0.0,0.8860160112380981,113.90662384033205,116.0,100.46243286132812,-27887.451171875,1075.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2773742675781,311.3408203125,278.1499938964844,0.0,18000.0,315.7099914550781,36699.875,36000.0,0.0,0.0,0.7022776007652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7758173942565918,1.7758448123931885,-2.744942321442068e-05,0.0,0.000712722481694,0.0,0.0,645.2915649414062,0.0,0.0,0.0,0.978630781173706,4.0,0.0,1.0
376620,293.2881774902344,297.1499938964844,293.1499938964844,0.2013324946165084,-3999.01904296875,304.17578125,0.7897659540176392,0.2854498922824859,0.2602823078632355,293.3033752441406,297.1499938964844,293.1499938964844,0.3489734530448913,-6503.443359375,304.18878173828125,0.911815345287323,0.4433160126209259,0.4228547811508178,293.189453125,297.1499938964844,293.1499938964844,0.4008411765098572,-5361.9560546875,304.17352294921875,0.9514549970626832,0.4972407817840576,0.3490532338619232,293.1780090332031,297.1499938964844,293.1499938964844,0.4654522538185119,-8162.525390625,304.17303466796875,0.9880359768867492,0.5599067211151123,0.5313855409622192,293.1843566894531,297.1499938964844,293.1499938964844,0.0219927541911602,-4543.12890625,304.1554870605469,0.4610199630260467,0.0620609298348426,0.2961691617965698,291.4659423828125,291.1499938964844,259.0122375488281,258.730224609375,279.1576843261719,293.2607116699219,291.4664611816406,1.0,0.448031336069107,0.6113229990005493,0.6113229990005493,1.0,1.0,-2.232419729232788,0.9195035099983216,1.312916278839111,0.4059227406978607,0.0,0.0,0.8637046217918396,115.25415802001952,116.0,65.82365417480469,-27735.240234375,1070.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4197082519531,311.3954467773437,278.1499938964844,0.0,18000.0,315.7099914550781,36960.6875,36000.0,0.0,0.0,0.7015780210494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7309566736221311,1.7309831380844116,-2.6553101633908227e-05,0.0,0.0007120124646462,0.0,0.0,605.033935546875,0.0,0.0,0.0,0.9574391841888428,4.0,0.0,1.0
376680,293.2899475097656,297.1499938964844,293.1499938964844,0.1995282620191574,-3970.826171875,304.17437744140625,0.7852087616920471,0.2833562195301056,0.2584748566150665,293.30712890625,297.1499938964844,293.1499938964844,0.3462872207164764,-6464.9462890625,304.1866149902344,0.9065791964530944,0.4406396448612213,0.4204214811325073,293.1911315917969,297.1499938964844,293.1499938964844,0.3998855948448181,-5352.8544921875,304.1709899902344,0.9474491477012634,0.4964118301868438,0.3485290706157684,293.1806945800781,297.1499938964844,293.1499938964844,0.4643854200839996,-8149.1640625,304.1707763671875,0.9849166870117188,0.559027910232544,0.5306078195571899,293.18560791015625,297.1499938964844,293.1499938964844,0.0215828549116849,-4500.95947265625,304.1552429199219,0.4559339880943298,0.0613753870129585,0.2934245765209198,291.4663391113281,291.1499938964844,259.0062255859375,258.7238464355469,279.1583251953125,293.2641906738281,291.4657287597656,1.0,0.4478931725025177,0.6117879748344421,0.6117879748344421,1.0,1.0,-2.2224655151367188,0.9153335690498352,1.3071320056915283,0.4039287865161896,0.0,0.0,0.8425278663635254,116.6303253173828,119.0,33.154911041259766,-27564.294921875,1065.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5760803222656,311.4492492675781,278.1499938964844,0.0,18000.0,315.7099914550781,37100.42578125,36000.0,0.0,0.0,0.700440526008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6808791160583496,1.6809046268463137,-2.554718048486393e-05,0.0,0.000710858090315,0.0,0.0,561.7701416015625,0.0,0.0,0.0,0.933886706829071,4.0,0.0,1.0
376740,293.2915954589844,297.1499938964844,293.1499938964844,0.1978803426027298,-3945.197021484375,304.1729431152344,0.7806859612464905,0.2812562882900238,0.2566629350185394,293.3107604980469,297.1499938964844,293.1499938964844,0.3438596129417419,-6430.318359375,304.1843566894531,0.901603937149048,0.4379340410232544,0.417962372303009,293.1927185058594,297.1499938964844,293.1499938964844,0.3992535471916199,-5347.25927734375,304.1683349609375,0.9434078335762024,0.4955789744853973,0.3480036556720733,293.1830749511719,297.1499938964844,293.1499938964844,0.4637214243412018,-8141.56884765625,304.168212890625,0.98172926902771,0.5581722855567932,0.5298641920089722,293.1868591308594,297.1499938964844,293.1499938964844,0.021196000277996,-4461.27685546875,304.1549987792969,0.450934499502182,0.0606822706758976,0.2906474769115448,291.4580993652344,291.1499938964844,259.0011901855469,258.7182922363281,279.1589660644531,293.2675476074219,291.45672607421875,1.0,0.4477759003639221,0.6122851371765137,0.6122851371765137,1.0,1.0,-2.212475538253784,0.9111700654029846,1.3013055324554443,0.4019499719142914,0.0,0.0,0.8227788209915161,118.0321273803711,119.0,5.353036880493164,-27383.517578125,1059.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74591064453125,311.5058288574219,278.1499938964844,0.0,18000.0,315.7099914550781,37161.60546875,36000.0,0.0,0.0,0.6988402605056763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6284347772598269,1.628459334373474,-2.450710780976806e-05,0.0,0.0007092340383678,0.0,0.0,518.622802734375,0.0,0.0,0.0,0.9093726873397828,4.0,0.0,1.0
376800,293.293212890625,297.1499938964844,293.1499938964844,0.1963354796171188,-3921.22802734375,304.17156982421875,0.7762050032615662,0.2791447639465332,0.2548449039459228,293.3143615722656,297.1499938964844,293.1499938964844,0.3416005671024322,-6398.1416015625,304.1822204589844,0.8967280387878418,0.4351930916309356,0.41547492146492,293.1942443847656,297.1499938964844,293.1499938964844,0.3988465070724487,-5344.04443359375,304.1657409667969,0.9393446445465088,0.4947389960289001,0.3474752306938171,293.18524169921875,297.1499938964844,293.1499938964844,0.4633337557315826,-8137.82763671875,304.16558837890625,0.978470504283905,0.5573233962059021,0.5291352868080139,293.18804931640625,297.1499938964844,293.1499938964844,0.0208238139748573,-4423.05712890625,304.1547546386719,0.446039617061615,0.0599801838397979,0.287839263677597,291.44403076171875,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.2701110839844,291.442138671875,1.0,0.4476740956306457,0.6127977967262268,0.6127977967262268,1.0,1.0,-2.202421188354492,0.9069868922233582,1.2954342365264893,0.3999668955802917,0.0,0.0,0.8045576214790344,119.45689392089844,122.0,-16.514211654663086,-27199.42578125,1054.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9274597167969,311.5671691894531,278.1499938964844,0.0,18000.0,315.2300109863281,37169.16015625,36000.0,0.0,0.0,0.6919730305671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5757564306259155,1.575779914855957,-2.348383168282453e-05,0.0,0.0007022646605037,0.0,0.0,477.56732177734375,0.0,0.0,0.0,0.8849135041236877,4.0,0.0,1.0
376860,293.2950134277344,297.1499938964844,293.1499938964844,0.1948401927947998,-3898.024169921875,304.1703796386719,0.7717433571815491,0.2769806683063507,0.2530012428760528,293.318115234375,297.1499938964844,293.1499938964844,0.3394291400909424,-6367.15283203125,304.1803283691406,0.891842246055603,0.4323756694793701,0.4129381775856018,293.1957092285156,297.1499938964844,293.1499938964844,0.3985930979251861,-5342.40625,304.163330078125,0.9352577328681946,0.4938868880271911,0.3469409644603729,293.18731689453125,297.1499938964844,293.1499938964844,0.4631333351135254,-8136.61474609375,304.1631164550781,0.9751272201538086,0.5564688444137573,0.5284079909324646,293.189208984375,297.1499938964844,293.1499938964844,0.0204595010727643,-4385.4658203125,304.154541015625,0.4412482380867004,0.0592679940164089,0.2849920094013214,291.4261474609375,291.1499938964844,258.99432373046875,258.7099914550781,279.16015625,293.2727355957031,291.4237365722656,1.0,0.4475810825824737,0.6133559942245483,0.6133559942245483,1.0,1.0,-2.1922249794006348,0.9027684926986694,1.289456486701965,0.3979821801185608,0.0,0.0,0.7879131436347961,120.90824127197266,122.0,-33.74577713012695,-27006.16796875,1049.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0924072265625,311.62286376953125,278.1499938964844,0.0,18000.0,315.2300109863281,37138.9921875,36000.0,0.0,0.0,0.6887658834457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5244020223617554,1.5244245529174805,-2.251022851851303e-05,0.0,0.0006990098627284,0.0,0.0,439.7331848144531,0.0,0.0,0.0,0.8612353205680847,4.0,0.0,1.0
376920,293.2969665527344,297.1499938964844,293.1499938964844,0.1933849304914474,-3875.457763671875,304.1693115234375,0.767273485660553,0.2747600972652435,0.2511047422885895,293.3220520019531,297.1499938964844,293.1499938964844,0.3373427391052246,-6337.3515625,304.1786193847656,0.8869232535362244,0.4294727742671966,0.4103215038776397,293.1971740722656,297.1499938964844,293.1499938964844,0.3985242545604706,-5342.7109375,304.1610412597656,0.9311502575874328,0.4930209219455719,0.3463985025882721,293.1893310546875,297.1499938964844,293.1499938964844,0.4631519317626953,-8138.4169921875,304.16070556640625,0.9716905355453492,0.5556026697158813,0.527673602104187,293.1903686523437,297.1499938964844,293.1499938964844,0.0201053284108638,-4348.84521484375,304.15435791015625,0.4365694522857666,0.0585461407899856,0.2821071743965149,291.4032897949219,291.1499938964844,258.9926452636719,258.7073669433594,279.1609802246094,293.2755126953125,291.4006042480469,1.0,0.4474892914295196,0.6139665246009827,0.6139665246009827,1.0,1.0,-2.1818058490753174,0.8984854817390442,1.2833203077316284,0.3959826827049255,0.0,0.0,0.7733024954795837,122.3883056640625,125.0,-47.89915466308594,-26812.482421875,1044.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2648620605469,311.6765441894531,278.1499938964844,0.0,18000.0,315.2300109863281,37069.265625,36000.0,0.0,0.0,0.6851447820663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476043462753296,1.4760650396347046,-2.161335760320071e-05,0.0,0.0006953348638489,0.0,0.0,406.0032348632813,0.0,0.0,0.0,0.8391289114952087,4.0,0.0,1.0
376980,293.2989196777344,297.1499938964844,293.1499938964844,0.191883385181427,-3852.02392578125,304.1685485839844,0.7628355026245117,0.2725136578083038,0.2491734623908996,293.3260192871094,297.1499938964844,293.1499938964844,0.3351759612560272,-6306.0986328125,304.1773376464844,0.8820059299468994,0.4265096485614776,0.4076380431652069,293.1986083984375,297.1499938964844,293.1499938964844,0.3984335958957672,-5342.60595703125,304.1592102050781,0.927058756351471,0.4921397864818573,0.3458467423915863,293.1912841796875,297.1499938964844,293.1499938964844,0.4631498754024505,-8139.6494140625,304.1587829589844,0.9681797027587892,0.5547206997871399,0.5269274115562439,293.1914978027344,297.1499938964844,293.1499938964844,0.0197463799268007,-4311.1220703125,304.1542358398437,0.4320270419120788,0.0578148253262043,0.2791830897331238,291.3812255859375,291.1499938964844,258.9922180175781,258.7058410644531,279.1618957519531,293.2782897949219,291.3787841796875,1.0,0.4473952353000641,0.6146301627159119,0.6146301627159119,1.0,1.0,-2.171192169189453,0.8941503167152405,1.277042031288147,0.3939732313156128,0.0,0.0,0.7601152658462524,123.8871612548828,125.0,-53.53154754638672,-26630.39453125,1039.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4399108886719,311.73785400390625,278.1499938964844,0.0,18000.0,315.2300109863281,36983.48046875,36000.0,0.0,0.0,0.6811466813087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317212104797363,1.4317420721054075,-2.08113433473045e-05,0.0,0.000691277324222,0.0,0.0,376.7001647949219,0.0,0.0,0.0,0.8189592957496643,4.0,0.0,1.0
377040,293.3008117675781,297.1499938964844,293.1499938964844,0.1903331726789474,-3827.67626953125,304.1679992675781,0.7584651112556458,0.2702558636665344,0.2472263276576995,293.3299865722656,297.1499938964844,293.1499938964844,0.3329090476036072,-6273.1083984375,304.176513671875,0.8771241307258606,0.4235005974769592,0.4049056768417358,293.2000732421875,297.1499938964844,293.1499938964844,0.3982752859592438,-5341.60546875,304.1578369140625,0.9230164885520936,0.4912415742874145,0.3452842235565185,293.1932067871094,297.1499938964844,293.1499938964844,0.463072121143341,-8139.55029296875,304.1573181152344,0.9646129608154296,0.5538193583488464,0.526165246963501,293.19256591796875,297.1499938964844,293.1499938964844,0.0193807855248451,-4271.96142578125,304.15411376953125,0.4276395738124847,0.0570748336613178,0.2762211561203003,291.3612976074219,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2810363769531,291.35906982421875,1.0,0.4472974836826324,0.6153472661972046,0.6153472661972046,1.0,1.0,-2.160423517227173,0.8897799253463745,1.2706435918807983,0.3919627070426941,0.0,0.0,0.7480277419090271,125.3965301513672,128.0,-54.02140808105469,-26455.8046875,1034.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6146240234375,311.8031921386719,278.1499938964844,0.0,18000.0,315.2300109863281,36904.1875,36000.0,0.0,0.0,0.6768046617507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390692949295044,1.390713095664978,-2.0090225007152185e-05,0.0,0.0006868707132525,0.0,0.0,350.9644470214844,0.0,0.0,0.0,0.8004056215286255,4.0,0.0,1.0
377100,293.3026123046875,297.1499938964844,293.1499938964844,0.1887414902448654,-3802.538330078125,304.1676330566406,0.7541776299476624,0.2679918706417084,0.2452715188264846,293.3339233398437,297.1499938964844,293.1499938964844,0.3305471539497375,-6238.484375,304.1759948730469,0.8722952604293823,0.4204514324665069,0.4021326899528503,293.2015075683594,297.1499938964844,293.1499938964844,0.3980429470539093,-5339.66650390625,304.1568298339844,0.9190476536750792,0.4903253614902496,0.3447096645832062,293.19512939453125,297.1499938964844,293.1499938964844,0.4629099071025848,-8138.03466796875,304.1562805175781,0.96100115776062,0.5528964996337891,0.5253841280937195,293.1936340332031,297.1499938964844,293.1499938964844,0.0190093517303466,-4231.3984375,304.154052734375,0.4234130978584289,0.0563268177211284,0.2732227146625519,291.343505859375,291.1499938964844,258.9954833984375,258.7064514160156,279.1639099121094,293.2837219238281,291.3415222167969,1.0,0.4471949934959411,0.6161201000213623,0.6161201000213623,1.0,1.0,-2.1495156288146973,0.8853822946548462,1.264133334159851,0.3899558186531067,0.0,0.0,0.7369276285171509,126.91241455078124,128.0,-51.48656463623047,-26287.376953125,1028.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7867126464844,311.8706359863281,278.1499938964844,0.0,18000.0,314.75,36831.73828125,36000.0,0.0,0.0,0.6673389673233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3527179956436155,1.3527374267578125,-1.944120231200941e-05,0.0,0.000677264179103,0.0,0.0,328.3030090332031,0.0,0.0,0.0,0.7833527326583862,4.0,0.0,1.0
377160,293.3043212890625,297.1499938964844,293.1499938964844,0.1871179789304733,-3776.78271484375,304.1673583984375,0.749979555606842,0.2657243609428406,0.2433125078678131,293.3377685546875,297.1499938964844,293.1499938964844,0.3281046450138092,-6202.47998046875,304.1756896972656,0.8675312995910645,0.417366623878479,0.3993244469165802,293.20294189453125,297.1499938964844,293.1499938964844,0.3977456390857696,-5336.921875,304.1561279296875,0.9151759743690492,0.4893916547298431,0.3441230356693268,293.197021484375,297.1499938964844,293.1499938964844,0.4626722633838653,-8135.28857421875,304.15557861328125,0.9573549032211304,0.5519521236419678,0.524583101272583,293.1946716308594,297.1499938964844,293.1499938964844,0.0186341237276792,-4189.64453125,304.15399169921875,0.4193472862243652,0.0555716454982757,0.2701915800571441,291.3275146484375,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.28631591796875,291.3255310058594,1.0,0.4470873177051544,0.6169506907463074,0.6169506907463074,1.0,1.0,-2.1384828090667725,0.8809642195701599,1.257518649101257,0.3879563808441162,0.0,0.0,0.7266967296600342,128.43186950683594,131.0,-48.76870346069336,-26115.1171875,1023.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9274597167969,311.928466796875,278.1499938964844,0.0,18000.0,314.75,36765.6640625,36000.0,0.0,0.0,0.6617172360420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317481279373169,1.317500114440918,-1.885490564745851e-05,0.0,0.0006715588388033,0.0,0.0,308.2460327148437,0.0,0.0,0.0,0.7676405906677246,4.0,0.0,1.0
377220,293.305908203125,297.1499938964844,293.1499938964844,0.1855179369449615,-3751.37939453125,304.1671142578125,0.7458716034889221,0.2634545266628265,0.2413510233163833,293.3415222167969,297.1499938964844,293.1499938964844,0.3256761729717254,-6166.63671875,304.1754455566406,0.8628391027450562,0.4142484366893768,0.3964836299419403,293.204345703125,297.1499938964844,293.1499938964844,0.397493839263916,-5334.6533203125,304.1554870605469,0.911423921585083,0.4884421229362488,0.3435247242450714,293.19891357421875,297.1499938964844,293.1499938964844,0.462485671043396,-8133.2373046875,304.1549072265625,0.953683853149414,0.550987720489502,0.5237624049186707,293.1956787109375,297.1499938964844,293.1499938964844,0.0182628631591796,-4147.8134765625,304.1539306640625,0.4154304563999176,0.0548099279403686,0.2671298086643219,291.3099975585937,291.1499938964844,259.00469970703125,258.7123413085937,279.1661376953125,293.288818359375,291.3079528808594,1.0,0.4469742178916931,0.6178421974182129,0.6178421974182129,1.0,1.0,-2.127333641052246,0.8765305876731873,1.250802993774414,0.3859674632549286,0.0,0.0,0.7177879810333252,129.9530792236328,131.0,-48.73756790161133,-25941.37890625,1017.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0625305175781,311.9748229980469,278.1499938964844,0.0,18000.0,314.75,36690.7578125,36000.0,0.0,0.0,0.6558731198310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285456299781799,1.28547465801239,-1.8331767932977527e-05,0.0,0.0006656278274022,0.0,0.0,290.764892578125,0.0,0.0,0.0,0.753493070602417,4.0,0.0,1.0
377280,293.30743408203125,297.1499938964844,293.1499938964844,0.1838790625333786,-3725.231689453125,304.1669921875,0.7418503761291504,0.2611828744411468,0.2393875569105148,293.34521484375,297.1499938964844,293.1499938964844,0.3231542110443115,-6129.208984375,304.1754150390625,0.8582234382629395,0.4110984802246094,0.3936122357845306,293.20574951171875,297.1499938964844,293.1499938964844,0.3971565663814544,-5331.361328125,304.15509033203125,0.9078147411346436,0.4874778985977173,0.3429161012172699,293.20074462890625,297.1499938964844,293.1499938964844,0.4621991515159607,-8129.61572265625,304.154541015625,0.949998676776886,0.5500044226646423,0.5229238271713257,293.1966247558594,297.1499938964844,293.1499938964844,0.0178880412131547,-4104.69921875,304.1539001464844,0.4116412997245788,0.0540423430502414,0.2640407383441925,291.2945556640625,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.291259765625,291.2928771972656,1.0,0.4468558430671692,0.6187971234321594,0.6187971234321594,1.0,1.0,-2.116078615188598,0.8720868229866028,1.2439918518066406,0.3839922845363617,0.0,0.0,0.7097067832946777,131.4745635986328,134.0,-45.05600738525391,-25777.26171875,1011.9129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1880798339844,312.0213928222656,278.1499938964844,0.0,18000.0,314.75,36615.67578125,36000.0,0.0,0.0,0.6498658657073975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2569702863693235,1.2569881677627563,-1.787499786587432e-05,0.0,0.0006595312734134,0.0,0.0,275.8099975585937,0.0,0.0,0.0,0.7409493327140808,4.0,0.0,1.0
377340,293.308837890625,297.1499938964844,293.1499938964844,0.1821962893009185,-3698.254150390625,304.1669616699219,0.7379077672958374,0.2589090764522552,0.2374223321676254,293.34881591796875,297.1499938964844,293.1499938964844,0.3205280601978302,-6090.03955078125,304.1755676269531,0.8536841869354248,0.4079159200191498,0.3907102346420288,293.2071533203125,297.1499938964844,293.1499938964844,0.3967180550098419,-5326.8896484375,304.15496826171875,0.9043684601783752,0.4864980280399322,0.342296838760376,293.2025756835937,297.1499938964844,293.1499938964844,0.4617939293384552,-8124.181640625,304.1544494628906,0.9463061690330504,0.5490010380744934,0.5220667719841003,293.19757080078125,297.1499938964844,293.1499938964844,0.0175097938627004,-4060.239501953125,304.1539001464844,0.4079430997371673,0.0532692968845367,0.2609259188175201,291.2818603515625,291.1499938964844,259.0204467773437,258.7240295410156,279.1685791015625,293.2936096191406,291.2803955078125,1.0,0.4467321634292602,0.6198194622993469,0.6198194622993469,1.0,1.0,-2.1047191619873047,0.8676347732543945,1.2370843887329102,0.3820326030254364,0.0,0.0,0.7022066712379456,132.99609375,134.0,-40.13982772827149,-25616.46875,1006.1883544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30255126953125,312.0641784667969,278.1499938964844,0.0,18000.0,314.75,36557.6171875,36000.0,0.0,0.0,0.6437263488769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2309777736663818,1.2309951782226562,-1.746917041600682e-05,0.0,0.0006533004343509,0.0,0.0,262.68634033203125,0.0,0.0,0.0,0.7295679450035095,4.0,0.0,1.0
377400,293.3101806640625,297.1499938964844,293.1499938964844,0.1804888099431991,-3670.784423828125,304.1669921875,0.7340322732925415,0.2566334903240204,0.2354551255702972,293.35235595703125,297.1499938964844,293.1499938964844,0.3178310096263885,-6049.673828125,304.1758117675781,0.8492203950881958,0.4047019779682159,0.3877781927585602,293.2085266113281,297.1499938964844,293.1499938964844,0.3962163031101227,-5321.6884765625,304.15496826171875,0.9010862112045288,0.4855032563209533,0.3416670560836792,293.20440673828125,297.1499938964844,293.1499938964844,0.4613132774829864,-8117.61181640625,304.1545104980469,0.942614734172821,0.5479784607887268,0.5211915373802185,293.1984558105469,297.1499938964844,293.1499938964844,0.0171314254403114,-4014.874755859375,304.15386962890625,0.4042847752571106,0.0524913035333156,0.257788211107254,291.2706298828125,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2958984375,291.2693176269531,1.0,0.4466034173965454,0.6209123730659485,0.6209123730659485,1.0,1.0,-2.093259334564209,0.8631769418716431,1.2300822734832764,0.380090057849884,0.0,0.0,0.6952888369560242,134.51724243164062,137.0,-35.6934814453125,-25456.603515625,1000.3983154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4055480957031,312.10162353515625,278.1499938964844,0.0,18000.0,314.2699890136719,36508.41796875,36000.0,0.0,0.0,0.6326871514320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2070106267929075,1.207027792930603,-1.710321885184385e-05,0.0,0.0006420970312319,0.0,0.0,251.0058441162109,0.0,0.0,0.0,0.7191500663757324,4.0,0.0,1.0
377460,293.3114624023437,297.1499938964844,293.1499938964844,0.1787644624710083,-3642.960693359375,304.1670227050781,0.7302095293998718,0.2543562054634094,0.2334863394498825,293.3558349609375,297.1499938964844,293.1499938964844,0.3150758147239685,-6008.3212890625,304.1761474609375,0.8448290824890137,0.4014566242694855,0.3848163485527038,293.2098999023437,297.1499938964844,293.1499938964844,0.39566570520401,-5315.93310546875,304.15509033203125,0.89786696434021,0.4844942390918731,0.3410270810127258,293.2062072753906,297.1499938964844,293.1499938964844,0.4607735574245453,-8110.16796875,304.1546936035156,0.9389327764511108,0.5469373464584351,0.5202983617782593,293.1993103027344,297.1499938964844,293.1499938964844,0.0167543049901723,-3968.775146484375,304.1538391113281,0.4005945026874542,0.0517086684703826,0.2546285390853882,291.260498046875,291.1499938964844,259.0433044433594,258.7421264648437,279.1712646484375,293.2981262207031,291.2591247558594,1.0,0.4464697241783142,0.6220799088478088,0.6220799088478088,1.0,1.0,-2.0817015171051025,0.8587156534194946,1.2229859828948977,0.3781663775444031,0.0,0.0,0.6889404654502869,136.0377655029297,137.0,-32.68233108520508,-25291.095703125,994.5455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46923828125,312.1253356933594,278.1499938964844,0.0,18000.0,314.2699890136719,36463.91015625,36000.0,0.0,0.0,0.6257141828536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1850087642669678,1.1850255727767944,-1.6773565221228637e-05,0.0,0.000635020318441,0.0,0.0,240.623779296875,0.0,0.0,0.0,0.7096462249755859,4.0,0.0,1.0
377520,293.3126525878906,297.1499938964844,293.1499938964844,0.1770747005939483,-3615.695068359375,304.1669921875,0.7264208793640137,0.252077966928482,0.231516033411026,293.3592529296875,297.1499938964844,293.1499938964844,0.3123525977134704,-5967.4521484375,304.17633056640625,0.8405055999755859,0.3981810212135315,0.3818250596523285,293.21124267578125,297.1499938964844,293.1499938964844,0.3951786756515503,-5310.9150390625,304.155029296875,0.8946953415870667,0.4834728240966797,0.3403777182102203,293.2079467773437,297.1499938964844,293.1499938964844,0.4603042006492615,-8103.80126953125,304.1546936035156,0.9352704286575316,0.5458798408508301,0.5193886756896973,293.2001342773437,297.1499938964844,293.1499938964844,0.0163848660886287,-3922.988525390625,304.15380859375,0.3967776298522949,0.0509217195212841,0.2514488101005554,291.2481384277344,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3002624511719,291.2465515136719,1.0,0.4463314116001129,0.6233260631561279,0.6233260631561279,1.0,1.0,-2.070051670074463,0.8542542457580566,1.2157974243164062,0.3762637972831726,0.0,0.0,0.6836223602294922,137.5572052001953,140.0,-33.77971267700195,-25120.064453125,988.6351318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52178955078125,312.1308288574219,278.1499938964844,0.0,18000.0,314.2699890136719,36410.3671875,36000.0,0.0,0.0,0.6187351942062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1653772592544556,1.1653937101364136,-1.6481262719025835e-05,0.0,0.0006279375520534,0.0,0.0,231.59625244140625,0.0,0.0,0.0,0.7012454867362976,4.0,0.0,1.0
377580,293.3137512207031,297.1499938964844,293.1499938964844,0.1753605455160141,-3587.933349609375,304.1670227050781,0.7226439118385315,0.2497988939285278,0.229544997215271,293.3625793457031,297.1499938964844,293.1499938964844,0.309558242559433,-5925.36474609375,304.1766357421875,0.8362430930137634,0.394875168800354,0.3788052499294281,293.2125244140625,297.1499938964844,293.1499938964844,0.3946270644664764,-5305.15185546875,304.1551208496094,0.8915729522705078,0.482439637184143,0.3397201001644134,293.2096862792969,297.1499938964844,293.1499938964844,0.4597578942775726,-8096.2744140625,304.1548156738281,0.9316384196281432,0.5448067784309387,0.5184641480445862,293.200927734375,297.1499938964844,293.1499938964844,0.0160162337124347,-3876.330078125,304.15380859375,0.3927096724510193,0.050130758434534,0.248249813914299,291.2370910644531,291.1499938964844,259.0738830566406,258.76715087890625,279.1742858886719,293.3023376464844,291.23583984375,1.0,0.4461888670921325,0.6246553063392639,0.6246553063392639,1.0,1.0,-2.058315753936768,0.8497965335845947,1.2085193395614624,0.3743848502635956,0.0,0.0,0.6789394617080688,139.0751495361328,140.0,-31.436199188232425,-24957.82421875,982.6724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55987548828125,312.1335754394531,278.1499938964844,0.0,18000.0,314.2699890136719,36354.2421875,36000.0,0.0,0.0,0.6118099093437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.148690938949585,1.148707151412964,-1.623409116291441e-05,0.0,0.0006209092680364,0.0,0.0,224.09518432617188,0.0,0.0,0.0,0.6940961480140686,4.0,0.0,1.0
