time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3148193359375,297.1499938964844,293.1499938964844,0.1736209690570831,-3559.669189453125,304.1670837402344,0.7190409302711487,0.2475139945745468,0.2275637090206146,293.3658752441406,297.1499938964844,293.1499938964844,0.3066962361335754,-5882.12939453125,304.177001953125,0.8322520852088928,0.391534149646759,0.3757472038269043,293.2138671875,297.1499938964844,293.1499938964844,0.3940154910087585,-5298.71435546875,304.1553039550781,0.8887612223625183,0.481389433145523,0.3390469551086426,293.2113952636719,297.1499938964844,293.1499938964844,0.4591409564018249,-8087.71240234375,304.1550598144531,0.9283578395843506,0.5437127351760864,0.5175149440765381,293.2017822265625,297.1499938964844,293.1499938964844,0.0157334804534912,-3842.71826171875,304.1443176269531,0.3895748555660248,0.050000000745058,0.2463171035051345,291.22735595703125,291.1499938964844,259.0922241210937,258.7824401855469,279.17535400390625,293.3044128417969,291.2260131835937,1.0,0.4460966289043426,0.6260077357292175,0.6260077357292175,1.0,1.0,-2.0479896068573,0.8459984064102173,1.2019912004470823,0.372806191444397,0.0,0.0,0.6747524738311768,140.42906188964844,143.0,-30.00263786315918,-24807.484375,977.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5832214355469,312.127685546875,278.1499938964844,0.0,18000.0,314.2699890136719,36311.47265625,36000.0,0.0,0.0,0.6049714684486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1338247060775757,1.133840799331665,-1.6018364476622082e-05,0.0,0.0006139691104181,0.0,0.0,217.58018493652344,0.0,0.0,0.0,0.6877602934837341,4.0,0.0,1.0
377700,293.3158874511719,297.1499938964844,293.1499938964844,0.1719066053628921,-3531.81396484375,304.1671142578125,0.715623140335083,0.2452196925878524,0.2255651205778122,293.3691711425781,297.1499938964844,293.1499938964844,0.3038589358329773,-5839.26611328125,304.17724609375,0.8285538554191589,0.3881538510322571,0.3726425170898437,293.21514892578125,297.1499938964844,293.1499938964844,0.3934657275676727,-5293.005859375,304.15533447265625,0.8863065838813782,0.480324238538742,0.3383538722991943,293.2131042480469,297.1499938964844,293.1499938964844,0.458594411611557,-8080.24072265625,304.1551513671875,0.925494909286499,0.542599618434906,0.5165349841117859,293.203125,297.1499938964844,293.1499938964844,0.0157464165240526,-3846.095703125,304.13116455078125,0.3883282542228699,0.050000000745058,0.2464015334844589,291.2149963378906,291.1499938964844,259.1127319335937,258.7996520996094,279.176025390625,293.3066101074219,291.2133483886719,1.0,0.4461155831813812,0.6273586750030518,0.6273586750030518,1.0,1.0,-2.039952039718628,0.8432204127311707,1.1967315673828125,0.371791273355484,0.0,0.0,0.671646773815155,141.59437561035156,143.0,-32.766902923583984,-24678.46875,973.9168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5897827148437,312.11260986328125,278.1499938964844,0.0,18000.0,313.7900085449219,36259.6953125,36000.0,0.0,0.0,0.5934701561927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1213617324829102,1.1213775873184204,-1.583597986609675e-05,0.0,0.0006022967281751,0.0,0.0,212.189697265625,0.0,0.0,0.0,0.6825059056282043,4.0,0.0,1.0
377760,293.3169250488281,297.1499938964844,293.1499938964844,0.1701846271753311,-3503.762939453125,304.1671142578125,0.7120643258094788,0.2429164350032806,0.2235609591007232,293.3724365234375,297.1499938964844,293.1499938964844,0.30098357796669,-5795.71826171875,304.1775207519531,0.824793815612793,0.3847367465496063,0.3695049583911896,293.2164001464844,297.1499938964844,293.1499938964844,0.3929021060466766,-5287.1357421875,304.1553955078125,0.8838107585906982,0.4792540967464447,0.3376563191413879,293.2147521972656,297.1499938964844,293.1499938964844,0.4580287635326385,-8072.482421875,304.1552429199219,0.9225813746452332,0.5414777994155884,0.5155453085899353,293.2049865722656,297.1499938964844,293.1499938964844,0.0157498251646757,-3849.400146484375,304.116455078125,0.3872028291225433,0.050000000745058,0.2466678768396377,291.2026062011719,291.1499938964844,259.1354675292969,258.8188781738281,279.1770324707031,293.3089294433594,291.2011108398437,1.0,0.4461950957775116,0.6287825107574463,0.6287825107574463,1.0,1.0,-2.032070636749268,0.8405435085296631,1.191527247428894,0.3708609640598297,0.0,0.0,0.6693893074989319,142.81802368164062,146.0,-33.16593170166016,-24555.291015625,970.6744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5509033203125,312.08624267578125,278.1499938964844,0.0,18000.0,313.7900085449219,36199.921875,36000.0,0.0,0.0,0.5862959623336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1120635271072388,1.1120792627334597,-1.5696356058469974e-05,0.0,0.0005950158229097,0.0,0.0,208.183822631836,0.0,0.0,0.0,0.6785647869110107,4.0,0.0,1.0
377820,293.3179626464844,297.1499938964844,293.1499938964844,0.1684686541557312,-3475.767578125,304.1671447753906,0.7083094716072083,0.2405976057052612,0.2215478271245956,293.3757019042969,297.1499938964844,293.1499938964844,0.2980964779853821,-5751.9287109375,304.1777648925781,0.8209447860717773,0.3812761902809143,0.3663316369056701,293.2176208496094,297.1499938964844,293.1499938964844,0.3923646211624145,-5281.57275390625,304.1553955078125,0.8812652826309204,0.4781760275363922,0.3369559943675995,293.2163391113281,297.1499938964844,293.1499938964844,0.4574900567531585,-8065.14404296875,304.1552734375,0.9196140170097352,0.540344774723053,0.5145485401153564,293.207275390625,297.1499938964844,293.1499938964844,0.015752088278532,-3852.798095703125,304.100341796875,0.3860450088977813,0.050000000745058,0.2469473183155059,291.1894226074219,291.1499938964844,259.16046142578125,258.8401794433594,279.1783142089844,293.3114013671875,291.187744140625,1.0,0.4463188946247101,0.6302950382232666,0.6302950382232666,1.0,1.0,-2.024139642715454,0.837885320186615,1.186254382133484,0.3699633181095123,0.0,0.0,0.6680735945701599,144.10472106933594,146.0,-35.18300247192383,-24427.86328125,967.6126708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4961242675781,312.038330078125,278.1499938964844,0.0,18000.0,313.7900085449219,36143.62109375,36000.0,0.0,0.0,0.5793746709823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.105412840843201,1.1054284572601318,-1.5594067008350976e-05,0.0,0.0005879916716367,0.0,0.0,205.32159423828125,0.0,0.0,0.0,0.6757612228393555,4.0,0.0,1.0
377880,293.3190002441406,297.1499938964844,293.1499938964844,0.1667236983776092,-3447.196044921875,304.1672058105469,0.7044102549552917,0.2382620424032211,0.2195218652486801,293.3789978027344,297.1499938964844,293.1499938964844,0.29513880610466,-5706.912109375,304.1781005859375,0.8169975280761719,0.3777704834938049,0.3631184697151184,293.2187805175781,297.1499938964844,293.1499938964844,0.3917793035507202,-5275.455078125,304.1554870605469,0.8786877989768982,0.4770878553390503,0.3362510204315185,293.2178955078125,297.1499938964844,293.1499938964844,0.4568939507007599,-8056.93896484375,304.1553955078125,0.9166224598884584,0.5391989350318909,0.5135427117347717,293.2098999023437,297.1499938964844,293.1499938964844,0.0157494992017745,-3855.6123046875,304.0829772949219,0.3848646581172943,0.050000000745058,0.2472364008426666,291.17724609375,291.1499938964844,259.1878662109375,258.86358642578125,279.1799011230469,293.31402587890625,291.1758728027344,1.0,0.4464755654335022,0.631906270980835,0.631906270980835,1.0,1.0,-2.0161404609680176,0.8352413773536682,1.180899143218994,0.3690977692604065,0.0,0.0,0.6674904227256775,145.44200134277344,149.0,-33.624080657958984,-24309.396484375,964.6690673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42333984375,311.9858703613281,278.1499938964844,0.0,18000.0,313.7900085449219,36087.296875,36000.0,0.0,0.0,0.5727606415748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1016591787338257,1.1016746759414673,-1.5531020835624076e-05,0.0,0.0005812792805954,0.0,0.0,203.6632232666016,0.0,0.0,0.0,0.6741563677787781,4.0,0.0,1.0
377940,293.3200988769531,297.1499938964844,293.1499938964844,0.1649356484413147,-3417.7958984375,304.1673278808594,0.7004530429840088,0.2359100580215454,0.2174824327230453,293.38232421875,297.1499938964844,293.1499938964844,0.2920838296413421,-5660.23291015625,304.17852783203125,0.8129321932792664,0.3742178380489349,0.3598630428314209,293.219970703125,297.1499938964844,293.1499938964844,0.3911095857620239,-5268.37744140625,304.1557006835937,0.8760905861854553,0.4759868383407593,0.3355392217636108,293.21942138671875,297.1499938964844,293.1499938964844,0.4561983942985534,-8047.25732421875,304.1556701660156,0.9136314988136292,0.5380373001098633,0.5125249624252319,293.2127990722656,297.1499938964844,293.1499938964844,0.0157407149672508,-3857.5693359375,304.06451416015625,0.3836697041988373,0.050000000745058,0.2475334405899047,291.16729736328125,291.1499938964844,259.2176818847656,258.88922119140625,279.18170166015625,293.3167419433594,291.16607666015625,1.0,0.4466570317745209,0.6336263418197632,0.6336263418197632,1.0,1.0,-2.008061647415161,0.832610011100769,1.175451636314392,0.3682651221752167,0.0,0.0,0.6673476696014404,146.8208770751953,149.0,-30.524656295776367,-24192.884765625,961.8004150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33349609375,311.9250793457031,278.1499938964844,0.0,18000.0,313.7900085449219,36045.9375,36000.0,0.0,0.0,0.5664825439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.099869728088379,1.0998852252960205,-1.549774424347561e-05,0.0,0.0005749077536165,0.0,0.0,202.84326171875,0.0,0.0,0.0,0.6733731031417847,4.0,0.0,1.0
378000,293.3211669921875,297.1499938964844,293.1499938964844,0.1631239503622055,-3387.91357421875,304.1674499511719,0.6964551210403442,0.2335462719202041,0.2154311239719391,293.3856506347656,297.1499938964844,293.1499938964844,0.2889640927314758,-5612.4248046875,304.17901611328125,0.8087233304977417,0.370622456073761,0.3565664887428283,293.2210998535156,297.1499938964844,293.1499938964844,0.3903937935829162,-5260.787109375,304.1559753417969,0.8734875321388245,0.4748743176460266,0.3348196148872375,293.220947265625,297.1499938964844,293.1499938964844,0.4554477035999298,-8036.77734375,304.156005859375,0.9106686115264891,0.5368614196777344,0.5114940404891968,293.2159118652344,297.1499938964844,293.1499938964844,0.0157280471175909,-3859.048095703125,304.0450439453125,0.3824686408042907,0.050000000745058,0.2478366047143936,291.1583557128906,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.3195495605469,291.1572570800781,1.0,0.4468556046485901,0.6354624032974243,0.6354624032974243,1.0,1.0,-1.9999014139175413,0.82999187707901,1.1699094772338867,0.3674663007259369,0.0,0.0,0.6676871180534363,148.23138427734375,152.0,-27.687929153442383,-24076.484375,958.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22882080078125,311.85595703125,278.1499938964844,0.0,18000.0,313.3099975585937,36011.50390625,36000.0,0.0,0.0,0.5557459592819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.099623680114746,1.0996391773223877,-1.5486672054976225e-05,0.0,0.0005640115123242,0.0,0.0,202.6658935546875,0.0,0.0,0.0,0.673254668712616,4.0,0.0,1.0
378060,293.3219909667969,297.1499938964844,293.1499938964844,0.1613071709871292,-3357.8671875,304.1676025390625,0.6924545168876648,0.2312124520540237,0.2133835703134536,293.3887634277344,297.1499938964844,293.1499938964844,0.2858017385005951,-5563.84326171875,304.17950439453125,0.8043578863143921,0.3670254945755005,0.3532441556453705,293.2220458984375,297.1499938964844,293.1499938964844,0.3896546065807342,-5252.9453125,304.1562194824219,0.8709065318107605,0.4737895727157593,0.3341024816036224,293.22222900390625,297.1499938964844,293.1499938964844,0.4546661376953125,-8025.86962890625,304.1563415527344,0.9077768921852112,0.5357109308242798,0.5104640126228333,293.21893310546875,297.1499938964844,293.1499938964844,0.0157145503908395,-3860.363525390625,304.02520751953125,0.3812725841999054,0.050000000745058,0.248143196105957,291.1501159667969,291.1499938964844,259.28369140625,258.9461364746094,279.18560791015625,293.322265625,291.14898681640625,1.0,0.447068989276886,0.6373870372772217,0.6373870372772217,1.0,1.0,-1.9917224645614624,0.827398955821991,1.1643234491348269,0.3666957914829254,0.0,0.0,0.6685028076171875,149.66073608398438,152.0,-25.8733024597168,-23955.8828125,956.1928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0824584960937,311.7724304199219,278.1499938964844,0.0,18000.0,313.3099975585937,35979.85546875,36000.0,0.0,0.0,0.5495171546936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1009200811386108,1.1009355783462524,-1.5496838386752643e-05,0.0,0.0005576900439336,0.0,0.0,203.1204071044922,0.0,0.0,0.0,0.6737880110740662,4.0,0.0,1.0
378120,293.3224792480469,297.1499938964844,293.1499938964844,0.1595712751150131,-3329.17578125,304.16754150390625,0.6885321140289307,0.2289377152919769,0.2113822102546692,293.3915100097656,297.1499938964844,293.1499938964844,0.2827239632606506,-5516.580078125,304.1797180175781,0.7999861240386963,0.3634588420391083,0.3499414920806885,293.22265625,297.1499938964844,293.1499938964844,0.389046847820282,-5246.62060546875,304.1561889648437,0.8684067130088806,0.4727591872215271,0.3334186673164367,293.22314453125,297.1499938964844,293.1499938964844,0.4540278017520904,-8017.142578125,304.1563415527344,0.9050307273864746,0.5346139073371887,0.5094773769378662,293.2216796875,297.1499938964844,293.1499938964844,0.015706269070506,-3862.555908203125,304.005615234375,0.3801011443138122,0.050000000745058,0.2484481483697891,291.1392822265625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3246765136719,291.13775634765625,1.0,0.4473007023334503,0.639356255531311,0.639356255531311,1.0,1.0,-1.9837127923965447,0.824887216091156,1.1588255167007446,0.365968257188797,0.0,0.0,0.6702809929847717,151.08663940429688,155.0,-28.675376892089844,-23830.541015625,953.5667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9258728027344,311.6678466796875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.3203125,36000.0,0.0,0.0,0.5436926484107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1041719913482666,1.1041874885559082,-1.5530988093814813e-05,0.0,0.0005517789395526,0.0,0.0,204.34979248046875,0.0,0.0,0.0,0.6751752495765686,4.0,0.0,1.0
378180,293.32275390625,297.1499938964844,293.1499938964844,0.157865509390831,-3300.912841796875,304.1674499511719,0.6846831440925598,0.2266995012760162,0.2094223797321319,293.39404296875,297.1499938964844,293.1499938964844,0.2796477675437927,-5469.22607421875,304.1799011230469,0.7956479787826538,0.3599030375480652,0.3466567993164062,293.2230529785156,297.1499938964844,293.1499938964844,0.3884552419185638,-5240.46142578125,304.1561279296875,0.8659772872924805,0.4717590510845184,0.3327632844448089,293.2238464355469,297.1499938964844,293.1499938964844,0.453402578830719,-8008.59130859375,304.15631103515625,0.9024274945259094,0.5335478782653809,0.5085291862487793,293.2241516113281,297.1499938964844,293.1499938964844,0.0156973972916603,-3864.59130859375,303.9862365722656,0.3789507150650024,0.050000000745058,0.2487522661685943,291.1287841796875,291.1499938964844,259.3515319824219,259.0038757324219,279.1883544921875,293.32684326171875,291.1275634765625,1.0,0.4475507140159607,0.6413675546646118,0.6413675546646118,1.0,1.0,-1.9758540391922,0.82244473695755,1.1534093618392944,0.3652786612510681,0.0,0.0,0.6727664470672607,152.51292419433594,155.0,-28.01793670654297,-23717.2890625,951.0861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75689697265625,311.5616760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35888.0,36000.0,0.0,0.0,0.5383214354515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1102495193481443,1.1102651357650757,-1.560133387101814e-05,0.0,0.0005463278503157,0.0,0.0,206.725341796875,0.0,0.0,0.0,0.6777117848396301,4.0,0.0,1.0
378240,293.3228759765625,297.1499938964844,293.1499938964844,0.1561615616083145,-3272.5810546875,304.1673889160156,0.6808865666389465,0.2244853675365448,0.207489013671875,293.3964233398437,297.1499938964844,293.1499938964844,0.2765340805053711,-5421.134765625,304.1801452636719,0.7913281917572021,0.356346070766449,0.343376100063324,293.2233581542969,297.1499938964844,293.1499938964844,0.3878251016139984,-5233.85009765625,304.1561584472656,0.8635964393615723,0.4707732498645782,0.3321230411529541,293.2244567871094,297.1499938964844,293.1499938964844,0.452730119228363,-7999.32421875,304.1564025878906,0.8998957276344299,0.5324968695640564,0.5076021552085876,293.2264404296875,297.1499938964844,293.1499938964844,0.0156860910356044,-3866.14404296875,303.9670104980469,0.3778150975704193,0.050000000745058,0.2490570992231369,291.1200866699219,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3288879394531,291.1190185546875,1.0,0.4478161036968231,0.6434205174446106,0.6434205174446106,1.0,1.0,-1.968076467514038,0.8200384378433228,1.148038029670715,0.3646086752414703,0.0,0.0,0.6756336688995361,153.94601440429688,158.0,-25.940847396850582,-23607.775390625,948.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5773010253906,311.4504699707031,278.1499938964844,0.0,18000.0,313.3099975585937,35850.6015625,36000.0,0.0,0.0,0.5334014892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1180351972579956,1.1180509328842163,-1.5698227798566222e-05,0.0,0.0005413346807472,0.0,0.0,209.86160278320312,0.0,0.0,0.0,0.6809711456298828,4.0,0.0,1.0
378300,293.3229064941406,297.1499938964844,293.1499938964844,0.1544679850339889,-3244.343505859375,304.16729736328125,0.6771354079246521,0.2222899347543716,0.2055751830339431,293.398681640625,297.1499938964844,293.1499938964844,0.2734014689922333,-5372.6201171875,304.18035888671875,0.787021279335022,0.3527813851833343,0.3400913178920746,293.2236022949219,297.1499938964844,293.1499938964844,0.3871805369853973,-5227.07080078125,304.1562194824219,0.8612528443336487,0.4697939753532409,0.3314901888370514,293.2249755859375,297.1499938964844,293.1499938964844,0.4520395398139953,-7989.78759765625,304.156494140625,0.8973918557167053,0.5314525961875916,0.5066855549812317,293.2285461425781,297.1499938964844,293.1499938964844,0.0156739521771669,-3867.519287109375,303.9478454589844,0.376691609621048,0.050000000745058,0.2493633180856704,291.1121520996094,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.330810546875,291.1111145019531,1.0,0.4480944573879242,0.6455156207084656,0.6455156207084656,1.0,1.0,-1.9603406190872192,0.8176496028900146,1.142690896987915,0.363947719335556,0.0,0.0,0.6789597868919373,155.38853454589844,158.0,-23.996627807617188,-23500.30859375,946.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3890991210937,311.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35818.6328125,35280.0,0.0,0.0,0.5273394584655762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1272644996643066,1.127280354499817,-1.581683500262443e-05,0.0,0.0005351824802346,0.0,0.0,213.65457153320312,0.0,0.0,0.0,0.6748682260513306,4.0,0.0,1.0
378360,293.3228454589844,297.1499938964844,293.1499938964844,0.1529596149921417,-3219.430419921875,304.1669006347656,0.6734292507171631,0.2201113402843475,0.2036770135164261,293.4008483886719,297.1499938964844,293.1499938964844,0.2705616652965545,-5328.95361328125,304.17999267578125,0.7827287912368774,0.3492075502872467,0.3367981612682342,293.22381591796875,297.1499938964844,293.1499938964844,0.3869626224040985,-5225.21240234375,304.1554870605469,0.8589432239532471,0.4688210487365722,0.3308614194393158,293.22540283203125,297.1499938964844,293.1499938964844,0.4518411159515381,-7987.685546875,304.1556701660156,0.8949130773544312,0.5304149389266968,0.5057746767997742,293.2304992675781,297.1499938964844,293.1499938964844,0.0156825743615627,-3872.728759765625,303.928466796875,0.3755800426006317,0.050000000745058,0.2496709823608398,291.09185791015625,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3326110839844,291.089599609375,1.0,0.4483834207057953,0.647652804851532,0.647652804851532,1.0,1.0,-1.9526269435882568,0.8152685761451721,1.1373584270477295,0.3632897436618805,0.0,0.0,0.684760332107544,156.84017944335938,161.0,-40.25326919555664,-23344.98828125,944.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1913757324219,311.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,35137.171875,35280.0,0.0,0.0,0.5230354070663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.129969358444214,1.129984974861145,-1.5699797586421482e-05,0.0,0.0005308144609443,0.0,0.0,213.21905517578125,0.0,0.0,0.0,0.6842756867408752,4.0,0.0,1.0
378420,293.3227233886719,297.1499938964844,293.1499938964844,0.1512809693813324,-3191.271240234375,304.1668701171875,0.6697729229927063,0.2179476916790008,0.2017937898635864,293.4029235839844,297.1499938964844,293.1499938964844,0.2673888206481933,-5279.49853515625,304.1803283691406,0.7784565687179565,0.3456215262413025,0.3334958553314209,293.2239990234375,297.1499938964844,293.1499938964844,0.3862942159175873,-5218.08837890625,304.1557006835937,0.8566693663597107,0.4678511023521423,0.3302372992038727,293.225830078125,297.1499938964844,293.1499938964844,0.4511225819587707,-7977.61669921875,304.15594482421875,0.8924621939659119,0.5293800830841064,0.5048702359199524,293.2323303222656,297.1499938964844,293.1499938964844,0.015668710693717,-3873.752197265625,303.9093322753906,0.3744814693927765,0.050000000745058,0.2499797493219375,291.08428955078125,291.1499938964844,259.48907470703125,259.1183776855469,279.1922302246094,293.3343505859375,291.0841064453125,1.0,0.4486814737319946,0.6498324871063232,0.6498324871063232,1.0,1.0,-1.9449350833892824,0.8128942847251892,1.1320407390594482,0.3626339137554168,0.0,0.0,0.6899915933609009,158.29922485351562,161.0,-26.20900535583496,-23267.40625,941.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9856262207031,311.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,35001.74609375,35280.0,0.0,0.0,0.5192159414291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1461282968521118,1.1461442708969116,-1.5892514056758955e-05,0.0,0.0005269381217658,0.0,0.0,219.8017120361328,0.0,0.0,0.0,0.6908745169639587,4.0,0.0,1.0
378480,293.3225402832031,297.1499938964844,293.1499938964844,0.1495517492294311,-3162.098876953125,304.1669616699219,0.6661651730537415,0.2157966792583465,0.1999225914478302,293.4049377441406,297.1499938964844,293.1499938964844,0.2640918493270874,-5227.853515625,304.1807861328125,0.7742038369178772,0.3420193493366241,0.3301795125007629,293.22418212890625,297.1499938964844,293.1499938964844,0.385456919670105,-5209.05615234375,304.1561889648437,0.8544237017631531,0.466875672340393,0.3296116292476654,293.2262268066406,297.1499938964844,293.1499938964844,0.4502069652080536,-7964.64501953125,304.1565246582031,0.8900317549705505,0.5283383727073669,0.5039628744125366,293.23406982421875,297.1499938964844,293.1499938964844,0.0156467072665691,-3873.294677734375,303.8902587890625,0.3733945190906524,0.050000000745058,0.2502899765968323,291.0827331542969,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3360290527344,291.0822448730469,1.0,0.4489863514900207,0.6520565152168274,0.6520565152168274,1.0,1.0,-1.9372371435165403,0.8105140328407288,1.1267231702804563,0.3619736135005951,0.0,0.0,0.6946200132369995,159.76681518554688,164.0,-17.55475425720215,-23172.787109375,939.7534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7743835449219,310.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34985.91796875,35280.0,0.0,0.0,0.5158678889274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1608555316925049,1.1608716249465942,-1.609524952073116e-05,0.0,0.0005235403077676,0.0,0.0,226.1921844482422,0.0,0.0,0.0,0.6971142888069153,4.0,0.0,1.0
378540,293.3222961425781,297.1499938964844,293.1499938964844,0.1478646695613861,-3133.61767578125,304.1669311523437,0.6626105308532715,0.2136590778827667,0.1980634927749633,293.40692138671875,297.1499938964844,293.1499938964844,0.2608342468738556,-5176.7685546875,304.1811218261719,0.7699758410453796,0.3384017944335937,0.326848417520523,293.2243957519531,297.1499938964844,293.1499938964844,0.3846828043460846,-5200.779296875,304.1564636230469,0.8522061705589294,0.465897798538208,0.3289833664894104,293.2266540527344,297.1499938964844,293.1499938964844,0.4493622779846191,-7952.79345703125,304.1568908691406,0.8876223564147949,0.5272927284240723,0.5030506253242493,293.2357177734375,297.1499938964844,293.1499938964844,0.0156279541552066,-3873.45849609375,303.8710327148437,0.3723199963569641,0.050000000745058,0.2506014108657837,291.0788879394531,291.1499938964844,259.5586853027344,259.1752014160156,279.19403076171875,293.337646484375,291.0783386230469,1.0,0.4492965340614319,0.6543263792991638,0.6543263792991638,1.0,1.0,-1.9295287132263184,0.8081256151199341,1.1214030981063845,0.3613070845603943,0.0,0.0,0.6997436285018921,161.24154663085938,164.0,-14.511606216430664,-23074.513671875,937.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56121826171875,310.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,34969.32421875,35280.0,0.0,0.0,0.5129684805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1759183406829834,1.175934672355652,-1.6305239114444703e-05,0.0,0.0005205977940931,0.0,0.0,232.8691253662109,0.0,0.0,0.0,0.7036292552947998,4.0,0.0,1.0
378600,293.3219909667969,297.1499938964844,293.1499938964844,0.1461844444274902,-3105.173583984375,304.1669006347656,0.6591134667396545,0.2115349620580673,0.1962162256240844,293.4088439941406,297.1499938964844,293.1499938964844,0.2575554847717285,-5125.20458984375,304.1814270019531,0.765779435634613,0.3347699046134949,0.3235032856464386,293.2245788574219,297.1499938964844,293.1499938964844,0.3838864266872406,-5192.259765625,304.15673828125,0.8500198125839233,0.4649192988872528,0.3283542394638061,293.2270202636719,297.1499938964844,293.1499938964844,0.4484898746013641,-7940.55322265625,304.1572265625,0.8852381706237793,0.5262451171875,0.5021359324455261,293.2373046875,297.1499938964844,293.1499938964844,0.0156081225723028,-3873.43310546875,303.85174560546875,0.3712591528892517,0.050000000745058,0.2509136795997619,291.07550048828125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3392333984375,291.0750732421875,1.0,0.4496109187602997,0.6566426753997803,0.6566426753997803,1.0,1.0,-1.9218145608901973,0.8057307004928589,1.1160838603973389,0.3606348633766174,0.0,0.0,0.7050521969795227,162.72134399414062,167.0,-11.741500854492188,-22978.11328125,935.4259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34814453125,310.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,34950.1484375,34200.0,0.0,0.0,0.5104902982711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1919682025909424,1.19198477268219,-1.6531683286302723e-05,0.0,0.0005180827574804,0.0,0.0,240.1397705078125,0.0,0.0,0.0,0.6955749988555908,4.0,0.0,1.0
378660,293.3216552734375,297.1499938964844,293.1499938964844,0.1447473019361496,-3081.18408203125,304.1664428710937,0.6556782722473145,0.2094255238771438,0.1943815797567367,293.41070556640625,297.1499938964844,293.1499938964844,0.2546718418598175,-5080.3017578125,304.1809387207031,0.7616205811500549,0.3311254680156708,0.3201450407505035,293.2247314453125,297.1499938964844,293.1499938964844,0.3836874961853027,-5190.65966796875,304.1558532714844,0.8478666543960571,0.4639450907707214,0.327725738286972,293.2273864746094,297.1499938964844,293.1499938964844,0.4483067393302917,-7938.76611328125,304.1562194824219,0.8828824162483215,0.5252010822296143,0.5012210011482239,293.2388000488281,297.1499938964844,293.1499938964844,0.0156170083209872,-3878.83740234375,303.83184814453125,0.3702128529548645,0.050000000745058,0.2512264251708984,291.0545349121094,291.1499938964844,259.6288452148437,259.2317810058594,279.1958923339844,293.3407897949219,291.0520935058594,1.0,0.4499289393424988,0.6590068936347961,0.6590068936347961,1.0,1.0,-1.914100885391236,0.8033319115638733,1.1107690334320068,0.3599579930305481,0.0,0.0,0.7133562564849854,164.2046661376953,167.0,-35.75031280517578,-22810.57421875,933.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1462097167969,310.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33978.1796875,34200.0,0.0,0.0,0.5083157420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1952000856399536,1.195216417312622,-1.6358721040887758e-05,0.0,0.0005158758140169,0.0,0.0,239.2519989013672,0.0,0.0,0.0,0.7095000147819519,4.0,0.0,1.0
378720,293.3212890625,297.1499938964844,293.1499938964844,0.1430892497301101,-3052.95556640625,304.1664733886719,0.6523059606552124,0.2073207646608352,0.1925582736730575,293.4125671386719,297.1499938964844,293.1499938964844,0.2513699531555176,-5028.03857421875,304.18133544921875,0.7575026750564575,0.3274570107460022,0.3167729675769806,293.224853515625,297.1499938964844,293.1499938964844,0.3828909397125244,-5182.06591796875,304.15625,0.8457501530647278,0.4629732966423034,0.327101469039917,293.2276916503906,297.1499938964844,293.1499938964844,0.4474328756332397,-7926.3876953125,304.1567077636719,0.8805602192878723,0.5241590142250061,0.500311553478241,293.2402648925781,297.1499938964844,293.1499938964844,0.0155961588025093,-3878.6328125,303.8122863769531,0.3691818416118622,0.050000000745058,0.2515393495559692,291.0502624511719,291.1499938964844,259.6640930175781,259.2599792480469,279.19683837890625,293.3423156738281,291.05084228515625,1.0,0.4502502679824829,0.6614216566085815,0.6614216566085815,1.0,1.0,-1.9063962697982788,0.8009331226348877,1.1054631471633911,0.3592791259288788,0.0,0.0,0.7205703258514404,165.69017028808594,155.0,-17.047374725341797,-22751.728515625,931.1497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9436950683594,310.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,33800.49609375,34200.0,0.0,0.0,0.5065510272979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217651605606079,1.2176682949066162,-1.664750016061589e-05,0.0,0.0005140848807059,0.0,0.0,249.3300018310547,0.0,0.0,0.0,0.7189306616783142,4.0,0.0,1.0
378780,293.3211364746094,297.1499938964844,293.1499938964844,0.1412530094385147,-3021.42578125,304.16680908203125,0.6504626870155334,0.2051791399717331,0.1906395852565765,293.41473388671875,297.1499938964844,293.1499938964844,0.2477777600288391,-4970.751953125,304.1821594238281,0.755135178565979,0.3237085044384002,0.3132671117782593,293.2249755859375,297.1499938964844,293.1499938964844,0.3817439377307892,-5169.50146484375,304.1571960449219,0.8455932140350342,0.4619985520839691,0.326413631439209,293.22802734375,297.1499938964844,293.1499938964844,0.4461621344089508,-7908.12939453125,304.15777587890625,0.8804188370704651,0.5231112837791443,0.4993145167827606,293.2416381835937,297.1499938964844,293.1499938964844,0.0155184706673026,-3869.995361328125,303.7930603027344,0.3694476187229156,0.050000000745058,0.2514588236808777,291.0554504394531,291.1499938964844,259.6994934082031,259.28814697265625,279.1982727050781,293.34405517578125,291.05596923828125,1.0,0.4485649764537811,0.663941502571106,0.663941502571106,1.0,1.0,-1.897764086723328,0.7981211543083191,1.099642992019653,0.3584060668945312,0.0,0.0,0.726351261138916,165.05435180664062,155.0,-3.4189484119415283,-22665.4765625,921.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7438659667969,310.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,33800.1015625,34200.0,0.0,0.0,0.50516277551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2370935678482056,1.2371104955673218,-1.6937219697865658e-05,0.0,0.0005126760224811,0.0,0.0,258.7046203613281,0.0,0.0,0.0,0.7273653149604797,4.0,0.0,1.0
378840,293.321044921875,297.1499938964844,293.1499938964844,0.1393733322620391,-2989.0810546875,304.16717529296875,0.6494879126548767,0.2030290067195892,0.1886510699987411,293.4170227050781,297.1499938964844,293.1499938964844,0.2441069483757019,-4912.05615234375,304.1829833984375,0.7537472248077393,0.3199018537998199,0.3096427321434021,293.2250671386719,297.1499938964844,293.1499938964844,0.3805818855762481,-5156.83251953125,304.15802001953125,0.846606969833374,0.461035668849945,0.3256931602954864,293.228271484375,297.1499938964844,293.1499938964844,0.4448746144771576,-7889.732421875,304.1587219238281,0.8815798163414001,0.522071123123169,0.4982698559761047,293.24285888671875,297.1499938964844,293.1499938964844,0.015417662449181,-3858.173583984375,303.77398681640625,0.3704894483089447,0.050000000745058,0.2511448562145233,291.0594482421875,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.34588623046875,291.0599060058594,1.0,0.4460557997226715,0.6665555238723755,0.6665555238723755,1.0,1.0,-1.888528108596801,0.7950461506843567,1.0934818983078003,0.3573861122131347,0.0,0.0,0.7319826483726501,163.15850830078125,143.0,3.183987855911255,-22566.103515625,906.9883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55108642578125,310.201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,33816.7109375,34200.0,0.0,0.0,0.5040968060493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.254971623420715,1.2549887895584106,-1.7211525118909776e-05,0.0,0.0005115941748954,0.0,0.0,267.594970703125,0.0,0.0,0.0,0.735284686088562,4.0,0.0,1.0
378900,293.32086181640625,297.1499938964844,293.1499938964844,0.137471467256546,-2956.2587890625,304.1675109863281,0.6491444706916809,0.2009019553661346,0.1866385638713836,293.4193115234375,297.1499938964844,293.1499938964844,0.2403684556484222,-4852.08544921875,304.18377685546875,0.7530463933944702,0.3160731792449951,0.3059481382369995,293.2250366210937,297.1499938964844,293.1499938964844,0.3793771862983703,-5143.72119140625,304.15875244140625,0.8484708666801453,0.4600893557071686,0.3249579668045044,293.2284545898437,297.1499938964844,293.1499938964844,0.4435348510742187,-7870.63525390625,304.1595764160156,0.8836814761161804,0.521043598651886,0.4972013831138611,293.2439270019531,297.1499938964844,293.1499938964844,0.0153000829741358,-3843.845703125,303.755126953125,0.3720906674861908,0.050000000745058,0.2506713569164276,291.0638732910156,291.1499938964844,259.7706604003906,259.34429931640625,279.2015075683594,293.3476257324219,291.0644226074219,1.0,0.4428618252277374,0.6692533493041992,0.6692533493041992,1.0,1.0,-1.8789408206939693,0.7918148636817932,1.0871260166168213,0.3562816977500915,0.0,0.0,0.7372860312461853,160.40371704101562,143.0,7.761867046356201,-22462.375,889.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3675842285156,310.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,33833.0078125,33120.0,0.0,0.0,0.5033167004585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272078037261963,1.2720955610275269,-1.7477716028224677e-05,0.0,0.0005108024342916,0.0,0.0,276.3096618652344,0.0,0.0,0.0,0.7278794646263123,4.0,0.0,1.0
378960,293.32049560546875,297.1499938964844,293.1499938964844,0.1357774883508682,-2927.2919921875,304.1673889160156,0.6493439674377441,0.1988106071949005,0.1846271455287933,293.42144775390625,297.1499938964844,293.1499938964844,0.2369560599327087,-4797.6748046875,304.183837890625,0.7529218792915344,0.3122417032718658,0.3022150099277496,293.22491455078125,297.1499938964844,293.1499938964844,0.3787146806716919,-5136.9375,304.1583251953125,0.8510637879371643,0.4591644406318664,0.3242157995700836,293.2285461425781,297.1499938964844,293.1499938964844,0.4428195655345917,-7861.083984375,304.1590881347656,0.8865827322006226,0.520034909248352,0.4961203336715698,293.244873046875,297.1499938964844,293.1499938964844,0.0151966838166117,-3832.783203125,303.73590087890625,0.374166339635849,0.050000000745058,0.2500734627246856,291.0517578125,291.1499938964844,259.8064270019531,259.3723449707031,279.2030029296875,293.34881591796875,291.0502624511719,1.0,0.439125508069992,0.6720157861709595,0.6720157861709595,1.0,1.0,-1.869135856628418,0.7884780764579773,1.080657720565796,0.3551155626773834,0.0,0.0,0.7448858022689819,156.9811248779297,131.0,-14.420973777770996,-22285.833984375,870.2605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035522460937,309.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,32917.52734375,33120.0,0.0,0.0,0.5026881098747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273106813430786,1.273124098777771,-1.728658207866829e-05,0.0,0.000510164478328,0.0,0.0,274.4485168457031,0.0,0.0,0.0,0.7409941554069519,4.0,0.0,1.0
379020,293.3199462890625,297.1499938964844,293.1499938964844,0.1339204311370849,-2895.10107421875,304.1676330566406,0.6500256657600403,0.196758285164833,0.1826306581497192,293.4234313964844,297.1499938964844,293.1499938964844,0.2332194298505783,-4737.3994140625,304.1844787597656,0.7532985806465149,0.3084149658679962,0.298463374376297,293.22467041015625,297.1499938964844,293.1499938964844,0.3775604963302612,-5124.39794921875,304.158935546875,0.8543115258216858,0.4582597911357879,0.3234746158123016,293.228515625,297.1499938964844,293.1499938964844,0.4415337443351745,-7842.7890625,304.1597900390625,0.8901917934417725,0.5190446972846985,0.4950387179851532,293.24566650390625,297.1499938964844,293.1499938964844,0.0150618068873882,-3815.811767578125,303.71734619140625,0.3766593039035797,0.050000000745058,0.2493780553340912,291.0531311035156,291.1499938964844,259.84228515625,259.4003295898437,279.2044982910156,293.349853515625,291.05438232421875,1.0,0.4349530339241028,0.6748517155647278,0.6748517155647278,1.0,1.0,-1.8592097759246824,0.785082221031189,1.0741276741027832,0.3539139926433563,0.0,0.0,0.7513272166252136,153.03651428222656,131.0,1.1778684854507446,-22206.015625,849.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0484313964844,309.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32763.37109375,33120.0,0.0,0.0,0.502289354801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.292611598968506,1.2926291227340698,-1.7555608792463318e-05,0.0,0.0005097598186694,0.0,0.0,284.15533447265625,0.0,0.0,0.0,0.7493967413902283,4.0,0.0,1.0
379080,293.3192443847656,297.1499938964844,293.1499938964844,0.1319926083087921,-2861.449462890625,304.1679077148437,0.6511345505714417,0.1947428286075592,0.1806526482105255,293.4252624511719,297.1499938964844,293.1499938964844,0.229319080710411,-4674.09228515625,304.185302734375,0.7541099190711975,0.3045925199985504,0.2946992814540863,293.22442626953125,297.1499938964844,293.1499938964844,0.3761349022388458,-5108.77392578125,304.159912109375,0.858148992061615,0.4573638439178467,0.3227308392524719,293.2284545898437,297.1499938964844,293.1499938964844,0.4399299025535583,-7819.78369140625,304.1609191894531,0.8944244980812073,0.5180605053901672,0.4939514100551605,293.246337890625,297.1499938964844,293.1499938964844,0.0149087067693471,-3795.392822265625,303.6993408203125,0.3795226812362671,0.050000000745058,0.2486080825328827,291.0638732910156,291.1499938964844,259.8782653808594,259.4283142089844,279.2059631347656,293.35076904296875,291.065185546875,1.0,0.4304284751415252,0.6777619123458862,0.6777619123458862,1.0,1.0,-1.849191665649414,0.7816392779350281,1.0675523281097412,0.3526833653450012,0.0,0.0,0.755995512008667,148.6931610107422,119.0,13.969732284545898,-22113.52734375,827.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90338134765625,309.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,32777.14453125,33120.0,0.0,0.0,0.5020899176597595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3089804649353027,1.3089983463287354,-1.7817323168856092e-05,0.0,0.0005095574306324,0.0,0.0,292.88409423828125,0.0,0.0,0.0,0.7566205859184265,4.0,0.0,1.0
379140,293.3183898925781,297.1499938964844,293.1499938964844,0.1301018148660659,-2828.3740234375,304.1680908203125,0.6526424884796143,0.1927640587091446,0.1786963641643524,293.42694091796875,297.1499938964844,293.1499938964844,0.2254440933465957,-4611.03369140625,304.1859436035156,0.7553189396858215,0.300776332616806,0.2909280061721802,293.22412109375,297.1499938964844,293.1499938964844,0.3747283518314361,-5093.42333984375,304.16064453125,0.8625458478927612,0.4564782083034515,0.3219846487045288,293.2283630371094,297.1499938964844,293.1499938964844,0.4383438527584076,-7797.146484375,304.1618347167969,0.8992322683334351,0.5170843601226807,0.4928584396839142,293.24688720703125,297.1499938964844,293.1499938964844,0.0147534254938364,-3774.48095703125,303.6815185546875,0.3827283382415771,0.050000000745058,0.2477801293134689,291.0737609863281,291.1499938964844,259.91436767578125,259.45623779296875,279.2074584960937,293.3515930175781,291.074951171875,1.0,0.4256125390529632,0.6807470917701721,0.6807470917701721,1.0,1.0,-1.839111566543579,0.7781620025634766,1.0609495639801023,0.3514295518398285,0.0,0.0,0.7600829601287842,144.0403289794922,119.0,20.00751686096192,-22013.759765625,804.1043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707824707031,309.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32815.4921875,33120.0,0.0,0.0,0.5020460486412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3227479457855225,1.3227659463882446,-1.804601561161689e-05,0.0,0.0005095129017718,0.0,0.0,300.4476928710937,0.0,0.0,0.0,0.7628239989280701,4.0,0.0,1.0
379200,293.31744384765625,297.1499938964844,293.1499938964844,0.1282385885715484,-2795.69140625,304.1681823730469,0.6545279622077942,0.1908203065395355,0.1767629235982895,293.428466796875,297.1499938964844,293.1499938964844,0.2215807735919952,-4547.962890625,304.1864318847656,0.7568973302841187,0.2969671785831451,0.2871532142162323,293.2237854003906,297.1499938964844,293.1499938964844,0.3733173906803131,-5078.0556640625,304.1612854003906,0.8674825429916382,0.4556039273738861,0.3212390840053558,293.2282409667969,297.1499938964844,293.1499938964844,0.4367486834526062,-7774.4404296875,304.1625671386719,0.9045985341072084,0.5161177515983582,0.4917644262313843,293.247314453125,297.1499938964844,293.1499938964844,0.0145963076502084,-3753.03173828125,303.6639404296875,0.3862523138523102,0.050000000745058,0.2469084560871124,291.0835266113281,291.1499938964844,259.9505615234375,259.48419189453125,279.2089538574219,293.3522644042969,291.0848083496094,1.0,0.4205584824085235,0.683806836605072,0.683806836605072,1.0,1.0,-1.829002022743225,0.7746636271476746,1.0543383359909058,0.3501589894294739,0.0,0.0,0.7635353803634644,139.15492248535156,107.0,23.63155937194824,-21912.126953125,780.6107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513061523437,309.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,32854.55859375,32040.0,0.0,0.0,0.5021199584007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33469820022583,1.3347164392471311,-1.824769424274564e-05,0.0,0.0005095879314467,0.0,0.0,307.1418762207031,0.0,0.0,0.0,0.7532208561897278,4.0,0.0,1.0
379260,293.3163452148437,297.1499938964844,293.1499938964844,0.126584380865097,-2766.907470703125,304.1678771972656,0.6567939519882202,0.1889112889766693,0.174853965640068,293.42987060546875,297.1499938964844,293.1499938964844,0.2180445343255996,-4490.48583984375,304.18621826171875,0.7588427662849426,0.2931660413742065,0.2833779156208038,293.2234191894531,297.1499938964844,293.1499938964844,0.3724329173564911,-5068.8408203125,304.16082763671875,0.8729665279388428,0.454744815826416,0.3204968571662903,293.22802734375,297.1499938964844,293.1499938964844,0.4357599914073944,-7761.01904296875,304.1620483398437,0.910801887512207,0.5151652693748474,0.4906734228134155,293.2476501464844,297.1499938964844,293.1499938964844,0.0144610460847616,-3735.9130859375,303.6459045410156,0.3900700807571411,0.050000000745058,0.2460021525621414,291.0776062011719,291.1499938964844,259.9868469238281,259.5120849609375,279.21044921875,293.35284423828125,291.07666015625,1.0,0.4152987599372864,0.6869422793388367,0.6869422793388367,1.0,1.0,-1.818886995315552,0.7711543440818787,1.0477325916290283,0.3488764464855194,0.0,0.0,0.7687991857528687,134.08604431152344,107.0,1.4068933725357056,-21741.490234375,756.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55389404296875,309.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,31978.2890625,32040.0,0.0,0.0,0.5021915435791016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328391194343567,1.3284090757369995,-1.7947531887330115e-05,0.0,0.0005096605746075,0.0,0.0,301.265625,0.0,0.0,0.0,0.7630981802940369,4.0,0.0,1.0
379320,293.315185546875,297.1499938964844,293.1499938964844,0.1248202696442604,-2735.849853515625,304.1678466796875,0.659447431564331,0.1870355904102325,0.1729702800512313,293.4311218261719,297.1499938964844,293.1499938964844,0.2142856568098068,-4428.7724609375,304.1864624023437,0.7611578106880188,0.2893725037574768,0.2796045243740082,293.2229919433594,297.1499938964844,293.1499938964844,0.3711625635623932,-5055.06884765625,304.1611633300781,0.8790090680122375,0.4539004266262054,0.3197622001171112,293.227783203125,297.1499938964844,293.1499938964844,0.4343230426311493,-7740.6689453125,304.1625061035156,0.917887806892395,0.5142271518707275,0.4895922541618347,293.2478942871094,297.1499938964844,293.1499938964844,0.014308544807136,-3714.915283203125,303.62847900390625,0.393926054239273,0.050000000745058,0.2450693696737289,291.08233642578125,291.1499938964844,260.02325439453125,259.5399780273437,279.21197509765625,293.35333251953125,291.083984375,1.0,0.4098637104034424,0.690154492855072,0.690154492855072,1.0,1.0,-1.8087937831878664,0.767645537853241,1.0411481857299805,0.3475878536701202,0.0,0.0,0.7729496955871582,128.87782287597656,95.0,13.735193252563477,-21661.04296875,732.7704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,309.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31835.955078125,32040.0,0.0,0.0,0.5023288726806641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3403526544570925,1.340370774269104,-1.810919093259145e-05,0.0,0.0005097999237477,0.0,0.0,307.496826171875,0.0,0.0,0.0,0.7682415843009949,4.0,0.0,1.0
