time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3139038085937,297.1499938964844,293.1499938964844,0.1229979544878006,-2703.531005859375,304.1679077148437,0.6625022888183594,0.1851905286312103,0.1711112707853317,293.4322814941406,297.1499938964844,293.1499938964844,0.2103935927152633,-4364.4423828125,304.1869201660156,0.7638517618179321,0.2855828404426574,0.2758319079875946,293.2225341796875,297.1499938964844,293.1499938964844,0.369633674621582,-5038.3251953125,304.16192626953125,0.8856192827224731,0.4530603587627411,0.3190302848815918,293.2275390625,297.1499938964844,293.1499938964844,0.4325832426548004,-7715.78076171875,304.16339111328125,0.9257701635360718,0.5132918953895569,0.4885137975215912,293.248046875,297.1499938964844,293.1499938964844,0.0141449775546789,-3691.348876953125,303.6116638183594,0.3977852463722229,0.050000000745058,0.2441166788339615,291.0963439941406,291.1499938964844,260.0597229003906,259.56787109375,279.2135314941406,293.3537292480469,291.0982360839844,1.0,0.404273509979248,0.693447470664978,0.693447470664978,1.0,1.0,-1.7987140417099,0.7641333937644958,1.0345807075500488,0.3462913632392883,0.0,0.0,0.775127112865448,123.56515502929688,95.0,25.54698371887207,-21574.26171875,708.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,309.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,31852.365234375,32040.0,0.0,0.0,0.5025123953819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3493986129760742,1.3494168519973757,-1.82606527232565e-05,0.0,0.0005099861882627,0.0,0.0,312.61749267578125,0.0,0.0,0.0,0.7722150683403015,4.0,0.0,1.0
379440,293.3125915527344,297.1499938964844,293.1499938964844,0.1212054714560508,-2671.650390625,304.1679077148437,0.6659802794456482,0.1833752691745758,0.1692759990692138,293.433349609375,297.1499938964844,293.1499938964844,0.206522062420845,-4300.22216796875,304.187255859375,0.7669433951377869,0.2817972600460052,0.2720593810081482,293.2221069335937,297.1499938964844,293.1499938964844,0.3681029975414276,-5021.59423828125,304.1625366210937,0.8928136825561523,0.4522256851196289,0.3182992935180664,293.2272644042969,297.1499938964844,293.1499938964844,0.4308378398418426,-7690.87548828125,304.16412353515625,0.9343433380126952,0.5123605132102966,0.4874352216720581,293.2481384277344,297.1499938964844,293.1499938964844,0.0139828072860836,-3667.69970703125,303.59503173828125,0.4017348289489746,0.050000000745058,0.2431493550539016,291.1104431152344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151184082031,293.3540344238281,291.1122741699219,1.0,0.3985448777675628,0.6968238949775696,0.6968238949775696,1.0,1.0,-1.788646221160889,0.7606166005134583,1.0280296802520752,0.3449857831001282,0.0,0.0,0.7763515710830688,118.17621612548828,83.0,31.699508666992188,-21481.349609375,684.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,309.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,31903.505859375,32040.0,0.0,0.0,0.5027072429656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3553420305252075,1.3553603887557983,-1.836983574321493e-05,0.0,0.0005101839778944,0.0,0.0,316.1272888183594,0.0,0.0,0.0,0.7748993635177612,4.0,0.0,1.0
379500,293.3111877441406,297.1499938964844,293.1499938964844,0.1194450929760932,-2640.25146484375,304.1678466796875,0.6699203252792358,0.1815897971391677,0.167465478181839,293.434326171875,297.1499938964844,293.1499938964844,0.2026758044958114,-4236.18408203125,304.1874694824219,0.7704704403877258,0.2780160903930664,0.2682884335517883,293.2216796875,297.1499938964844,293.1499938964844,0.3665788471698761,-5004.96044921875,304.1630249023437,0.9006248712539673,0.4513981938362121,0.3175710141658783,293.2269897460937,297.1499938964844,293.1499938964844,0.4290964603424072,-7666.0791015625,304.16473388671875,0.9434990882873536,0.5114352107048035,0.4863590598106384,293.2481384277344,297.1499938964844,293.1499938964844,0.0138225629925727,-3644.059814453125,303.5785522460937,0.4058924615383148,0.050000000745058,0.2421707063913345,291.12432861328125,291.1499938964844,260.13299560546875,259.6236877441406,279.2167663574219,293.35430908203125,291.12615966796875,1.0,0.3926883041858673,0.7002870440483093,0.7002870440483093,1.0,1.0,-1.7786027193069458,0.7571006417274475,1.021502137184143,0.3436737060546875,0.0,0.0,0.7766706347465515,112.72882843017578,83.0,34.99190902709961,-21385.705078125,660.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28302001953125,309.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,31957.37890625,30960.0,0.0,0.0,0.5028843879699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3587316274642944,1.3587499856948853,-1.8437884136801586e-05,0.0,0.0005103637231513,0.0,0.0,318.2100830078125,0.0,0.0,0.0,0.7614296674728394,4.0,0.0,1.0
379560,293.3097229003906,297.1499938964844,293.1499938964844,0.117881029844284,-2612.566650390625,304.1674499511719,0.6743655204772949,0.1798339784145355,0.1656794100999832,293.4352111816406,297.1499938964844,293.1499938964844,0.1991358995437622,-4177.439453125,304.18707275390625,0.7744770646095276,0.2742405235767364,0.2645196318626404,293.2212219238281,297.1499938964844,293.1499938964844,0.3655732870101928,-4994.39990234375,304.1624755859375,0.9093320965766908,0.4505820572376251,0.3168472051620483,293.2266845703125,297.1499938964844,293.1499938964844,0.4279534816741943,-7650.4580078125,304.1640930175781,0.9531113505363464,0.5105208158493042,0.4852880835533142,293.24810791015625,297.1499938964844,293.1499938964844,0.0136847887188196,-3624.9833984375,303.5615234375,0.4103976488113403,0.050000000745058,0.2411837726831436,291.1226501464844,291.1499938964844,260.16973876953125,259.6515808105469,279.2184753417969,293.3544921875,291.1221008300781,1.0,0.3867132365703583,0.7038390040397644,0.7038390040397644,1.0,1.0,-1.7685928344726562,0.7535889744758606,1.0150039196014404,0.3423566520214081,0.0,0.0,0.7784985303878784,107.23941040039062,71.0,12.249797821044922,-21220.666015625,636.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,309.3388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,31105.705078125,30960.0,0.0,0.0,0.5029299855232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3425358533859253,1.342553734779358,-1.797961158445105e-05,0.0,0.0005104099982418,0.0,0.0,306.7064208984375,0.0,0.0,0.0,0.7667938470840454,4.0,0.0,1.0
379620,293.3082275390625,297.1499938964844,293.1499938964844,0.116239495575428,-2583.207275390625,304.1672668457031,0.6793753504753113,0.1781074851751327,0.1639190167188644,293.43603515625,297.1499938964844,293.1499938964844,0.195437416434288,-4115.49951171875,304.18707275390625,0.7790263295173645,0.2704704701900482,0.260755181312561,293.220703125,297.1499938964844,293.1499938964844,0.3642598092556,-4980.16357421875,304.16259765625,0.9194794297218324,0.4497779905796051,0.3161318898200989,293.2263488769531,297.1499938964844,293.1499938964844,0.4264528155326843,-7629.248046875,304.1642761230469,0.9630523324012756,0.5096185803413391,0.4842286109924316,293.248046875,297.1499938964844,293.1499938964844,0.0135361747816205,-3603.05615234375,303.5450134277344,0.4154153764247894,0.050000000745058,0.240190327167511,291.12939453125,291.1499938964844,260.20660400390625,259.67950439453125,279.2202453613281,293.3546142578125,291.1313171386719,1.0,0.3806252181529999,0.7074829936027527,0.7074829936027527,1.0,1.0,-1.7586352825164795,0.7500898241996765,1.0085455179214478,0.3410388827323913,0.0,0.0,0.7792981863021851,101.71794128417967,71.0,21.907224655151367,-21140.810546875,613.2312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,309.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,30968.609375,30960.0,0.0,0.0,0.5029146075248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3445645570755005,1.3445825576782229,-1.7981712517212145e-05,0.0,0.0005103943985886,0.0,0.0,307.4617614746094,0.0,0.0,0.0,0.7674558758735657,4.0,0.0,1.0
379680,293.3066711425781,297.1499938964844,293.1499938964844,0.1145461723208427,-2552.692626953125,304.1672058105469,0.6850074529647827,0.1764083802700042,0.1621827334165573,293.436767578125,297.1499938964844,293.1499938964844,0.1916253268718719,-4051.204345703125,304.187255859375,0.7841822504997253,0.2667035162448883,0.2569930553436279,293.2202453613281,297.1499938964844,293.1499938964844,0.3626990914344787,-4963.0546875,304.16314697265625,0.9308502674102784,0.4489766061306,0.3154202997684479,293.2260131835937,297.1499938964844,293.1499938964844,0.4246630668640136,-7603.65673828125,304.1649475097656,0.9731643199920654,0.5087181329727173,0.4831737279891968,293.2478942871094,297.1499938964844,293.1499938964844,0.0133791361004114,-3578.891357421875,303.52911376953125,0.4211270213127136,0.050000000745058,0.2391927391290664,291.1452331542969,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.35467529296875,291.1474304199219,1.0,0.3744283318519592,0.7112242579460144,0.7112242579460144,1.0,1.0,-1.748714566230774,0.7465959191322327,1.002118706703186,0.339716762304306,0.0,0.0,0.7780435085296631,96.1766128540039,59.0,32.461753845214844,-21056.609375,589.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,309.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,30984.244140625,30960.0,0.0,0.0,0.5028290748596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.344013810157776,1.344031810760498,-1.797625736799091e-05,0.0,0.0005103076109662,0.0,0.0,307.19708251953125,0.0,0.0,0.0,0.7670521140098572,4.0,0.0,1.0
379740,293.3050842285156,297.1499938964844,293.1499938964844,0.1128846332430839,-2522.664794921875,304.1670837402344,0.6913374662399292,0.1747368574142456,0.1604707539081573,293.4374084472656,297.1499938964844,293.1499938964844,0.1878420263528823,-3987.13720703125,304.1873474121094,0.790031373500824,0.2629400193691253,0.2532333135604858,293.2197570800781,297.1499938964844,293.1499938964844,0.3611452281475067,-4946.044921875,304.16357421875,0.9431756138801576,0.4481787979602813,0.3147103488445282,293.2256774902344,297.1499938964844,293.1499938964844,0.4228784143924713,-7578.18505859375,304.1654663085937,0.983291745185852,0.507820188999176,0.4821200966835022,293.24774169921875,297.1499938964844,293.1499938964844,0.0132244611158967,-3554.83740234375,303.51336669921875,0.4277377128601074,0.050000000745058,0.2381923645734787,291.1610412597656,291.1499938964844,260.280517578125,259.7354431152344,279.2239990234375,293.3547058105469,291.16314697265625,1.0,0.3681237995624542,0.715067982673645,0.715067982673645,1.0,1.0,-1.738826036453247,0.7431051731109619,0.99572092294693,0.3383888900279999,0.0,0.0,0.7757163643836975,90.6225357055664,59.0,37.47761154174805,-20965.28515625,566.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,309.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,31037.349609375,30960.0,0.0,0.0,0.5026470422744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.340169072151184,1.3401870727539062,-1.792559851310216e-05,0.0,0.0005101228598505,0.0,0.0,305.2004699707031,0.0,0.0,0.0,0.7652638554573059,4.0,0.0,1.0
379800,293.3034362792969,297.1499938964844,293.1499938964844,0.1112598031759262,-2493.224365234375,304.1669311523437,0.698451042175293,0.1730927973985672,0.1587827950716018,293.4380187988281,297.1499938964844,293.1499938964844,0.1840971410274505,-3923.470947265625,304.1873779296875,0.7966775298118591,0.2591808140277862,0.249476358294487,293.21929931640625,297.1499938964844,293.1499938964844,0.3596186935901642,-4929.36181640625,304.16387939453125,0.9561665654182434,0.4473865032196045,0.3140032887458801,293.225341796875,297.1499938964844,293.1499938964844,0.4211228489875793,-7553.1806640625,304.16583251953125,0.9932743310928344,0.5069270730018616,0.4810695350170135,293.24755859375,297.1499938964844,293.1499938964844,0.0130732050165534,-3531.103271484375,303.4977111816406,0.4354724287986755,0.050000000745058,0.2371903657913208,291.1760559082031,291.1499938964844,260.3175964355469,259.763427734375,279.2260131835937,293.3547058105469,291.1780700683594,1.0,0.3617135286331177,0.7190181612968445,0.7190181612968445,1.0,1.0,-1.7289749383926392,0.7396194338798523,0.9893555641174316,0.3370559513568878,0.0,0.0,0.7724756002426147,85.06208038330078,62.0,39.26274871826172,-20869.3984375,543.6929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,309.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,31094.41015625,29880.0,0.0,0.0,0.5023491382598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3336224555969238,1.3336403369903564,-1.7832207959145308e-05,0.0,0.0005098205292597,0.0,0.0,301.7325744628906,0.0,0.0,0.0,0.7472648024559021,4.0,0.0,1.0
379860,293.30181884765625,297.1499938964844,293.1499938964844,0.109884962439537,-2468.55224609375,304.1663513183594,0.7028193473815918,0.1714679151773452,0.157185286283493,293.4385986328125,297.1499938964844,293.1499938964844,0.1807146519422531,-3866.173828125,304.18670654296875,0.80019611120224,0.2554210126399994,0.2457934468984604,293.2188415527344,297.1499938964844,293.1499938964844,0.3587050437927246,-4919.85205078125,304.1629943847656,0.9647358059883118,0.4465974569320678,0.3133524358272552,293.2249450683594,297.1499938964844,293.1499938964844,0.41961270570755,-7531.89306640625,304.1657409667969,0.9990000128746032,0.5060482621192932,0.4796043336391449,293.24737548828125,297.1499938964844,293.1499938964844,0.0129753705114126,-3517.2392578125,303.4811706542969,0.441294401884079,0.050000000745058,0.2365306317806244,291.174560546875,291.1499938964844,260.354736328125,259.7914733886719,279.2281188964844,293.3546447753906,291.1737670898437,1.0,0.3573117256164551,0.7230753898620605,0.7230753898620605,1.0,1.0,-1.7193152904510498,0.7361993193626404,0.9831160306930542,0.3357797265052795,0.0,0.0,0.7708089351654053,81.335205078125,62.0,13.53309440612793,-20702.61328125,526.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,309.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,30244.384765625,29880.0,0.0,0.0,0.5018300414085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3073915243148804,1.3074086904525757,-1.721929402265232e-05,0.0,0.0005092936917208,0.0,0.0,285.2439270019531,0.0,0.0,0.0,0.7480338215827942,4.0,0.0,1.0
379920,293.3002319335937,297.1499938964844,293.1499938964844,0.1084675565361976,-2442.809326171875,304.1659545898437,0.7042325735092163,0.1698581278324127,0.1556654125452041,293.4391174316406,297.1499938964844,293.1499938964844,0.1772203594446182,-3806.3974609375,304.1864013671875,0.8003565073013306,0.2516629695892334,0.2421769499778747,293.2184143066406,297.1499938964844,293.1499938964844,0.3575000166893005,-4906.79345703125,304.162841796875,0.9690812826156616,0.4458129703998565,0.3127544224262237,293.221923828125,297.1499938964844,293.1499938964844,0.4132927656173706,-7438.28271484375,304.1744384765625,0.9990000128746032,0.5056853294372559,0.4736758768558502,293.2471923828125,297.1499938964844,293.1499938964844,0.0128939570859074,-3504.82958984375,303.46514892578125,0.4446612000465393,0.050000000745058,0.236179769039154,291.1824951171875,291.1499938964844,260.3919677734375,259.8195495605469,279.2325439453125,293.3548583984375,291.1852722167969,1.0,0.3535940647125244,0.7275328040122986,0.7275328040122986,1.0,1.0,-1.7048838138580322,0.7306206226348877,0.9742631912231444,0.3333565890789032,0.0,0.0,0.7679938673973083,79.15748596191406,65.0,27.77351951599121,-20583.53515625,510.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,309.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,30103.01171875,29880.0,0.0,0.0,0.5011420249938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2997632026672363,1.299780249595642,-1.7066553482436575e-05,0.0,0.0005085954326204,0.0,0.0,280.8409423828125,0.0,0.0,0.0,0.7442728877067566,4.0,0.0,1.0
379980,293.2987670898437,297.1499938964844,293.1499938964844,0.1069623902440071,-2415.18359375,304.1658020019531,0.7045782208442688,0.1682392060756683,0.1541682928800583,293.4397277832031,297.1499938964844,293.1499938964844,0.1735695004463195,-3743.381591796875,304.1864318847656,0.7992745041847229,0.2478809505701065,0.2385711520910263,293.2181396484375,297.1499938964844,293.1499938964844,0.355925440788269,-4889.404296875,304.1633605957031,0.971960723400116,0.4449988901615143,0.3121627867221832,293.21539306640625,297.1499938964844,293.1499938964844,0.4071356356143951,-7347.7373046875,304.1811218261719,0.9990000128746032,0.5060567259788513,0.4684678912162781,293.2470703125,297.1499938964844,293.1499938964844,0.0128073031082749,-3490.50341796875,303.4497375488281,0.4471327364444732,0.050000000745058,0.2359348088502884,291.2043762207031,291.1499938964844,260.42926025390625,259.8476867675781,279.2362060546875,293.3549499511719,291.2073669433594,1.0,0.3505516946315765,0.7321217656135559,0.7321217656135559,1.0,1.0,-1.69149649143219,0.7255250215530396,0.9659715294837952,0.3311298489570617,0.0,0.0,0.7621849775314331,77.56791687011719,65.0,42.545597076416016,-20462.078125,497.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648986816406,309.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30143.99609375,29880.0,0.0,0.0,0.5002583861351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2881239652633667,1.288140892982483,-1.6892910934984684e-05,0.0,0.0005076986853964,0.0,0.0,274.8890380859375,0.0,0.0,0.0,0.7387923002243042,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1055073514580726,-2388.4580078125,304.1655578613281,0.7041694521903992,0.166619062423706,0.15267975628376,293.4403991699219,297.1499938964844,293.1499938964844,0.1699943989515304,-3681.48193359375,304.1863098144531,0.7973019480705261,0.2440796047449112,0.2349584549665451,293.2179870605469,297.1499938964844,293.1499938964844,0.3544534742832184,-4873.24072265625,304.1636047363281,0.9738557934761048,0.4441630840301513,0.3115634620189667,293.2075500488281,297.1499938964844,293.1499938964844,0.4024661183357239,-7280.0400390625,304.18389892578125,0.9990000128746032,0.5067665576934814,0.464708924293518,293.2470703125,297.1499938964844,293.1499938964844,0.0127315428107976,-3478.196533203125,303.4339599609375,0.4489622414112091,0.050000000745058,0.2357597798109054,291.22296142578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2391052246094,293.35516357421875,291.22515869140625,1.0,0.348107248544693,0.7367964386940002,0.7367964386940002,1.0,1.0,-1.6799269914627075,0.7212436199188232,0.9586833715438844,0.3293335735797882,0.0,0.0,0.7554290890693665,76.39228057861328,68.0,44.32270431518555,-20340.583984375,487.50677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,309.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,30218.935546875,29880.0,0.0,0.0,0.4991698861122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718936204910278,1.271910309791565,-1.6657546439091675e-05,0.0,0.0005065939621999,0.0,0.0,266.79205322265625,0.0,0.0,0.0,0.731445848941803,4.0,0.0,1.0
380100,293.296142578125,297.1499938964844,293.1499938964844,0.1041207611560821,-2362.997802734375,304.1652526855469,0.7030978798866272,0.1650070548057556,0.151206687092781,293.4410705566406,297.1499938964844,293.1499938964844,0.1665191501379013,-3621.15283203125,304.1860046386719,0.7945359945297241,0.2402662187814712,0.2313435971736908,293.2179260253906,297.1499938964844,293.1499938964844,0.3531416058540344,-4858.953125,304.1635131835937,0.9749093651771544,0.4433169960975647,0.3109625279903412,293.1999816894531,297.1499938964844,293.1499938964844,0.3991936147212982,-7233.5869140625,304.18365478515625,0.9990000128746032,0.5075260996818542,0.4622156620025635,293.24713134765625,297.1499938964844,293.1499938964844,0.0126672806218266,-3468.162109375,303.4177551269531,0.4501970708370209,0.050000000745058,0.2356445640325546,291.2362060546875,291.1499938964844,260.5039978027344,259.90411376953125,279.241455078125,293.35552978515625,291.2377014160156,1.0,0.3461868166923523,0.7415497899055481,0.7415497899055481,1.0,1.0,-1.669963002204895,0.7176766395568848,0.952286422252655,0.3279116153717041,0.0,0.0,0.7483315467834473,75.57122802734375,68.0,39.02103805541992,-20225.333984375,479.1129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,309.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30270.68359375,28800.0,0.0,0.0,0.4978735148906708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2532901763916016,1.25330650806427,-1.63839813467348e-05,0.0,0.0005052782944403,0.0,0.0,257.6430969238281,0.0,0.0,0.0,0.7080852389335632,4.0,0.0,1.0
380160,293.2948608398437,297.1499938964844,293.1499938964844,0.1029446050524711,-2341.69287109375,304.16461181640625,0.7014557719230652,0.1634086668491363,0.1497531086206436,293.4417724609375,297.1499938964844,293.1499938964844,0.1633674949407577,-3566.681396484375,304.1851806640625,0.7910802364349365,0.2364461869001388,0.227729856967926,293.2178649902344,297.1499938964844,293.1499938964844,0.3524793684482574,-4852.29736328125,304.1622314453125,0.9752501845359802,0.4424700140953064,0.3103649616241455,293.1935729980469,297.1499938964844,293.1499938964844,0.3977086246013641,-7214.32275390625,304.18017578125,0.9990000128746032,0.5081550478935242,0.4608102738857269,293.2472229003906,297.1499938964844,293.1499938964844,0.012630826793611,-3464.483642578125,303.4002380371094,0.4509007334709167,0.050000000745058,0.235580027103424,291.2293701171875,291.1499938964844,260.5414733886719,259.93243408203125,279.2434387207031,293.3559875488281,291.2274475097656,1.0,0.3447191417217254,0.7463720440864563,0.7463720440864563,1.0,1.0,-1.6613953113555908,0.7147251963615417,0.9466701745986938,0.3268097341060638,0.0,0.0,0.7435202598571777,75.0509262084961,71.0,4.671300411224365,-20047.646484375,472.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752258300781,309.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,29388.20703125,28800.0,0.0,0.0,0.4962822794914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2169456481933594,1.2169612646102903,-1.5639225239283405e-05,0.0,0.0005036634393036,0.0,0.0,237.98709106445312,0.0,0.0,0.0,0.7043555974960327,4.0,0.0,1.0
380220,293.2935485839844,297.1499938964844,293.1499938964844,0.1017384156584739,-2319.655029296875,304.1641540527344,0.6993200182914734,0.161826953291893,0.1483223438262939,293.4424133300781,297.1499938964844,293.1499938964844,0.1601504236459732,-3510.63916015625,304.18463134765625,0.7870253324508667,0.2326220870018005,0.2241206169128418,293.2177734375,297.1499938964844,293.1499938964844,0.351662814617157,-4843.6962890625,304.1615295410156,0.9749745726585388,0.4416259527206421,0.3097762167453766,293.1888427734375,297.1499938964844,293.1499938964844,0.3969871699810028,-7206.1328125,304.1759948730469,0.9990000128746032,0.5085293650627136,0.4603536427021026,293.24737548828125,297.1499938964844,293.1499938964844,0.0125926276668906,-3459.93310546875,303.3827514648437,0.451130747795105,0.050000000745058,0.2355592995882034,291.2259216308594,291.1499938964844,260.5790100097656,259.9608154296875,279.2451171875,293.3563232421875,291.2264709472656,1.0,0.343649297952652,0.7512532472610474,0.7512532472610474,1.0,1.0,-1.6540628671646118,0.7123133540153503,0.9417495727539062,0.3259862661361694,0.0,0.0,0.7388956546783447,74.7908935546875,71.0,4.796219348907471,-19971.69140625,467.3846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,309.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,29200.166015625,28800.0,0.0,0.0,0.4945123493671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2011451721191406,1.201160550117493,-1.5364686987595633e-05,0.0,0.0005018671508878,0.0,0.0,230.24082946777344,0.0,0.0,0.0,0.6970049142837524,4.0,0.0,1.0
380280,293.2922668457031,297.1499938964844,293.1499938964844,0.1004918590188026,-2296.691650390625,304.1638488769531,0.6967594027519226,0.160262182354927,0.1469138860702514,293.44305419921875,297.1499938964844,293.1499938964844,0.1568521708250045,-3452.747314453125,304.1843566894531,0.7824565768241882,0.2287932634353637,0.2205144017934799,293.2177429199219,297.1499938964844,293.1499938964844,0.350638210773468,-4832.615234375,304.1612854003906,0.9741565585136414,0.4407760202884674,0.3091916739940643,293.1861877441406,297.1499938964844,293.1499938964844,0.3968638479709625,-7206.5556640625,304.1714782714844,0.9990000128746032,0.5085648894309998,0.4607187211513519,293.24761962890625,297.1499938964844,293.1499938964844,0.0125488648191094,-3453.8671875,303.3655700683594,0.4509473741054535,0.050000000745058,0.2355764061212539,291.2308654785156,291.1499938964844,260.6165771484375,259.9892883300781,279.2465209960937,293.3564453125,291.2314453125,1.0,0.3429246544837951,0.7561870217323303,0.7561870217323303,1.0,1.0,-1.6477981805801392,0.7103630304336548,0.9374350905418396,0.3253988623619079,0.0,0.0,0.7330166697502136,74.7553939819336,74.0,8.285455703735352,-19901.634765625,463.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74078369140625,309.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,29162.880859375,28800.0,0.0,0.0,0.4925923943519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1851762533187866,1.18519127368927,-1.5124851415748708e-05,0.0,0.0004999186494387,0.0,0.0,222.9625244140625,0.0,0.0,0.0,0.6897160410881042,4.0,0.0,1.0
380340,293.2909851074219,297.1499938964844,293.1499938964844,0.0992896109819412,-2274.527587890625,304.1635131835937,0.6938309669494629,0.1587141752243042,0.1455274671316146,293.44366455078125,297.1499938964844,293.1499938964844,0.1536077857017517,-3395.58984375,304.1839904785156,0.7774499654769897,0.2249602973461151,0.2169108837842941,293.2177124023437,297.1499938964844,293.1499938964844,0.3496935665607452,-4822.455078125,304.16094970703125,0.97284996509552,0.4399209916591644,0.3086082935333252,293.1856689453125,297.1499938964844,293.1499938964844,0.3975792229175567,-7219.29833984375,304.1662902832031,0.9990000128746032,0.5082092881202698,0.4618073403835296,293.2479553222656,297.1499938964844,293.1499938964844,0.0125101581215858,-3448.85595703125,303.3479919433594,0.4504021108150482,0.050000000745058,0.2356269210577011,291.2335510253906,291.1499938964844,260.6541748046875,260.0178527832031,279.2477722167969,293.3562927246094,291.233642578125,1.0,0.3425051271915436,0.7611701488494873,0.7611701488494873,1.0,1.0,-1.6424734592437744,0.7088155746459961,0.9336578845977784,0.3250159323215484,0.0,0.0,0.727159321308136,74.91780090332031,74.0,6.275736331939697,-19832.119140625,460.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8206481933594,309.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,29159.9140625,28800.0,0.0,0.0,0.4905299246311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1683554649353027,1.1683703660964966,-1.488378256908618e-05,0.0,0.0004978255019523,0.0,0.0,215.5647888183593,0.0,0.0,0.0,0.6822270750999451,4.0,0.0,1.0
380400,293.2896728515625,297.1499938964844,293.1499938964844,0.0981324017047882,-2253.18994140625,304.1631774902344,0.690598726272583,0.1571827083826065,0.1441612690687179,293.4442443847656,297.1499938964844,293.1499938964844,0.1504199206829071,-3339.22509765625,304.1836242675781,0.7720926403999329,0.2211241275072097,0.2133093774318695,293.2177124023437,297.1499938964844,293.1499938964844,0.3488422632217407,-4813.36572265625,304.1604919433594,0.9711193442344666,0.4390634000301361,0.3080267012119293,293.187255859375,297.1499938964844,293.1499938964844,0.3990460038185119,-7242.98681640625,304.16064453125,0.9990000128746032,0.5074487328529358,0.4635089635848999,293.2483825683594,297.1499938964844,293.1499938964844,0.0124765690416097,-3444.9443359375,303.3299255371094,0.4495561122894287,0.050000000745058,0.2357059121131897,291.2332763671875,291.1499938964844,260.6918334960937,260.0464782714844,279.2489318847656,293.3558654785156,291.2330017089844,1.0,0.3423458933830261,0.7662045359611511,0.7662045359611511,1.0,1.0,-1.637947916984558,0.7076069712638855,0.9303409457206726,0.3248033225536346,0.0,0.0,0.7216231822967529,75.24897003173828,77.0,1.91466760635376,-19767.146484375,459.1676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8973388671875,309.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,29150.216796875,27720.0,0.0,0.0,0.4883444011211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1519020795822144,1.151916742324829,-1.4649764125351794e-05,0.0,0.0004956074990332,0.0,0.0,208.488037109375,0.0,0.0,0.0,0.6599510908126831,4.0,0.0,1.0
380460,293.28839111328125,297.1499938964844,293.1499938964844,0.0971614047884941,-2235.599609375,304.1625366210937,0.687113344669342,0.1556688696146011,0.1428155303001403,293.44482421875,297.1499938964844,293.1499938964844,0.1475046128034591,-3287.892578125,304.18280029296875,0.7664560079574585,0.2172856777906417,0.2097103297710418,293.2177124023437,297.1499938964844,293.1499938964844,0.3485981225967407,-4811.4169921875,304.1590270996094,0.9690074324607848,0.438207745552063,0.3074482381343841,293.1908569335937,297.1499938964844,293.1499938964844,0.4017829000949859,-7285.64306640625,304.1537170410156,0.9990000128746032,0.5062721371650696,0.4657478034496307,293.2489013671875,297.1499938964844,293.1499938964844,0.0124655216932296,-3446.55224609375,303.31024169921875,0.4484550058841705,0.050000000745058,0.2358102053403854,291.2142944335937,291.1499938964844,260.72955322265625,260.0752258300781,279.2500915527344,293.355224609375,291.21063232421875,1.0,0.3424170017242431,0.7712956666946411,0.7712956666946411,1.0,1.0,-1.6341291666030884,0.7066963315010071,0.9274327754974364,0.3247396945953369,0.0,0.0,0.7190344333648682,75.72970581054688,77.0,-30.732372283935547,-19633.142578125,458.2731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9791259765625,309.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,28212.740234375,27720.0,0.0,0.0,0.4859496653079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1205825805664062,1.1205966472625732,-1.4005557204654906e-05,0.0,0.000493177154567,0.0,0.0,193.3784637451172,0.0,0.0,0.0,0.658511221408844,4.0,0.0,1.0
380520,293.2870788574219,297.1499938964844,293.1499938964844,0.0961287766695022,-2216.653564453125,304.1621398925781,0.6834266781806946,0.1541732251644134,0.1414903104305267,293.44537353515625,297.1499938964844,293.1499938964844,0.1444797217845916,-3234.110107421875,304.1823425292969,0.7606114149093628,0.2134453803300857,0.20611372590065,293.2176818847656,297.1499938964844,293.1499938964844,0.348093718290329,-4806.25830078125,304.1583251953125,0.9665604829788208,0.437355488538742,0.3068763315677643,293.1963195800781,297.1499938964844,293.1499938964844,0.4047318994998932,-7330.6640625,304.147705078125,0.9990000128746032,0.5046801567077637,0.4684478938579559,293.2495422363281,297.1499938964844,293.1499938964844,0.01244677323848,-3446.007568359375,303.2906188964844,0.4471450746059418,0.050000000745058,0.2359365969896316,291.2018737792969,291.1499938964844,260.7673034667969,260.10406494140625,279.2513122558594,293.3544616699219,291.2015075683594,1.0,0.3426885902881622,0.7764540910720825,0.7764540910720825,1.0,1.0,-1.630926251411438,0.7060441374778748,0.9248821139335632,0.3248046636581421,0.0,0.0,0.7169471383094788,76.34098815917969,80.0,-23.461957931518555,-19608.177734375,458.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0517883300781,309.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,27989.908203125,27720.0,0.0,0.0,0.4834902584552765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.111234188079834,1.111248016357422,-1.3828468581777996e-05,0.0,0.0004906811518594,0.0,0.0,189.13917541503903,0.0,0.0,0.0,0.6540406346321106,4.0,0.0,1.0
380580,293.2857666015625,297.1499938964844,293.1499938964844,0.0950245335698127,-2196.171142578125,304.16192626953125,0.6795808672904968,0.1526951640844345,0.1401851773262024,293.4458923339844,297.1499938964844,293.1499938964844,0.1413333415985107,-3177.655029296875,304.18218994140625,0.754616916179657,0.2096014320850372,0.202518418431282,293.2176818847656,297.1499938964844,293.1499938964844,0.3472695052623749,-4797.306640625,304.1582946777344,0.9638051390647888,0.4364954829216003,0.3063052892684936,293.2036437988281,297.1499938964844,293.1499938964844,0.4077683687210083,-7376.330078125,304.1426086425781,0.9990000128746032,0.5026587843894958,0.4715514779090881,293.2502746582031,297.1499938964844,293.1499938964844,0.0124163478612899,-3442.638427734375,303.2713928222656,0.4456637501716614,0.050000000745058,0.2360827326774597,291.20166015625,291.1499938964844,260.8050842285156,260.1330261230469,279.25274658203125,293.3537292480469,291.20166015625,1.0,0.3431364893913269,0.7816961407661438,0.7816961407661438,1.0,1.0,-1.628258228302002,0.705615758895874,0.922642469406128,0.3249810338020324,0.0,0.0,0.7135343551635742,77.06857299804688,80.0,-12.915400505065918,-19581.982421875,458.5633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.114013671875,309.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,27938.779296875,27720.0,0.0,0.0,0.4809989929199219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1020766496658323,1.1020903587341309,-1.369382516713813e-05,0.0,0.0004881528147961,0.0,0.0,185.42398071289065,0.0,0.0,0.0,0.6498288512229919,4.0,0.0,1.0
380640,293.284423828125,297.1499938964844,293.1499938964844,0.0939481630921363,-2176.203857421875,304.1617126464844,0.6754831075668335,0.151236742734909,0.1389020383358001,293.4463806152344,297.1499938964844,293.1499938964844,0.1382170170545578,-3121.490966796875,304.1820068359375,0.748388946056366,0.2057563811540603,0.1989262551069259,293.2177429199219,297.1499938964844,293.1499938964844,0.3464756309986114,-4788.7119140625,304.1582336425781,0.9605801105499268,0.435630589723587,0.3057341575622558,293.21246337890625,297.1499938964844,293.1499938964844,0.4107105433940887,-7419.939453125,304.138671875,0.9990000128746032,0.5002489686012268,0.4744382500648498,293.2510986328125,297.1499938964844,293.1499938964844,0.0123888319358229,-3439.865966796875,303.25177001953125,0.4439192712306976,0.050000000745058,0.2362594157457351,291.2007751464844,291.1499938964844,260.8428955078125,260.162109375,279.2547912597656,293.3533020019531,291.2004699707031,1.0,0.3437154293060303,0.7870849370956421,0.7870849370956421,1.0,1.0,-1.6254079341888428,0.7050779461860657,0.9203299283981324,0.325117290019989,0.0,0.0,0.7102314233779907,77.9566421508789,83.0,-8.956957817077637,-19545.255859375,459.3569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.167236328125,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27926.998046875,27720.0,0.0,0.0,0.4784842729568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.092381477355957,1.0923949480056765,-1.3561963896790983e-05,0.0,0.0004856006999034,0.0,0.0,181.64276123046875,0.0,0.0,0.0,0.6455622315406799,4.0,0.0,1.0
380700,293.28302001953125,297.1499938964844,293.1499938964844,0.0928925126791,-2156.570556640625,304.1614990234375,0.6703366041183472,0.1498074382543563,0.1376650035381317,293.4468078613281,297.1499938964844,293.1499938964844,0.1351132094860077,-3065.230712890625,304.18182373046875,0.7411375045776367,0.2019209712743759,0.1953631788492202,293.2177429199219,297.1499938964844,293.1499938964844,0.3456398546695709,-4779.59716796875,304.15826416015625,0.9556506872177124,0.4347715675830841,0.3051823079586029,293.22027587890625,297.1499938964844,293.1499938964844,0.4095594882965088,-7401.47119140625,304.1429138183594,0.995871901512146,0.4979196786880493,0.47315114736557,293.251953125,297.1499938964844,293.1499938964844,0.0123686529695987,-3438.135498046875,303.2320556640625,0.4411408007144928,0.050000000745058,0.2365520000457763,291.2015991210937,291.1499938964844,260.8807373046875,260.1913146972656,279.25994873046875,293.3535461425781,291.20233154296875,1.0,0.3442533016204834,0.7929626107215881,0.7929626107215881,1.0,1.0,-1.617772936820984,0.7023274302482605,0.9154455065727234,0.3240809142589569,0.0,0.0,0.7067427039146423,79.36895751953125,83.0,-0.1887188106775283,-19469.357421875,458.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21435546875,309.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,27920.634765625,26640.0,0.0,0.0,0.4759304821491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830044746398926,1.0830179452896118,-1.3436654626275413e-05,0.0,0.0004830089455936,0.0,0.0,178.0508575439453,0.0,0.0,0.0,0.6264377236366272,4.0,0.0,1.0
380760,293.2816772460937,297.1499938964844,293.1499938964844,0.0919579863548278,-2139.40087890625,304.1611022949219,0.6652487516403198,0.148389920592308,0.1364486515522003,293.4472045898437,297.1499938964844,293.1499938964844,0.1321770697832107,-3012.02880859375,304.1813659667969,0.7339613437652588,0.1980800032615661,0.1918043345212936,293.2177734375,297.1499938964844,293.1499938964844,0.3451890051364898,-4775.05126953125,304.1575622558594,0.9505444169044496,0.4339033961296081,0.3046308159828186,293.2250061035156,297.1499938964844,293.1499938964844,0.4082388579845428,-7381.0087890625,304.14654541015625,0.99159836769104,0.4961000680923462,0.4712769389152527,293.2528686523437,297.1499938964844,293.1499938964844,0.0123616587370634,-3439.8203125,303.2112121582031,0.4383870363235473,0.050000000745058,0.2368566393852234,291.1911926269531,291.1499938964844,260.9186096191406,260.2206420898437,279.2654113769531,293.3539428710937,291.1888122558594,1.0,0.3447858393192291,0.7991443872451782,0.7991443872451782,1.0,1.0,-1.6095045804977417,0.6992936134338379,0.910210907459259,0.3228316307067871,0.0,0.0,0.7048446536064148,80.83195495605469,86.0,-20.472431182861328,-19299.9375,458.0342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2689514160156,309.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,27025.283203125,26640.0,0.0,0.0,0.4732011258602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056746482849121,1.056759476661682,-1.289298597839661e-05,0.0,0.0004802389885298,0.0,0.0,166.36924743652344,0.0,0.0,0.0,0.62717205286026,4.0,0.0,1.0
380820,293.28033447265625,297.1499938964844,293.1499938964844,0.090954378247261,-2120.758544921875,304.1609191894531,0.6604025959968567,0.1469868272542953,0.1352420151233673,293.4476318359375,297.1499938964844,293.1499938964844,0.1291372328996658,-2956.42626953125,304.1811828613281,0.7269651889801025,0.1942351758480072,0.1882387101650238,293.2178649902344,297.1499938964844,293.1499938964844,0.3444497287273407,-4767.009765625,304.15753173828125,0.9455645680427552,0.4330297112464905,0.3040736019611358,293.2277526855469,297.1499938964844,293.1499938964844,0.4069056808948517,-7360.5703125,304.14959716796875,0.9875003695487976,0.4946094751358032,0.4697937667369842,293.2538146972656,297.1499938964844,293.1499938964844,0.0123446928337216,-3438.902099609375,303.1906433105469,0.4358329772949219,0.050000000745058,0.23715341091156,291.1877746582031,291.1499938964844,260.9565124511719,260.2501220703125,279.270751953125,293.35418701171875,291.1887512207031,1.0,0.3453396260738373,0.8055804967880249,0.8055804967880249,1.0,1.0,-1.601681351661682,0.6964535117149353,0.905227780342102,0.3216822743415832,0.0,0.0,0.7027947306632996,82.26266479492188,86.0,-6.223899841308594,-19233.626953125,457.4213562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3174743652344,309.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,26853.09765625,26640.0,0.0,0.0,0.4704281389713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0495610237121582,1.04957377910614,-1.2762138794641942e-05,0.0,0.00047742476454,0.0,0.0,163.4160614013672,0.0,0.0,0.0,0.6236910820007324,4.0,0.0,1.0
380880,293.2789611816406,297.1499938964844,293.1499938964844,0.0898806229233741,-2100.642578125,304.160888671875,0.6557570695877075,0.1456024795770645,0.1340493559837341,293.447998046875,297.1499938964844,293.1499938964844,0.1259950846433639,-2898.4443359375,304.1812438964844,0.7199772596359253,0.1903905421495437,0.1846699267625808,293.2179870605469,297.1499938964844,293.1499938964844,0.3433889746665954,-4755.1884765625,304.1581115722656,0.9406625032424928,0.4321459829807281,0.3035098910331726,293.2294006347656,297.1499938964844,293.1499938964844,0.4053958654403686,-7337.6474609375,304.15240478515625,0.983478546142578,0.4932985007762909,0.4685442745685577,293.2547607421875,297.1499938964844,293.1499938964844,0.0123151559382677,-3434.98046875,303.1708068847656,0.4334268569946289,0.050000000745058,0.2374466806650161,291.1963195800781,291.1499938964844,260.9944152832031,260.2797546386719,279.2760314941406,293.3543395996094,291.197509765625,1.0,0.3459150195121765,0.8122807145118713,0.8122807145118713,1.0,1.0,-1.594139814376831,0.6937291622161865,0.9004105925559998,0.3205898404121399,0.0,0.0,0.698867678642273,83.6811294555664,89.0,7.368294715881348,-19157.1796875,456.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3600158691406,309.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,26841.908203125,26640.0,0.0,0.0,0.4676243662834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040736198425293,1.0407488346099854,-1.264759248442715e-05,0.0,0.0004745792830362,0.0,0.0,160.26400756835938,0.0,0.0,0.0,0.6196909546852112,4.0,0.0,1.0
380940,293.277587890625,297.1499938964844,293.1499938964844,0.0888421088457107,-2081.230712890625,304.1607971191406,0.6512913703918457,0.1442402601242065,0.1328750699758529,293.4483337402344,297.1499938964844,293.1499938964844,0.122900515794754,-2841.09130859375,304.1811828613281,0.7127823233604431,0.1865499168634414,0.1811029762029647,293.2181396484375,297.1499938964844,293.1499938964844,0.3423891365528106,-4744.1201171875,304.158447265625,0.9358192086219788,0.431256502866745,0.3029403686523437,293.2304382324219,297.1499938964844,293.1499938964844,0.4040666818618774,-7317.7275390625,304.1543884277344,0.9794662594795228,0.4920903742313385,0.4674256145954132,293.2557067871094,297.1499938964844,293.1499938964844,0.0122874118387699,-3431.5869140625,303.150634765625,0.4311383962631225,0.050000000745058,0.2377390265464782,291.2027587890625,291.1499938964844,261.0323486328125,260.3095397949219,279.2814636230469,293.3544006347656,291.20343017578125,1.0,0.3465108275413513,0.81926029920578,0.81926029920578,1.0,1.0,-1.5867717266082764,0.6910695433616638,0.8957021832466125,0.3195251226425171,0.0,0.0,0.694688618183136,85.09894561767578,89.0,10.734354972839355,-19067.642578125,456.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39849853515625,309.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,26861.060546875,26640.0,0.0,0.0,0.4647800028324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0298863649368286,1.0298988819122314,-1.2515501111920456e-05,0.0,0.0004716926196124,0.0,0.0,156.51959228515625,0.0,0.0,0.0,0.6150060296058655,4.0,0.0,1.0
381000,293.27618408203125,297.1499938964844,293.1499938964844,0.0878408700227737,-2062.5634765625,304.16064453125,0.6469938158988953,0.142901599407196,0.1317210793495178,293.4486083984375,297.1499938964844,293.1499938964844,0.1198551878333091,-2784.39990234375,304.1810607910156,0.7051472067832947,0.1827148199081421,0.177539974451065,293.21826171875,297.1499938964844,293.1499938964844,0.3414609432220459,-4733.91162109375,304.1585998535156,0.9310426712036132,0.4303657114505768,0.3023684620857239,293.2310791015625,297.1499938964844,293.1499938964844,0.4028807282447815,-7300.16357421875,304.1557312011719,0.9754337072372437,0.4909445941448211,0.4663842022418976,293.2566833496094,297.1499938964844,293.1499938964844,0.0122622903436422,-3428.851806640625,303.1300964355469,0.4289524257183075,0.050000000745058,0.2380315661430359,291.2064514160156,291.1499938964844,261.0703125,260.3394775390625,279.2870483398437,293.3544311523437,291.20684814453125,1.0,0.3471251428127289,0.8265314698219299,0.8265314698219299,1.0,1.0,-1.5795228481292725,0.6884480118751526,0.8910748362541199,0.318472683429718,0.0,0.0,0.6905432343482971,86.52080535888672,92.0,9.896273612976074,-18973.953125,456.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4334716796875,309.7444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,26869.70703125,25560.0,0.0,0.0,0.4618977606296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0186314582824707,1.018643856048584,-1.2377448911138345e-05,0.0,0.0004687675100285,0.0,0.0,152.68121337890625,0.0,0.0,0.0,0.5951722264289856,4.0,0.0,1.0
381060,293.27471923828125,297.1499938964844,293.1499938964844,0.0870168060064315,-2047.5428466796875,304.16021728515625,0.642856240272522,0.1415879726409912,0.1305891126394271,293.4488525390625,297.1499938964844,293.1499938964844,0.1170435696840286,-2732.197265625,304.1805114746094,0.6973774433135986,0.1788870245218277,0.17398302257061,293.2183837890625,297.1499938964844,293.1499938964844,0.3411470651626587,-4731.0029296875,304.1575622558594,0.9263512492179872,0.429479032754898,0.3017971515655517,293.2314758300781,297.1499938964844,293.1499938964844,0.4024446606636047,-7294.32568359375,304.15545654296875,0.9713690876960754,0.4898409247398376,0.4653904736042022,293.25762939453125,297.1499938964844,293.1499938964844,0.0122579261660575,-3431.5302734375,303.1078491210937,0.4268600344657898,0.050000000745058,0.2383247315883636,291.1907043457031,291.1499938964844,261.1082763671875,260.3695678710937,279.2928771972656,293.3544311523437,291.18719482421875,1.0,0.3477563858032226,0.8341104984283447,0.8341104984283447,1.0,1.0,-1.57236647605896,0.6858513951301575,0.8865150809288025,0.3174245655536651,0.0,0.0,0.6891825795173645,87.9485092163086,92.0,-23.27997589111328,-18796.412109375,455.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4757385253906,309.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25948.45703125,25560.0,0.0,0.0,0.4588658809661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9922900199890136,0.992301881313324,-1.184744542115368e-05,0.0,0.0004656905366573,0.0,0.0,142.0562744140625,0.0,0.0,0.0,0.5959092974662781,4.0,0.0,1.0
