time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2732238769531,297.1499938964844,293.1499938964844,0.0861291140317916,-2031.15625,304.15997314453125,0.6388694643974304,0.140299767255783,0.1294799894094467,293.44903564453125,297.1499938964844,293.1499938964844,0.1141414418816566,-2677.770263671875,304.18023681640625,0.6896092891693115,0.1750678420066833,0.1704333424568176,293.21844482421875,297.1499938964844,293.1499938964844,0.3405365645885467,-4724.462890625,304.1573181152344,0.9217725396156312,0.4285985231399536,0.3012308180332184,293.2316589355469,297.1499938964844,293.1499938964844,0.4016807675361633,-7283.29296875,304.1558532714844,0.9672759175300598,0.4887676239013672,0.4644328653812408,293.258544921875,297.1499938964844,293.1499938964844,0.0122442198917269,-3431.57470703125,303.0860900878906,0.4248560070991516,0.050000000745058,0.2386184930801391,291.18218994140625,291.1499938964844,261.146240234375,260.3998718261719,279.2989501953125,293.3544006347656,291.1827697753906,1.0,0.3484032452106476,0.842012882232666,0.842012882232666,1.0,1.0,-1.5652964115142822,0.6832756996154785,0.8820206522941589,0.3163782358169555,0.0,0.0,0.6880385875701904,89.38179016113281,95.0,-11.944690704345703,-18735.328125,455.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5099792480469,309.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,25744.908203125,25560.0,0.0,0.0,0.455836147069931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9868404865264891,0.9868521690368652,-1.1735918633348774e-05,0.0,0.0004626157460734,0.0,0.0,139.89183044433594,0.0,0.0,0.0,0.5931488871574402,4.0,0.0,1.0
381180,293.271728515625,297.1499938964844,293.1499938964844,0.0851576775312423,-2013.017822265625,304.159912109375,0.6350165009498596,0.1390373110771179,0.1283937692642212,293.4491271972656,297.1499938964844,293.1499938964844,0.1111291423439979,-2620.700927734375,304.18023681640625,0.6818755269050598,0.1712567955255508,0.1668916493654251,293.21856689453125,297.1499938964844,293.1499938964844,0.3395269215106964,-4713.201171875,304.1578369140625,0.9173181653022766,0.4277122020721435,0.3006640970706939,293.2318420410156,297.1499938964844,293.1499938964844,0.4004585742950439,-7265.25,304.1570129394531,0.9631467461586,0.4877025485038757,0.4634925425052643,293.25946044921875,297.1499938964844,293.1499938964844,0.0122151263058185,-3427.84130859375,303.0654296875,0.4229324758052826,0.050000000745058,0.2389132678508758,291.18896484375,291.1499938964844,261.1842346191406,260.43035888671875,279.3053283691406,293.3543395996094,291.1900329589844,1.0,0.3490638434886932,0.8502589464187622,0.8502589464187622,1.0,1.0,-1.558284878730774,0.6807072758674622,0.8775776624679565,0.3153261542320251,0.0,0.0,0.6847780346870422,90.82229614257812,95.0,2.4177606105804443,-18662.80859375,455.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5364685058594,309.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,25722.02734375,25560.0,0.0,0.0,0.4528237581253052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9800235629081726,0.9800351858139038,-1.1649324733298272e-05,0.0,0.000459558534203,0.0,0.0,137.6788787841797,0.0,0.0,0.0,0.5900262594223022,4.0,0.0,1.0
381240,293.2701416015625,297.1499938964844,293.1499938964844,0.0842207297682762,-1995.573974609375,304.1598205566406,0.6312820911407471,0.1378036588430404,0.1273322701454162,293.44921875,297.1499938964844,293.1499938964844,0.1081606149673461,-2564.179931640625,304.1801147460937,0.6742124557495117,0.1674549877643585,0.1633577346801757,293.2186584472656,297.1499938964844,293.1499938964844,0.3385640978813171,-4702.525390625,304.1581420898437,0.9130085706710817,0.4268215000629425,0.3000937104225158,293.2319641113281,297.1499938964844,293.1499938964844,0.3992944061756134,-7248.20849609375,304.1578674316406,0.9589823484420776,0.4866420328617096,0.4625577926635742,293.2603759765625,297.1499938964844,293.1499938964844,0.0121877342462539,-3424.563232421875,303.0445556640625,0.4210841953754425,0.050000000745058,0.2392091155052185,291.1943359375,291.1499938964844,261.2221984863281,260.46099853515625,279.31207275390625,293.35430908203125,291.19482421875,1.0,0.3497361838817596,0.8588650226593018,0.8588650226593018,1.0,1.0,-1.5513160228729248,0.6781376600265503,0.8731784224510193,0.3142628669738769,0.0,0.0,0.6812645792961121,92.2700424194336,98.0,6.38728141784668,-18574.75390625,455.4588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5578308105469,309.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,25738.765625,25560.0,0.0,0.0,0.4498150050640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9711418151855468,0.9711533188819884,-1.154787514678901e-05,0.0,0.000456505047623,0.0,0.0,134.9266815185547,0.0,0.0,0.0,0.586242139339447,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0833237171173095,-1978.9329833984373,304.15966796875,0.627647340297699,0.1365964710712433,0.1262960880994796,293.44921875,297.1499938964844,293.1499938964844,0.1052426770329475,-2508.346923828125,304.1799621582031,0.6666623950004578,0.1636637151241302,0.1598333418369293,293.2187805175781,297.1499938964844,293.1499938964844,0.3376734256744385,-4692.71533203125,304.1582946777344,0.908876359462738,0.4259301126003265,0.299521803855896,293.2320251464844,297.1499938964844,293.1499938964844,0.3982159197330475,-7232.55322265625,304.15838623046875,0.9547956585884094,0.4855872392654419,0.4616281986236572,293.2612609863281,297.1499938964844,293.1499938964844,0.0121625252068042,-3421.892333984375,303.0232849121094,0.419308066368103,0.050000000745058,0.2395057529211044,291.1968994140625,291.1499938964844,261.2601928710937,260.49188232421875,279.3230285644531,293.3542785644531,291.1972351074219,1.0,0.3504191935062408,0.8640538454055786,0.8640538454055786,1.0,1.0,-1.5443943738937378,0.6753330826759338,0.869061291217804,0.3129542171955108,0.0,0.0,0.6778720617294312,93.72352600097656,98.0,6.780348777770996,-18480.087890625,455.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5749206542969,309.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25743.431640625,24480.0,0.0,0.0,0.4468105137348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9620499014854432,0.96206134557724,-1.1442198228905909e-05,0.0,0.0004534558684099,0.0,0.0,132.12765502929688,0.0,0.0,0.0,0.567389190196991,4.0,0.0,1.0
381360,293.26690673828125,297.1499938964844,293.1499938964844,0.0825775042176246,-1965.3919677734373,304.1592712402344,0.6240830421447754,0.1354136019945144,0.1252824515104293,293.4491577148437,297.1499938964844,293.1499938964844,0.1025103479623794,-2456.10205078125,304.1794738769531,0.6592617630958557,0.1598844677209854,0.1563190370798111,293.2188720703125,297.1499938964844,293.1499938964844,0.3373094499111175,-4689.18115234375,304.15740966796875,0.9049534201622008,0.4250424802303314,0.2989504933357239,293.2320556640625,297.1499938964844,293.1499938964844,0.3977539241313934,-7226.5185546875,304.1576538085937,0.9506000876426696,0.4845415353775024,0.4607048034667969,293.2621459960937,297.1499938964844,293.1499938964844,0.0121550429612398,-3423.91259765625,303.0003967285156,0.4176002442836761,0.050000000745058,0.2398029863834381,291.1827087402344,291.1499938964844,261.29815673828125,260.52294921875,279.3446655273437,293.3542175292969,291.1795349121094,1.0,0.3511117398738861,0.8636884093284607,0.8636884093284607,1.0,1.0,-1.5375207662582395,0.6720827221870422,0.8654381036758423,0.3111893832683563,0.0,0.0,0.6769083738327026,95.18172454833984,101.0,-21.942737579345703,-18292.111328125,455.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6001281738281,309.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24827.6640625,24480.0,0.0,0.0,0.4436837136745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937888205051422,0.937899112701416,-1.0956336154777093e-05,0.0,0.0004502825613599,0.0,0.0,123.1146469116211,0.0,0.0,0.0,0.5690076351165771,4.0,0.0,1.0
381420,293.2652893066406,297.1499938964844,293.1499938964844,0.0817587003111839,-1950.3160400390625,304.1590576171875,0.6205591559410095,0.1342537999153137,0.1242904737591743,293.44903564453125,297.1499938964844,293.1499938964844,0.099693477153778,-2401.6650390625,304.1792297363281,0.6520426869392395,0.1561182886362075,0.1528168469667434,293.2189025878906,297.1499938964844,293.1499938964844,0.3366061449050903,-4681.51123046875,304.1573791503906,0.9012582898139954,0.4241597652435303,0.2983835935592651,293.2320556640625,297.1499938964844,293.1499938964844,0.3968976438045501,-7214.22119140625,304.1578674316406,0.9464138746261596,0.4835056662559509,0.4597924053668976,293.2630310058594,297.1499938964844,293.1499938964844,0.0121369808912277,-3422.918701171875,302.9781799316406,0.4159573018550873,0.050000000745058,0.2401005327701568,291.1773376464844,291.1499938964844,261.3361511230469,260.55426025390625,279.3663330078125,293.35418701171875,291.178466796875,1.0,0.3518132865428924,0.8633229732513428,0.8633229732513428,1.0,1.0,-1.5307066440582275,0.6688618659973145,0.8618448376655579,0.3094407320022583,0.0,0.0,0.6757797002792358,96.643310546875,101.0,-6.701446533203125,-18220.091796875,455.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.617919921875,309.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24642.4296875,24480.0,0.0,0.0,0.4405862987041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333766102790833,0.9333874583244324,-1.0863179340958595e-05,0.0,0.0004471390857361,0.0,0.0,121.44800567626952,0.0,0.0,0.0,0.5666515827178955,4.0,0.0,1.0
381480,293.2636413574219,297.1499938964844,293.1499938964844,0.0808549597859382,-1933.485595703125,304.1590576171875,0.6170350313186646,0.1331150978803634,0.1233181282877922,293.4488525390625,297.1499938964844,293.1499938964844,0.0967850759625434,-2344.900634765625,304.17919921875,0.6450163125991821,0.1523651033639907,0.1493264138698578,293.218994140625,297.1499938964844,293.1499938964844,0.33549764752388,-4669.04736328125,304.1580505371094,0.8976584076881409,0.4232709407806396,0.2978156507015228,293.2320556640625,297.1499938964844,293.1499938964844,0.3955675959587097,-7194.63623046875,304.1588439941406,0.9422379732131958,0.4824662804603576,0.4588820338249206,293.2638854980469,297.1499938964844,293.1499938964844,0.0121035445481538,-3418.075927734375,302.9573059082031,0.4143726229667663,0.050000000745058,0.2403986901044845,291.1876220703125,291.1499938964844,261.3741149902344,260.5857849121094,279.387939453125,293.3541259765625,291.189208984375,1.0,0.3525224924087524,0.8629575371742249,0.8629575371742249,1.0,1.0,-1.5239320993423462,0.6656612753868103,0.8582708835601807,0.3077035844326019,0.0,0.0,0.6722615957260132,98.10952758789062,104.0,9.52680492401123,-18132.671875,455.2742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6294250488281,309.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,24634.619140625,24480.0,0.0,0.0,0.4375230073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926724374294281,0.9267351627349854,-1.0786272468976676e-05,0.0,0.0004440302145667,0.0,0.0,119.51981353759766,0.0,0.0,0.0,0.5636460781097412,4.0,0.0,1.0
381540,293.2619934082031,297.1499938964844,293.1499938964844,0.0799885913729667,-1917.423828125,304.15899658203125,0.6134694814682007,0.1319979876279831,0.1223650425672531,293.4486389160156,297.1499938964844,293.1499938964844,0.0939267054200172,-2288.953125,304.1791076660156,0.6381762623786926,0.1486261188983917,0.1458489447832107,293.2190856933594,297.1499938964844,293.1499938964844,0.334466278553009,-4657.5400390625,304.158447265625,0.8941198587417603,0.4223780333995819,0.297243982553482,293.2320556640625,297.1499938964844,293.1499938964844,0.394326776266098,-7176.5244140625,304.15948486328125,0.9380803108215332,0.481424868106842,0.4579687118530273,293.2647399902344,297.1499938964844,293.1499938964844,0.0120724625885486,-3413.916748046875,302.93609619140625,0.4128412902355194,0.050000000745058,0.2406974732875824,291.1954650878906,291.1499938964844,261.4120483398437,260.6175537109375,279.4095764160156,293.3541564941406,291.1963195800781,1.0,0.3532382845878601,0.8625920414924622,0.8625920414924622,1.0,1.0,-1.5171890258789062,0.6624771952629089,0.8547118902206421,0.3059756159782409,0.0,0.0,0.6684218049049377,99.58030700683594,104.0,13.064825057983398,-18027.14453125,455.2902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6377868652344,309.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24660.2109375,24480.0,0.0,0.0,0.4344718158245086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9174957871437072,0.917506456375122,-1.0688709153328093e-05,0.0,0.0004409336543176,0.0,0.0,116.950927734375,0.0,0.0,0.0,0.5597826242446899,4.0,0.0,1.0
381600,293.2603454589844,297.1499938964844,293.1499938964844,0.0791628584265708,-1902.1893310546875,304.1588439941406,0.6098307371139526,0.1309074163436889,0.1214333102107048,293.4483337402344,297.1499938964844,293.1499938964844,0.0911136046051979,-2233.838623046875,304.1789245605469,0.631483256816864,0.1449025720357895,0.1423849910497665,293.2191772460937,297.1499938964844,293.1499938964844,0.3335253596305847,-4647.1220703125,304.1586303710937,0.8906480669975281,0.4214853048324585,0.296671062707901,293.2320556640625,297.1499938964844,293.1499938964844,0.3931913375854492,-7160.087890625,304.1598205566406,0.9339593648910522,0.4803858399391174,0.4570557177066803,293.2655639648437,297.1499938964844,293.1499938964844,0.0120448060333728,-3410.61767578125,302.9144592285156,0.4113600850105285,0.050000000745058,0.2409965544939041,291.1998291015625,291.1499938964844,261.45001220703125,260.6495361328125,279.4312744140625,293.3543701171875,291.2003479003906,1.0,0.3539600074291229,0.8622266054153442,0.8622266054153442,1.0,1.0,-1.5104871988296509,0.6593141555786133,0.8511730432510376,0.3042593598365783,0.0,0.0,0.6646532416343689,101.05413818359376,107.0,11.938536643981934,-17917.384765625,455.3268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6438293457031,309.6842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,24670.71875,23400.0,0.0,0.0,0.4314294755458832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9078327417373656,0.9078433513641356,-1.0583977200440133e-05,0.0,0.0004378460871521,0.0,0.0,114.27566528320312,0.0,0.0,0.0,0.5407533645629883,4.0,0.0,1.0
381660,293.2586364746094,297.1499938964844,293.1499938964844,0.0785131230950355,-1890.5570068359373,304.1584167480469,0.6061906218528748,0.1298431009054184,0.1205257400870323,293.4479675292969,297.1499938964844,293.1499938964844,0.0884850695729255,-2182.7041015625,304.1784362792969,0.6248469948768616,0.1411960273981094,0.1389362663030624,293.21923828125,297.1499938964844,293.1499938964844,0.3332197964191437,-4644.29638671875,304.1575927734375,0.8872479796409607,0.4205977022647857,0.2960994839668274,293.2320251464844,297.1499938964844,293.1499938964844,0.3927989304065704,-7155.25048828125,304.1587219238281,0.9298943281173706,0.4793547689914703,0.456146776676178,293.2663879394531,297.1499938964844,293.1499938964844,0.0120378769934177,-3412.9619140625,302.8907470703125,0.409925639629364,0.050000000745058,0.2412956655025482,291.18377685546875,291.1499938964844,261.48797607421875,260.68170166015625,279.452880859375,293.3545837402344,291.1797790527344,1.0,0.3546874821186065,0.8618947863578796,0.8618947863578796,1.0,1.0,-1.5038390159606934,0.6561803221702576,0.8476586937904358,0.302560418844223,0.0,0.0,0.6637628078460693,102.52967071533205,107.0,-24.19424057006836,-17718.138671875,455.3874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595764160156,309.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,23751.591796875,23400.0,0.0,0.0,0.4282689988613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8834918737411499,0.8835020065307617,-1.01113428172539e-05,0.0,0.0004346386122051,0.0,0.0,106.02721405029295,0.0,0.0,0.0,0.5422866344451904,4.0,0.0,1.0
381720,293.2569274902344,297.1499938964844,293.1499938964844,0.0778055340051651,-1877.6988525390625,304.1581726074219,0.6025762557983398,0.1288021802902221,0.1196404248476028,293.447509765625,297.1499938964844,293.1499938964844,0.0857810974121093,-2129.945556640625,304.1781921386719,0.6180996894836426,0.1375079452991485,0.1355039030313491,293.2192687988281,297.1499938964844,293.1499938964844,0.3326291739940643,-4637.95166015625,304.1573181152344,0.8839254975318909,0.4197175204753876,0.2955335676670074,293.23193359375,297.1499938964844,293.1499938964844,0.3920765519142151,-7145.083984375,304.1584777832031,0.9259066581726074,0.4783345460891723,0.4552486538887024,293.2671813964844,297.1499938964844,293.1499938964844,0.0120228389278054,-3412.810302734375,302.8675537109375,0.4085342586040497,0.050000000745058,0.2415945529937744,291.17431640625,291.1499938964844,261.5260314941406,260.71392822265625,279.4744567871094,293.354736328125,291.1750793457031,1.0,0.355420708656311,0.8615630269050598,0.8615630269050598,1.0,1.0,-1.4972567558288574,0.653079092502594,0.8441776633262634,0.3008798658847809,0.0,0.0,0.6632612943649292,104.00582122802734,110.0,-11.54631805419922,-17647.625,455.47564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6678466796875,309.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.490234375,23400.0,0.0,0.0,0.4251573979854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8798325061798096,0.8798425197601318,-1.0026226846093778e-05,0.0,0.0004314807010814,0.0,0.0,104.70298767089844,0.0,0.0,0.0,0.5402722358703613,4.0,0.0,1.0
381780,293.2552185058594,297.1499938964844,293.1499938964844,0.0769984647631645,-1862.7994384765625,304.1581726074219,0.5989846587181091,0.1277817487716674,0.1187748163938522,293.447021484375,297.1499938964844,293.1499938964844,0.0829617008566856,-2074.81201171875,304.1781921386719,0.6109601259231567,0.1338386535644531,0.1320891380310058,293.21929931640625,297.1499938964844,293.1499938964844,0.3315696716308594,-4626.02978515625,304.15789794921875,0.8806706666946411,0.4188318252563476,0.2949677407741546,293.2318420410156,297.1499938964844,293.1499938964844,0.3908068239688873,-7126.431640625,304.15924072265625,0.9219993352890016,0.4773103296756744,0.4543529152870178,293.2679443359375,297.1499938964844,293.1499938964844,0.0119900414720177,-3408.131591796875,302.8460693359375,0.407179594039917,0.050000000745058,0.2418935745954513,291.1830749511719,291.1499938964844,261.5641784667969,260.7462158203125,279.4960327148437,293.3548278808594,291.1845703125,1.0,0.3561590015888214,0.8612312078475952,0.8612312078475952,1.0,1.0,-1.4907225370407104,0.6500018239021301,0.8407207131385803,0.2992133200168609,0.0,0.0,0.6602047681808472,105.48419952392578,110.0,5.554290771484375,-17564.4453125,455.5852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6692199707031,309.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,23529.5078125,23400.0,0.0,0.0,0.4221058785915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8745091557502747,0.8745191693305969,-9.965224307961762e-06,0.0,0.0004283837915863,0.0,0.0,103.28923797607422,0.0,0.0,0.0,0.5378318428993225,4.0,0.0,1.0
381840,293.2535400390625,297.1499938964844,293.1499938964844,0.0762216821312904,-1848.5228271484373,304.1580810546875,0.5954150557518005,0.1267808377742767,0.1179270073771476,293.4464416503906,297.1499938964844,293.1499938964844,0.0801646262407302,-2020.390869140625,304.1781616210937,0.6033690571784973,0.1301896423101425,0.1286922693252563,293.2193603515625,297.1499938964844,293.1499938964844,0.3305661380290985,-4614.81201171875,304.1582946777344,0.8774772882461548,0.4179420173168182,0.2943982183933258,293.2318115234375,297.1499938964844,293.1499938964844,0.3896024525165558,-7108.8662109375,304.1597595214844,0.9181800484657288,0.4762830734252929,0.4534532725811004,293.26873779296875,297.1499938964844,293.1499938964844,0.0119589418172836,-3403.958740234375,302.8243713378906,0.4058563709259033,0.050000000745058,0.2421929240226745,291.19024658203125,291.1499938964844,261.6024169921875,260.7785949707031,279.5175476074219,293.3549194335937,291.1909484863281,1.0,0.3569014370441437,0.8608994483947754,0.8608994483947754,1.0,1.0,-1.484222412109375,0.646942138671875,0.8372802734375,0.29755699634552,0.0,0.0,0.6567776203155518,106.9655303955078,113.0,9.811185836791992,-17462.28125,455.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66717529296875,309.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23552.365234375,23400.0,0.0,0.0,0.4190892875194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666015267372131,0.8666113615036011,-9.886785846902058e-06,0.0,0.0004253223596606,0.0,0.0,101.30564880371094,0.0,0.0,0.0,0.5345646739006042,4.0,0.0,1.0
381900,293.2518615722656,297.1499938964844,293.1499938964844,0.075482964515686,-1835.0218505859373,304.157958984375,0.5918725728988647,0.1257993876934051,0.117096833884716,293.4457702636719,297.1499938964844,293.1499938964844,0.0773952528834343,-1966.86572265625,304.1780700683594,0.5955220460891724,0.1265632808208465,0.1253156960010528,293.21942138671875,297.1499938964844,293.1499938964844,0.3296574056148529,-4604.73681640625,304.1584167480469,0.8743491172790527,0.417052298784256,0.2938274443149566,293.23175048828125,297.1499938964844,293.1499938964844,0.3885090351104736,-7093.05615234375,304.15997314453125,0.9144693613052368,0.475257396697998,0.4525532126426697,293.2694702148437,297.1499938964844,293.1499938964844,0.0119312461465597,-3400.67236328125,302.8022155761719,0.4045612812042236,0.050000000745058,0.2424923479557037,291.1937255859375,291.1499938964844,261.6407165527344,260.8110046386719,279.5390625,293.3549499511719,291.1941223144531,1.0,0.3576477468013763,0.8605676293373108,0.8605676293373108,1.0,1.0,-1.4777659177780151,0.6439043879508972,0.8338615894317627,0.2959133684635162,0.0,0.0,0.6535008549690247,108.44863891601562,113.0,9.078182220458984,-17356.462890625,455.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6626892089844,309.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,23560.21484375,22320.0,0.0,0.0,0.4161038696765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8583637475967407,0.8583735823631287,-9.80227196123451e-06,0.0,0.0004222925344947,0.0,0.0,99.2419891357422,0.0,0.0,0.0,0.5161783695220947,4.0,0.0,1.0
381960,293.25018310546875,297.1499938964844,293.1499938964844,0.0749124884605407,-1824.949951171875,304.15753173828125,0.5883616805076599,0.1248375996947288,0.1162839978933334,293.4450378417969,297.1499938964844,293.1499938964844,0.0747809261083602,-1917.029541015625,304.1777038574219,0.5874435305595398,0.122963011264801,0.1219617053866386,293.2194519042969,297.1499938964844,293.1499938964844,0.3293860256671905,-4602.2978515625,304.1573486328125,0.8712893724441528,0.4161678254604339,0.2932578921318054,293.2316589355469,297.1499938964844,293.1499938964844,0.3881614506244659,-7088.91064453125,304.15875244140625,0.9108877778053284,0.4742391705513,0.4516563713550567,293.27020263671875,297.1499938964844,293.1499938964844,0.0119241205975413,-3403.094482421875,302.7777709960937,0.4032909870147705,0.050000000745058,0.2427916377782821,291.1766357421875,291.1499938964844,261.6791076660156,260.8434753417969,279.5605163574219,293.3549194335937,291.1722106933594,1.0,0.3583978712558746,0.8602550625801086,0.8602550625801086,1.0,1.0,-1.471362590789795,0.6408942341804504,0.8304682970046997,0.2942861914634704,0.0,0.0,0.65318763256073,109.93258666992188,116.0,-27.89590644836425,-17158.6484375,456.0146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683349609375,309.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,22641.029296875,22320.0,0.0,0.0,0.4130171537399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8356896042823792,0.8356989622116089,-9.3611470219912e-06,0.0,0.0004191599145997,0.0,0.0,92.11276245117188,0.0,0.0,0.0,0.518354058265686,4.0,0.0,1.0
382020,293.2485046386719,297.1499938964844,293.1499938964844,0.0742830783128738,-1813.6456298828125,304.1573181152344,0.584888756275177,0.1238954588770866,0.115489013493061,293.4442138671875,297.1499938964844,293.1499938964844,0.0720886215567588,-1865.8953857421875,304.1775817871094,0.579163134098053,0.119385227560997,0.1186311393976211,293.21942138671875,297.1499938964844,293.1499938964844,0.3288351595401764,-4596.3955078125,304.15704345703125,0.8683035969734192,0.4152909815311432,0.2926941812038421,293.2315368652344,297.1499938964844,293.1499938964844,0.3874907791614532,-7079.51806640625,304.1584167480469,0.9074590802192688,0.4732314646244049,0.4507700800895691,293.2709045410156,297.1499938964844,293.1499938964844,0.0119093805551528,-3403.07861328125,302.75390625,0.4020423889160156,0.050000000745058,0.2430905252695083,291.16571044921875,291.1499938964844,261.717529296875,260.8760070800781,279.5819396972656,293.3548278808594,291.1664428710937,1.0,0.3591520190238952,0.8599424958229065,0.8599424958229065,1.0,1.0,-1.465027928352356,0.637917697429657,0.827110230922699,0.2926783859729767,0.0,0.0,0.6534025073051453,111.41616821289062,116.0,-14.307291030883787,-17095.150390625,456.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6659851074219,309.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,22436.3046875,22320.0,0.0,0.0,0.4100048243999481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8336548209190369,0.8336641192436218,-9.29422185436124e-06,0.0,0.000416102760937,0.0,0.0,91.2798843383789,0.0,0.0,0.0,0.5169985294342041,4.0,0.0,1.0
382080,293.2468566894531,297.1499938964844,293.1499938964844,0.0735433250665664,-1800.09912109375,304.1573486328125,0.5814521312713623,0.1229715272784233,0.1147108376026153,293.443359375,297.1499938964844,293.1499938964844,0.0692662224173545,-1812.4879150390625,304.1777038574219,0.5707025527954102,0.115826278924942,0.1153193563222885,293.2194519042969,297.1499938964844,293.1499938964844,0.3277730643749237,-4584.39404296875,304.15771484375,0.8653807044029236,0.4144087135791778,0.2921305894851684,293.2314147949219,297.1499938964844,293.1499938964844,0.3862237334251404,-7060.845703125,304.1591796875,0.9041885733604432,0.4722193479537964,0.4498857259750366,293.2716064453125,297.1499938964844,293.1499938964844,0.0118755996227264,-3398.1015625,302.73211669921875,0.4008094370365143,0.050000000745058,0.2433894872665405,291.1748046875,291.1499938964844,261.75604248046875,260.9085998535156,279.6033020019531,293.354736328125,291.1764831542969,1.0,0.3599095940589905,0.8596299290657043,0.8596299290657043,1.0,1.0,-1.4587386846542358,0.6349636912345886,0.823775053024292,0.2910842597484588,0.0,0.0,0.650873601436615,112.90155029296876,119.0,4.982778072357178,-17019.349609375,456.40765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6563415527344,309.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,22416.158203125,22320.0,0.0,0.0,0.4070779979228973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8300325274467468,0.830041766166687,-9.253070857084822e-06,0.0,0.0004131324240006,0.0,0.0,90.3919448852539,0.0,0.0,0.0,0.5152721405029297,4.0,0.0,1.0
382140,293.2452392578125,297.1499938964844,293.1499938964844,0.0728313699364662,-1787.1226806640625,304.15728759765625,0.5780535936355591,0.1220659464597702,0.1139491945505142,293.4424743652344,297.1499938964844,293.1499938964844,0.0664476007223129,-1759.7266845703125,304.17779541015625,0.562100350856781,0.1122859492897987,0.1120253503322601,293.219482421875,297.1499938964844,293.1499938964844,0.3267614245414734,-4573.03662109375,304.1581420898437,0.862514078617096,0.4135220050811767,0.2915632724761963,293.2313537597656,297.1499938964844,293.1499938964844,0.3850155770778656,-7043.1650390625,304.1596984863281,0.9010666608810424,0.4712035357952118,0.4489970505237579,293.2723083496094,297.1499938964844,293.1499938964844,0.0118432696908712,-3393.5791015625,302.7101135253906,0.3995874524116516,0.050000000745058,0.2436887323856353,291.1826171875,291.1499938964844,261.79461669921875,260.94122314453125,279.62469482421875,293.3546142578125,291.18341064453125,1.0,0.3606697618961334,0.8593173623085022,0.8593173623085022,1.0,1.0,-1.4524812698364258,0.6320258378982544,0.8204554319381714,0.2895001769065857,0.0,0.0,0.6478917598724365,114.3895034790039,119.0,10.11969757080078,-16922.373046875,456.6248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434020996094,309.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22440.9296875,22320.0,0.0,0.0,0.4042073488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8236006498336792,0.8236098289489746,-9.19408557820134e-06,0.0,0.0004102190723642,0.0,0.0,88.93292236328125,0.0,0.0,0.0,0.5126522183418274,4.0,0.0,1.0
382200,293.2436218261719,297.1499938964844,293.1499938964844,0.0721582323312759,-1774.932861328125,304.1571960449219,0.5746978521347046,0.121178813278675,0.1132039129734039,293.4415283203125,297.1499938964844,293.1499938964844,0.0636399909853935,-1707.79638671875,304.1778259277344,0.5534088015556335,0.108764961361885,0.1087487488985061,293.2195129394531,297.1499938964844,293.1499938964844,0.3258525729179382,-4562.9228515625,304.1582946777344,0.8597068190574646,0.41263547539711,0.2909944951534271,293.23126220703125,297.1499938964844,293.1499938964844,0.3839277923107147,-7027.39208984375,304.159912109375,0.8980050683021545,0.4701889753341675,0.4481072723865509,293.2729797363281,297.1499938964844,293.1499938964844,0.0118146035820245,-3390.030029296875,302.6876220703125,0.3983738124370575,0.050000000745058,0.243987962603569,291.1863708496094,291.1499938964844,261.833251953125,260.9739074707031,279.64605712890625,293.3544616699219,291.1867980957031,1.0,0.3614324033260345,0.8590047955513,0.8590047955513,1.0,1.0,-1.4462614059448242,0.629106879234314,0.8171544671058655,0.2879275381565094,0.0,0.0,0.6450765132904053,115.8786163330078,122.0,9.4965181350708,-16821.1796875,456.8533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6282958984375,309.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,22450.33203125,21240.0,0.0,0.0,0.4013862609863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8167504668235779,0.8167595863342285,-9.12797713681357e-06,0.0,0.0004073560121469,0.0,0.0,87.37040710449219,0.0,0.0,0.0,0.4948779642581939,4.0,0.0,1.0
382260,293.2419738769531,297.1499938964844,293.1499938964844,0.0716526806354522,-1766.130859375,304.15679931640625,0.5713910460472107,0.120310753583908,0.1124754324555397,293.4405517578125,297.1499938964844,293.1499938964844,0.0609603635966777,-1659.1209716796875,304.1776428222656,0.5446935892105103,0.105264775454998,0.1054910793900489,293.2195129394531,297.1499938964844,293.1499938964844,0.3255882263183594,-4560.55322265625,304.1572570800781,0.8569627404212952,0.4117544293403625,0.2904271781444549,293.23114013671875,297.1499938964844,293.1499938964844,0.3835942149162292,-7023.44482421875,304.15869140625,0.8949961066246033,0.4691818058490753,0.4472207129001617,293.27362060546875,297.1499938964844,293.1499938964844,0.0118063287809491,-3392.272705078125,302.66259765625,0.3971661925315857,0.050000000745058,0.244286835193634,291.16912841796875,291.1499938964844,261.8719177246094,261.0066223144531,279.6673583984375,293.35430908203125,291.1644287109375,1.0,0.3621978759765625,0.8587087988853455,0.8587087988853455,1.0,1.0,-1.440089464187622,0.6262127757072449,0.813876748085022,0.2863702476024627,0.0,0.0,0.6452674269676208,117.3672103881836,122.0,-28.72550201416016,-16624.98046875,457.0945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6241760253906,309.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,21535.2734375,21240.0,0.0,0.0,0.3984758555889129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7954642176628113,0.7954729199409485,-8.712640919839032e-06,0.0,0.0004044023226015,0.0,0.0,81.10687255859375,0.0,0.0,0.0,0.4975599646568298,4.0,0.0,1.0
382320,293.2403869628906,297.1499938964844,293.1499938964844,0.0710921287536621,-1756.1846923828125,304.1565856933594,0.5681383609771729,0.1194618865847587,0.1117641255259513,293.43951416015625,297.1499938964844,293.1499938964844,0.0581990107893943,-1609.3448486328125,304.1776428222656,0.536026656627655,0.1017868965864181,0.1022533252835273,293.219482421875,297.1499938964844,293.1499938964844,0.3250581324100494,-4554.875,304.15692138671875,0.8542859554290771,0.4108815789222717,0.2898657917976379,293.2309875488281,297.1499938964844,293.1499938964844,0.3829537034034729,-7014.4873046875,304.1582946777344,0.8920463919639587,0.4681854844093323,0.4463446140289306,293.27423095703125,297.1499938964844,293.1499938964844,0.0117914173752069,-3392.244873046875,302.6381530761719,0.3959620594978332,0.050000000745058,0.2445850968360901,291.1574401855469,291.1499938964844,261.91064453125,261.0393981933594,279.68865966796875,293.3541259765625,291.1581726074219,1.0,0.3629666864871979,0.8584128022193909,0.8584128022193909,1.0,1.0,-1.43398118019104,0.6233495473861694,0.8106316328048706,0.2848312854766845,0.0,0.0,0.6461225748062134,118.8542022705078,125.0,-14.710556983947754,-16567.93359375,457.35443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122131347656,309.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,21330.25,21240.0,0.0,0.0,0.3956573903560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7948108911514282,0.7948195338249207,-8.659966624691151e-06,0.0,0.0004015419399365,0.0,0.0,80.63076782226562,0.0,0.0,0.0,0.4967475831508636,4.0,0.0,1.0
382380,293.2388610839844,297.1499938964844,293.1499938964844,0.0704131126403808,-1743.85546875,304.1566162109375,0.5649305582046509,0.1186143234372139,0.1110654324293136,293.4384460449219,297.1499938964844,293.1499938964844,0.055307000875473,-1557.5433349609375,304.1778869628906,0.5274815559387207,0.0983320251107215,0.0990370437502861,293.2194519042969,297.1499938964844,293.1499938964844,0.3239906728267669,-4542.76806640625,304.1575927734375,0.8516659140586853,0.4100033640861511,0.2893048226833343,293.2308654785156,297.1499938964844,293.1499938964844,0.381686270236969,-6995.74462890625,304.1590881347656,0.8891463875770569,0.4671846926212311,0.4454706609249115,293.2748718261719,297.1499938964844,293.1499938964844,0.0117566464468836,-3386.94775390625,302.6161499023437,0.3947561681270599,0.050000000745058,0.244883194565773,291.1669921875,291.1499938964844,261.94940185546875,261.0722045898437,279.70904541015625,293.3524475097656,291.1688232421875,1.0,0.3637386262416839,0.8581168055534363,0.8581168055534363,1.0,1.0,-1.4279167652130127,0.6205077767372131,0.8074089288711548,0.2833060622215271,0.0,0.0,0.644071102142334,120.34163665771484,125.0,5.622508049011231,-16499.130859375,457.62689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59307861328125,309.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21308.81640625,21240.0,0.0,0.0,0.3929429054260254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7925612330436707,0.7925698757171631,-8.633434845251031e-06,0.0,0.0003987870877608,0.0,0.0,80.10911560058594,0.0,0.0,0.0,0.4955901801586151,4.0,0.0,1.0
382440,293.2375793457031,297.1499938964844,293.1499938964844,0.0697326064109802,-1731.5594482421875,304.1566467285156,0.5617042779922485,0.1177389100193977,0.1103502586483955,293.43731689453125,297.1499938964844,293.1499938964844,0.0524166226387023,-1506.3956298828125,304.1780700683594,0.5191251635551453,0.0949013382196426,0.095842644572258,293.219482421875,297.1499938964844,293.1499938964844,0.3229693174362182,-4531.2587890625,304.1580810546875,0.8490912914276123,0.4091208875179291,0.2887401580810547,293.23077392578125,297.1499938964844,293.1499938964844,0.3804725408554077,-6977.92138671875,304.1596374511719,0.886285126209259,0.4661800563335418,0.4445922374725342,293.2754821777344,297.1499938964844,293.1499938964844,0.011723137460649,-3382.067138671875,302.59393310546875,0.393541932106018,0.050000000745058,0.2451819479465484,291.1754455566406,291.1499938964844,261.9882202148437,261.10504150390625,279.72906494140625,293.3500671386719,291.1763610839844,1.0,0.3645122051239013,0.8578207492828369,0.8578207492828369,1.0,1.0,-1.4218497276306152,0.6176660060882568,0.8041837215423584,0.2817828059196472,0.0,0.0,0.6414971947669983,121.83299255371094,113.0,11.037731170654297,-16407.892578125,457.8946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57110595703125,309.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,21334.96875,21240.0,0.0,0.0,0.3902981579303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7873873710632324,0.7873959541320801,-8.589709068473894e-06,0.0,0.0003961030161008,0.0,0.0,79.0402603149414,0.0,0.0,0.0,0.4935110509395599,4.0,0.0,1.0
382500,293.23638916015625,297.1499938964844,293.1499938964844,0.0690064430236816,-1718.5181884765625,304.1567687988281,0.5602991580963135,0.1168679967522621,0.1095544248819351,293.4360656738281,297.1499938964844,293.1499938964844,0.0494793094694614,-1455.0025634765625,304.1783142089844,0.5125196576118469,0.091504268348217,0.0926016345620155,293.2194519042969,297.1499938964844,293.1499938964844,0.321980744600296,-4520.1806640625,304.15838623046875,0.8488282561302185,0.4082470238208771,0.2881224751472473,293.2306213378906,297.1499938964844,293.1499938964844,0.3793069124221802,-6960.900390625,304.1600036621094,0.8859936594963074,0.4651840329170227,0.4436423778533935,293.2760314941406,297.1499938964844,293.1499938964844,0.011667869053781,-3373.426513671875,302.5712890625,0.3937360644340515,0.050000000745058,0.2451346069574356,291.1799011230469,291.1499938964844,262.0270690917969,261.137939453125,279.7496032714844,293.34771728515625,291.1805419921875,1.0,0.3631863296031952,0.8575247526168823,0.8575247526168823,1.0,1.0,-1.4150660037994385,0.6144912838935852,0.8005747199058533,0.2800893485546112,0.0,0.0,0.6390531063079834,121.46556091308594,113.0,11.487001419067385,-16307.2861328125,453.27777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5478515625,309.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21345.5859375,20160.0,0.0,0.0,0.387711763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781753420829773,0.7817620038986206,-8.538427209714428e-06,0.0,0.0003934781707357,0.0,0.0,77.8602523803711,0.0,0.0,0.0,0.4762546122074127,4.0,0.0,1.0
382560,293.2350769042969,297.1499938964844,293.1499938964844,0.068400464951992,-1707.976806640625,304.1566162109375,0.5601005554199219,0.1160288527607917,0.108732171356678,293.4346923828125,297.1499938964844,293.1499938964844,0.0466291271150112,-1405.8995361328125,304.1783447265625,0.5069707632064819,0.0881530046463012,0.0893521383404731,293.21929931640625,297.1499938964844,293.1499938964844,0.3215723633766174,-4516.11962890625,304.1575927734375,0.8500443696975708,0.4073967337608337,0.2874817848205566,293.2303771972656,297.1499938964844,293.1499938964844,0.3788231611251831,-6954.6357421875,304.1590270996094,0.8873475790023804,0.4642108678817749,0.44266077876091,293.2764892578125,297.1499938964844,293.1499938964844,0.0116161750629544,-3367.38623046875,302.54638671875,0.3948239982128143,0.050000000745058,0.2448672652244568,291.164306640625,291.1499938964844,262.0659484863281,261.1708374023437,279.7702941894531,293.34527587890625,291.1596374511719,1.0,0.3609373271465301,0.8572496771812439,0.8572496771812439,1.0,1.0,-1.4079099893569946,0.611149251461029,0.7967607378959656,0.2783005833625793,0.0,0.0,0.6393983960151672,119.91789245605467,101.0,-26.11117172241211,-16104.2431640625,445.66156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5375671386719,309.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20440.658203125,20160.0,0.0,0.0,0.3850303590297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7612629532814026,0.7612711191177368,-8.141783837345429e-06,0.0,0.0003907568752765,0.0,0.0,72.20807647705078,0.0,0.0,0.0,0.479181170463562,4.0,0.0,1.0
382620,293.2336730957031,297.1499938964844,293.1499938964844,0.0677285939455032,-1696.129150390625,304.1566467285156,0.5608295798301697,0.1152285486459732,0.1079110875725746,293.4331359863281,297.1499938964844,293.1499938964844,0.04371003434062,-1355.8260498046875,304.1784973144531,0.5021409392356873,0.0848516374826431,0.0861155167222023,293.2190246582031,297.1499938964844,293.1499938964844,0.3208948969841003,-4508.72021484375,304.157470703125,0.8523750305175781,0.4065728783607483,0.2868358492851257,293.2300109863281,297.1499938964844,293.1499938964844,0.3780283629894256,-6943.31201171875,304.15887451171875,0.8899328708648682,0.4632647633552551,0.4416721761226654,293.2768249511719,297.1499938964844,293.1499938964844,0.0115484073758125,-3357.21728515625,302.5223083496094,0.3965333104133606,0.050000000745058,0.2444450706243515,291.1537475585937,291.1499938964844,262.1048583984375,261.20379638671875,279.79107666015625,293.3427734375,291.1547546386719,1.0,0.3579075932502746,0.8569746017456055,0.8569746017456055,1.0,1.0,-1.400570034980774,0.6077242493629456,0.7928457856178284,0.2764685153961181,0.0,0.0,0.6403899192810059,117.54120635986328,101.0,-11.158307075500488,-16039.798828125,436.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52130126953125,309.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,20242.4921875,20160.0,0.0,0.0,0.3824326395988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7609491348266602,0.7609571814537048,-8.094067197816912e-06,0.0,0.0003881205047946,0.0,0.0,71.83596801757812,0.0,0.0,0.0,0.4784968495368957,4.0,0.0,1.0
382680,293.2321472167969,297.1499938964844,293.1499938964844,0.0669304728507995,-1681.7896728515625,304.1568908691406,0.562373697757721,0.114468328654766,0.1071006432175636,293.4314270019531,297.1499938964844,293.1499938964844,0.0406903214752674,-1303.973876953125,304.1788024902344,0.4978578388690948,0.0816018134355545,0.0829004570841789,293.2186889648437,297.1499938964844,293.1499938964844,0.3196419477462768,-4494.427734375,304.15838623046875,0.8556846380233765,0.405761182308197,0.2861835658550262,293.2296142578125,297.1499938964844,293.1499938964844,0.3765614926815033,-6921.48681640625,304.159912109375,0.8935855627059937,0.4623301327228546,0.4406749308109283,293.27703857421875,297.1499938964844,293.1499938964844,0.0114528993144631,-3339.970947265625,302.5013427734375,0.3987390100955963,0.050000000745058,0.2438999563455581,291.1656188964844,291.1499938964844,262.143798828125,261.2367553710937,279.8119201660156,293.3402099609375,291.16802978515625,1.0,0.3542395234107971,0.8566994667053223,0.8566994667053223,1.0,1.0,-1.3931032419204712,0.6042425036430359,0.7888607382774353,0.2746082544326782,0.0,0.0,0.6382147073745728,114.50704193115234,89.0,11.453811645507812,-15962.3232421875,424.8647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4998779296875,309.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20224.837890625,20160.0,0.0,0.0,0.3799255490303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7589210271835327,0.7589290738105774,-8.07135620561894e-06,0.0,0.0003855761315207,0.0,0.0,71.40328979492188,0.0,0.0,0.0,0.4774328172206878,4.0,0.0,1.0
382740,293.2304992675781,297.1499938964844,293.1499938964844,0.0661547183990478,-1667.919189453125,304.15704345703125,0.5646597743034363,0.1137492284178733,0.1063072606921196,293.4295349121094,297.1499938964844,293.1499938964844,0.037711139768362,-1252.8056640625,304.1789855957031,0.4939966201782226,0.0784054771065712,0.079714685678482,293.2183532714844,297.1499938964844,293.1499938964844,0.3184117078781128,-4480.46484375,304.1590881347656,0.8598960638046265,0.4049609899520874,0.2855238616466522,293.22918701171875,297.1499938964844,293.1499938964844,0.3751199841499328,-6900.1591796875,304.1607360839844,0.8981999158859253,0.4614059627056122,0.4396667182445526,293.27716064453125,297.1499938964844,293.1499938964844,0.01135228946805,-3321.74755859375,302.4806213378906,0.4013672471046448,0.050000000745058,0.2432568669319152,291.1771850585937,291.1499938964844,262.1827697753906,261.269775390625,279.83282470703125,293.337646484375,291.1786499023437,1.0,0.3500407934188843,0.8564243912696838,0.8564243912696838,1.0,1.0,-1.3855524063110352,0.6007238626480103,0.7848285436630249,0.2727308273315429,0.0,0.0,0.6352160573005676,110.9492645263672,89.0,18.121606826782227,-15858.5771484375,412.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47802734375,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20258.654296875,20160.0,0.0,0.0,0.3774662911891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.753428041934967,0.7534360289573669,-8.028558113437612e-06,0.0,0.0003830803034361,0.0,0.0,70.36681365966797,0.0,0.0,0.0,0.4752505719661712,4.0,0.0,1.0
382800,293.228759765625,297.1499938964844,293.1499938964844,0.0654246732592582,-1654.96435546875,304.1571044921875,0.5676333904266357,0.1130702570080757,0.1055347993969917,293.4275207519531,297.1499938964844,293.1499938964844,0.0348103381693363,-1202.6668701171875,304.1789855957031,0.4904568195343017,0.0752640143036842,0.0765633285045623,293.2179260253906,297.1499938964844,293.1499938964844,0.3172976374626159,-4467.9267578125,304.1594543457031,0.8649691343307495,0.404175728559494,0.2848613560199737,293.22869873046875,297.1499938964844,293.1499938964844,0.3738132417201996,-6880.99658203125,304.1611633300781,0.9037114977836608,0.4604964852333069,0.4386540949344635,293.27716064453125,297.1499938964844,293.1499938964844,0.0112521471455693,-3303.8046875,302.4595947265625,0.4043887853622436,0.050000000745058,0.2425366640090942,291.1840209960937,291.1499938964844,262.22174072265625,261.30279541015625,279.8537292480469,293.33502197265625,291.1849365234375,1.0,0.3454015254974365,0.8561493158340454,0.8561493158340454,1.0,1.0,-1.3779667615890503,0.5971910357475281,0.7807756662368774,0.2708488702774048,0.0,0.0,0.6322476267814636,106.98009490966795,77.0,17.41168212890625,-15747.8212890625,399.3151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4572448730469,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20277.48046875,19080.0,0.0,0.0,0.3750390708446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7470013499259949,0.7470093369483948,-7.974260370247066e-06,0.0,0.0003806169843301,0.0,0.0,69.13726043701172,0.0,0.0,0.0,0.4577130973339081,4.0,0.0,1.0
