time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2269287109375,297.1499938964844,293.1499938964844,0.0648685917258262,-1645.45556640625,304.15679931640625,0.5712669491767883,0.112430453300476,0.104785718023777,293.4253234863281,297.1499938964844,293.1499938964844,0.0320957414805889,-1155.3587646484375,304.1786499023437,0.4871725738048553,0.07217987626791,0.0734521895647049,293.21746826171875,297.1499938964844,293.1499938964844,0.3168462812900543,-4463.408203125,304.1585388183594,0.8709024786949158,0.4034095704555511,0.2842006385326385,293.2281494140625,297.1499938964844,293.1499938964844,0.3732808232307434,-6874.0625,304.1600646972656,0.9103925228118896,0.4596068263053894,0.4376439750194549,293.27703857421875,297.1499938964844,293.1499938964844,0.0111686578020453,-3291.092529296875,302.4359436035156,0.4078257083892822,0.050000000745058,0.2417549639940261,291.1688232421875,291.1499938964844,262.2607116699219,261.3358459472656,279.8745422363281,293.3323669433594,291.1637878417969,1.0,0.3403870165348053,0.8559090495109558,0.8559090495109558,1.0,1.0,-1.370388746261597,0.5936659574508667,0.7767227292060852,0.2689758539199829,0.0,0.0,0.6322340965270996,102.68370819091795,77.0,-24.165359497070312,-15534.787109375,385.4788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515991210937,309.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,19378.357421875,19080.0,0.0,0.0,0.3724882304668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7256079912185669,0.7256155610084534,-7.579615157737862e-06,0.0,0.0003780281986109,0.0,0.0,63.73111724853516,0.0,0.0,0.0,0.4602068066596985,4.0,0.0,1.0
382920,293.2250366210937,297.1499938964844,293.1499938964844,0.0642807260155677,-1635.279052734375,304.1566467285156,0.5755414962768555,0.1118280217051506,0.1040614917874336,293.4229431152344,297.1499938964844,293.1499938964844,0.0294610690325498,-1107.8924560546875,304.17822265625,0.4840965569019317,0.069156713783741,0.0703864395618438,293.2168884277344,297.1499938964844,293.1499938964844,0.3161949515342712,-4456.357421875,304.158203125,0.8777112364768982,0.4026645421981811,0.2835476994514465,293.2275390625,297.1499938964844,293.1499938964844,0.3725170493125915,-6863.28271484375,304.1596374511719,0.9183810353279114,0.4587401151657104,0.4366458058357239,293.2768249511719,297.1499938964844,293.1499938964844,0.0110798636451363,-3276.3046875,302.4129333496094,0.4117391109466553,0.050000000745058,0.2409251183271408,291.15655517578125,291.1499938964844,262.2997131347656,261.368896484375,279.89532470703125,293.3296203613281,291.1573791503906,1.0,0.3350517451763153,0.8556687831878662,0.8556687831878662,1.0,1.0,-1.362860918045044,0.5901654958724976,0.7726954221725464,0.26712167263031,0.0,0.0,0.633212685585022,98.1319351196289,65.0,-11.508417129516602,-15467.787109375,371.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44097900390625,309.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19175.345703125,19080.0,0.0,0.0,0.3700005710124969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7247042655944824,0.7247117757797241,-7.52574487705715e-06,0.0,0.0003755035577341,0.0,0.0,63.26336288452149,0.0,0.0,0.0,0.4592556059360504,4.0,0.0,1.0
382980,293.2230834960937,297.1499938964844,293.1499938964844,0.0635764896869659,-1622.795166015625,304.1567077636719,0.5804462432861328,0.1112610101699829,0.1033624932169914,293.4203796386719,297.1499938964844,293.1499938964844,0.026804756373167,-1058.6358642578125,304.1778869628906,0.481209397315979,0.0662010014057159,0.0673733204603195,293.2163391113281,297.1499938964844,293.1499938964844,0.3149605393409729,-4442.2802734375,304.158935546875,0.8854135870933533,0.4019256830215454,0.2828980386257171,293.2268981933594,297.1499938964844,293.1499938964844,0.3710712790489197,-6841.7841796875,304.1605224609375,0.9275752902030944,0.4578796625137329,0.435652881860733,293.2765197753906,297.1499938964844,293.1499938964844,0.0109704574570059,-3255.49072265625,302.39337158203125,0.416226714849472,0.050000000745058,0.2400580942630767,291.16778564453125,291.1499938964844,262.3387145996094,261.4019775390625,279.9161071777344,293.3268737792969,291.1702880859375,1.0,0.3294349908828735,0.8554285168647766,0.8554285168647766,1.0,1.0,-1.3553922176361084,0.5866928696632385,0.7686992883682251,0.2652903497219085,0.0,0.0,0.6309552192687988,93.38362121582033,65.0,11.074984550476074,-15392.4111328125,356.66339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4252319335937,309.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19149.90625,19080.0,0.0,0.0,0.3675916790962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7224772572517395,0.7224847674369812,-7.500421361328335e-06,0.0,0.0003730588068719,0.0,0.0,62.81853103637695,0.0,0.0,0.0,0.4581010639667511,4.0,0.0,1.0
383040,293.2210998535156,297.1499938964844,293.1499938964844,0.0628970563411712,-1610.794677734375,304.15673828125,0.5859795808792114,0.1107285469770431,0.1026890650391578,293.4176025390625,297.1499938964844,293.1499938964844,0.0244415663182735,-1012.1515502929688,304.1771240234375,0.478532612323761,0.0633260756731033,0.0644244253635406,293.2157897949219,297.1499938964844,293.1499938964844,0.313733696937561,-4428.33837890625,304.1595458984375,0.8940393328666687,0.4011918604373932,0.2822473049163818,293.226318359375,297.1499938964844,293.1499938964844,0.3696328699588775,-6820.48046875,304.1612243652344,0.93781578540802,0.4570238292217254,0.4346583187580108,293.2761535644531,297.1499938964844,293.1499938964844,0.0108604580163955,-3234.431884765625,302.3741760253906,0.4214195013046264,0.050000000745058,0.2391627877950668,291.1797180175781,291.1499938964844,262.3777160644531,261.4350891113281,279.9367980957031,293.3240661621094,291.1812438964844,1.0,0.3235696852207184,0.855188250541687,0.855188250541687,1.0,1.0,-1.347994089126587,0.583253026008606,0.764741063117981,0.2634859085083008,0.0,0.0,0.6277548670768738,88.48641204833984,53.0,18.20802497863769,-15291.7900390625,341.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091796875,309.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19181.31640625,19080.0,0.0,0.0,0.3652177155017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7168626189231873,0.716870129108429,-7.458450454578269e-06,0.0,0.0003706495626829,0.0,0.0,61.847164154052734,0.0,0.0,0.0,0.4558838903903961,4.0,0.0,1.0
383100,293.21905517578125,297.1499938964844,293.1499938964844,0.0622717700898647,-1599.84228515625,304.1566467285156,0.592156708240509,0.1102300286293029,0.1020422130823135,293.41461181640625,297.1499938964844,293.1499938964844,0.0222281757742166,-966.320068359375,304.1762084960937,0.4761047661304474,0.0605192519724369,0.0615427866578102,293.2152404785156,297.1499938964844,293.1499938964844,0.312641829252243,-4416.0439453125,304.1597900390625,0.9036502242088318,0.4004670679569244,0.2815981805324554,293.2257080078125,297.1499938964844,293.1499938964844,0.3683509230613708,-6801.677734375,304.1614990234375,0.9489178657531738,0.4561772346496582,0.4336657524108886,293.27569580078125,297.1499938964844,293.1499938964844,0.0107550146058201,-3214.490478515625,302.3545227050781,0.4274837374687195,0.050000000745058,0.2382454574108123,291.1864624023437,291.1499938964844,262.4167175292969,261.4682006835937,279.95751953125,293.3211975097656,291.1873474121094,1.0,0.3174773752689361,0.8549480438232422,0.8549480438232422,1.0,1.0,-1.340686559677124,0.5798544883728027,0.7608320116996765,0.2617145478725433,0.0,0.0,0.6246266961097717,83.47399139404297,53.0,16.975099563598633,-15184.267578125,327.1672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39422607421875,309.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19199.41015625,18000.0,0.0,0.0,0.3628641068935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7102593779563904,0.7102668285369873,-7.405317774100695e-06,0.0,0.0003682609531097,0.0,0.0,60.69224548339844,0.0,0.0,0.0,0.4383050203323364,4.0,0.0,1.0
383160,293.21697998046875,297.1499938964844,293.1499938964844,0.0618247911334037,-1592.3670654296875,304.15625,0.5989876985549927,0.1097614839673042,0.1014211848378181,293.4115905761719,297.1499938964844,293.1499938964844,0.0202539786696434,-923.160400390625,304.1750183105469,0.4739335775375366,0.0577635243535041,0.0587142147123813,293.21466064453125,297.1499938964844,293.1499938964844,0.3122279942035675,-4411.97314453125,304.1587219238281,0.915028750896454,0.3997553288936615,0.2809537351131439,293.2250671386719,297.1499938964844,293.1499938964844,0.3678614795207977,-6795.41748046875,304.1602478027344,0.9606496095657348,0.4553447961807251,0.4326800405979156,293.2751770019531,297.1499938964844,293.1499938964844,0.0106683662161231,-3200.375244140625,302.3319702148437,0.4346070885658264,0.050000000745058,0.2373118847608566,291.17059326171875,291.1499938964844,262.4557189941406,261.5013122558594,279.9781799316406,293.318359375,291.1650390625,1.0,0.3111761510372162,0.854732871055603,0.854732871055603,1.0,1.0,-1.333467960357666,0.5764979720115662,0.7569700479507446,0.2599785625934601,0.0,0.0,0.6245524883270264,78.37728881835938,41.0,-26.70781707763672,-14971.98046875,312.37908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39483642578125,308.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18303.01171875,18000.0,0.0,0.0,0.3603708744049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6887416839599609,0.6887487173080444,-7.019795702944975e-06,0.0,0.0003657306369859,0.0,0.0,55.69350051879883,0.0,0.0,0.0,0.4406597912311554,4.0,0.0,1.0
383220,293.2149658203125,297.1499938964844,293.1499938964844,0.0613497123122215,-1584.30224609375,304.1559753417969,0.6064742803573608,0.1093073561787605,0.1008185297250747,293.4086303710937,297.1499938964844,293.1499938964844,0.0184127688407897,-879.9154663085938,304.173828125,0.4720233976840973,0.0550294630229473,0.0559187866747379,293.21405029296875,297.1499938964844,293.1499938964844,0.3116500973701477,-4405.78759765625,304.1582336425781,0.9284281730651855,0.3990548253059387,0.2803174555301666,293.2243957519531,297.1499938964844,293.1499938964844,0.367183119058609,-6785.95361328125,304.15966796875,0.9727522134780884,0.4545260369777679,0.4317072331905365,293.27459716796875,297.1499938964844,293.1499938964844,0.0105805741623044,-3185.072998046875,302.309814453125,0.4430015087127685,0.050000000745058,0.2363666146993637,291.1561889648437,291.1499938964844,262.4947204589844,261.534423828125,279.9989318847656,293.3156433105469,291.15673828125,1.0,0.3046767711639404,0.8545176982879639,0.8545176982879639,1.0,1.0,-1.3263226747512815,0.5731741189956665,0.75314861536026,0.2582734823226928,0.0,0.0,0.6257712244987488,73.22026824951172,41.0,-14.773427963256836,-14910.666015625,297.6349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3899230957031,308.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.33203125,18000.0,0.0,0.0,0.3579335212707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6878649592399597,0.6878718733787537,-6.965725788177224e-06,0.0,0.0003632570151239,0.0,0.0,55.25531005859375,0.0,0.0,0.0,0.4396862089633941,4.0,0.0,1.0
383280,293.2130432128906,297.1499938964844,293.1499938964844,0.0607344657182693,-1573.5101318359375,304.156005859375,0.6145533919334412,0.1088594272732734,0.1002222150564193,293.4058532714844,297.1499938964844,293.1499938964844,0.0166641250252723,-835.22802734375,304.17266845703125,0.4703591167926788,0.0523001290857791,0.0531318597495555,293.2135314941406,297.1499938964844,293.1499938964844,0.3104480504989624,-4392.0458984375,304.1589050292969,0.943351149559021,0.3983486890792846,0.2796812355518341,293.2237854003906,297.1499938964844,293.1499938964844,0.3657760322093963,-6764.9814453125,304.16046142578125,0.984918475151062,0.4537021517753601,0.4307359158992767,293.27398681640625,297.1499938964844,293.1499938964844,0.0104741053655743,-3163.8466796875,302.2914428710937,0.4528892636299133,0.050000000745058,0.2354142665863037,291.1669006347656,291.1499938964844,262.53369140625,261.56756591796875,280.0198669433594,293.31317138671875,291.1695861816406,1.0,0.2979860007762909,0.8543025255203247,0.8543025255203247,1.0,1.0,-1.3191885948181152,0.5698538422584534,0.7493348121643066,0.2565849125385284,0.0,0.0,0.623649537563324,68.02659606933594,29.0,9.915973663330078,-14843.6669921875,282.96173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3788452148437,308.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.703125,18000.0,0.0,0.0,0.3555752038955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6860584020614624,0.6860653758049011,-6.94350092089735e-06,0.0,0.0003608636325225,0.0,0.0,54.91012573242188,0.0,0.0,0.0,0.4386851489543915,4.0,0.0,1.0
383340,293.211181640625,297.1499938964844,293.1499938964844,0.0601237490773201,-1562.8228759765625,304.1560363769531,0.6230229735374451,0.1084283515810966,0.0996351093053817,293.40313720703125,297.1499938964844,293.1499938964844,0.0150068821385502,-789.8001708984375,304.1659851074219,0.4691904783248901,0.050000000745058,0.0503807663917541,293.2130432128906,297.1499938964844,293.1499938964844,0.3092223405838012,-4378.0625,304.1595153808594,0.9592714905738832,0.3976387083530426,0.2790403962135315,293.2232360839844,297.1499938964844,293.1499938964844,0.3643405735492706,-6743.640625,304.1611633300781,0.9968567490577698,0.4528740048408508,0.4297582507133484,293.2733459472656,297.1499938964844,293.1499938964844,0.0103674456477165,-3142.384521484375,302.2735595703125,0.4644961357116699,0.050000000745058,0.2344568073749542,291.17950439453125,291.1499938964844,262.5726318359375,261.6007080078125,280.0409545898437,293.31085205078125,291.1812438964844,1.0,0.291107177734375,0.8540873527526855,0.8540873527526855,1.0,1.0,-1.3120890855789185,0.5665487051010132,0.7455403804779053,0.2549162209033966,0.0,0.0,0.6203887462615967,62.80705261230469,29.0,18.433162689208984,-14748.720703125,268.3937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3669738769531,308.889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.646484375,18000.0,0.0,0.0,0.3532482385635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6806952357292175,0.6807021498680115,-6.905986538185971e-06,0.0,0.0003585020313039,0.0,0.0,54.068145751953125,0.0,0.0,0.0,0.4365900754928589,4.0,0.0,1.0
383400,293.2093811035156,297.1499938964844,293.1499938964844,0.0595697313547134,-1553.158447265625,304.15594482421875,0.6302936673164368,0.1080090478062629,0.0991044789552688,293.40087890625,297.1499938964844,293.1499938964844,0.014316251501441,-770.1292114257812,304.1256408691406,0.4737848341464996,0.050000000745058,0.0493085123598575,293.21246337890625,297.1499938964844,293.1499938964844,0.3080694079399109,-4364.95068359375,304.1598815917969,0.9722812175750732,0.3969521522521972,0.2784349024295807,293.21844482421875,297.1499938964844,293.1499938964844,0.3521216809749603,-6555.41748046875,304.18182373046875,0.9990000128746032,0.4528720080852508,0.4174211919307709,293.2725524902344,297.1499938964844,293.1499938964844,0.0102768810465931,-3124.07373046875,302.2558288574219,0.4735942184925079,0.050000000745058,0.2336865067481994,291.18994140625,291.1499938964844,262.611572265625,261.63385009765625,280.069091796875,293.30682373046875,291.1933898925781,1.0,0.2837583422660827,0.8538721799850464,0.8538721799850464,1.0,1.0,-1.293724536895752,0.5579988360404968,0.7357257604598999,0.2507407665252685,0.0,0.0,0.6167197823524475,58.42073822021485,32.0,32.18699645996094,-14572.2265625,251.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35955810546875,308.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18118.431640625,18000.0,0.0,0.0,0.3508979380130768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6740989089012146,0.6741057634353638,-6.856871550553478e-06,0.0,0.000356116797775,0.0,0.0,53.02523422241211,0.0,0.0,0.0,0.4340355694293976,4.0,0.0,1.0
383460,293.2084655761719,297.1499938964844,293.1499938964844,0.0589022636413574,-1541.3399658203125,304.15606689453125,0.635480523109436,0.1074340566992759,0.0985596925020217,293.400634765625,297.1499938964844,293.1499938964844,0.0140694761648774,-763.2633666992188,304.0802001953125,0.4794492721557617,0.050000000745058,0.0491528734564781,293.2120361328125,297.1499938964844,293.1499938964844,0.3065304756164551,-4347.146484375,304.160888671875,0.981146275997162,0.3962448239326477,0.2778712213039398,293.2025756835937,297.1499938964844,293.1499938964844,0.3384909927845001,-6346.7890625,304.2006530761719,0.9990000128746032,0.4551127254962921,0.404430627822876,293.2717590332031,297.1499938964844,293.1499938964844,0.0101903425529599,-3105.02978515625,302.2407531738281,0.4794433414936065,0.050000000745058,0.2331528067588806,291.2167053222656,291.1499938964844,262.6504821777344,261.6669921875,280.09576416015625,293.2998962402344,291.22186279296875,1.0,0.2782932221889496,0.8537045121192932,0.8537045121192932,1.0,1.0,-1.2759610414505005,0.5497750043869019,0.7261860370635986,0.2466299384832382,0.0,0.0,0.6096557974815369,55.30694961547852,32.0,53.4821662902832,-14378.607421875,237.9457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3652038574219,308.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.77734375,18000.0,0.0,0.0,0.3484183549880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6641941070556641,0.6642009019851685,-6.790477073082002e-06,0.0,0.0003536003350745,0.0,0.0,51.52654266357422,0.0,0.0,0.0,0.4301698207855224,4.0,0.0,1.0
383520,293.2081298828125,297.1499938964844,293.1499938964844,0.0581815801560878,-1528.7540283203125,304.1562805175781,0.6394450664520264,0.1067625060677528,0.0978981181979179,293.4022216796875,297.1499938964844,293.1499938964844,0.0138622112572193,-757.70556640625,304.0303955078125,0.4839709997177124,0.050000000745058,0.0490630008280277,293.2117614746094,297.1499938964844,293.1499938964844,0.3052074015140533,-4332.01806640625,304.16131591796875,0.9879319071769714,0.3955129086971283,0.2773057520389557,293.181640625,297.1499938964844,293.1499938964844,0.3273970186710357,-6177.80859375,304.21148681640625,0.9990000128746032,0.4585553109645843,0.3939208984375,293.2708740234375,297.1499938964844,293.1499938964844,0.0101175624877214,-3089.4970703125,302.2250671386719,0.4839707016944885,0.050000000745058,0.2327333837747573,291.2371520996094,291.1499938964844,262.6893615722656,261.7001342773437,280.12060546875,293.2929077148437,291.2393493652344,1.0,0.2736994326114654,0.85353684425354,0.85353684425354,1.0,1.0,-1.2612590789794922,0.5429466366767883,0.7183125019073486,0.2433279603719711,0.0,0.0,0.601716935634613,52.854148864746094,35.0,46.54507446289063,-14173.271484375,227.27003479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822021484375,308.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.533203125,18000.0,0.0,0.0,0.3458031415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6493768095970154,0.649383544921875,-6.688286248390796e-06,0.0,0.000350946211256,0.0,0.0,49.316383361816406,0.0,0.0,0.0,0.4246025085449219,4.0,0.0,1.0
383580,293.2071838378906,297.1499938964844,293.1499938964844,0.0575808398425579,-1518.4420166015625,304.1562194824219,0.6427335739135742,0.1062081083655357,0.0972821116447448,293.4052734375,297.1499938964844,293.1499938964844,0.0136770904064178,-753.0222778320312,303.9768981933594,0.4876745641231537,0.050000000745058,0.0489916391670703,293.2115478515625,297.1499938964844,293.1499938964844,0.3042384684085846,-4321.19189453125,304.1610107421875,0.9932408332824708,0.3947766721248626,0.2767435312271118,293.1595153808594,297.1499938964844,293.1499938964844,0.318376362323761,-6041.2666015625,304.2166442871094,0.9990000128746032,0.4625009298324585,0.3852390646934509,293.2698974609375,297.1499938964844,293.1499938964844,0.0100613217800855,-3078.436279296875,302.2078552246094,0.4876745641231537,0.050000000745058,0.2323952466249466,291.24383544921875,291.1499938964844,262.7281799316406,261.7332458496094,280.1444091796875,293.2867431640625,291.244140625,1.0,0.269900918006897,0.8533691763877869,0.8533691763877869,1.0,1.0,-1.2489299774169922,0.5372098684310913,0.7117201089859009,0.2406116425991058,0.0,0.0,0.5947346091270447,50.87298202514648,35.0,28.90577507019043,-13983.9287109375,218.6447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4095764160156,308.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18266.431640625,18000.0,0.0,0.0,0.3430382013320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6343393325805664,0.6343458890914917,-6.574432518391404e-06,0.0,0.0003481401654426,0.0,0.0,47.07487869262695,0.0,0.0,0.0,0.4189204573631286,4.0,0.0,1.0
383640,293.2059631347656,297.1499938964844,293.1499938964844,0.0571068152785301,-1510.4075927734375,304.15594482421875,0.6455000042915344,0.1057272106409072,0.0967643558979034,293.40936279296875,297.1499938964844,293.1499938964844,0.013503985479474,-748.7846069335938,303.9203186035156,0.4907238483428955,0.050000000745058,0.048934631049633,293.2113037109375,297.1499938964844,293.1499938964844,0.3034530878067016,-4312.5751953125,304.1604309082031,0.9973450899124146,0.3940399289131164,0.2761901319026947,293.1380615234375,297.1499938964844,293.1499938964844,0.311040461063385,-5930.91845703125,304.2178039550781,0.9990000128746032,0.4665927290916443,0.3781520128250122,293.268798828125,297.1499938964844,293.1499938964844,0.0100156515836715,-3070.043701171875,302.1900939941406,0.4907238483428955,0.050000000745058,0.2321248054504394,291.2435302734375,291.1499938964844,262.7669982910156,261.7663879394531,280.1674499511719,293.28179931640625,291.2430114746094,1.0,0.2668003439903259,0.8532015681266785,0.8532015681266785,1.0,1.0,-1.2387404441833496,0.5324591994285583,0.7062811851501465,0.2384065389633178,0.0,0.0,0.588503360748291,49.28606796264648,53.0,12.962312698364258,-13820.5751953125,211.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44268798828125,308.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.048828125,18000.0,0.0,0.0,0.3401555716991424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6206901669502258,0.6206966638565063,-6.466931608883897e-06,0.0,0.000345214648405,0.0,0.0,45.070892333984375,0.0,0.0,0.0,0.4137141108512878,4.0,0.0,1.0
383700,293.2046813964844,297.1499938964844,293.1499938964844,0.0567485690116882,-1504.43994140625,304.155517578125,0.645075261592865,0.1052687987685203,0.0963376685976982,293.4143371582031,297.1499938964844,293.1499938964844,0.0133580528199672,-745.4834594726562,303.8608703613281,0.4911175072193146,0.050000000745058,0.0489274375140666,293.211181640625,297.1499938964844,293.1499938964844,0.3028672933578491,-4306.30908203125,304.1595764160156,0.9974687099456788,0.3932893574237823,0.2756693363189697,293.1203308105469,297.1499938964844,293.1499938964844,0.3096815347671509,-5914.7802734375,304.2077941894531,0.9990000128746032,0.4702367782592773,0.3772454261779785,293.26763916015625,297.1499938964844,293.1499938964844,0.0099889179691672,-3066.10693359375,302.1717224121094,0.4911175072193146,0.050000000745058,0.2320906966924667,291.2380065917969,291.1499938964844,262.8057556152344,261.79949951171875,280.1854858398437,293.279052734375,291.2354736328125,1.0,0.2667182683944702,0.8530339002609253,0.8530339002609253,1.0,1.0,-1.2364585399627686,0.5313922762870789,0.7050663232803345,0.2378888875246048,0.0,0.0,0.583138108253479,49.0711784362793,53.0,-7.89843225479126,-13718.306640625,210.4972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475830078125,308.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.349609375,18000.0,0.0,0.0,0.3372046947479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6084749102592468,0.6084812879562378,-6.370170012814924e-06,0.0,0.0003422199224587,0.0,0.0,43.31831359863281,0.0,0.0,0.0,0.409065842628479,4.0,0.0,1.0
383760,293.2034606933594,297.1499938964844,293.1499938964844,0.0565178468823432,-1500.8345947265625,304.1549377441406,0.6420842409133911,0.1048139408230781,0.0959574729204177,293.4199523925781,297.1499938964844,293.1499938964844,0.0132442275062203,-743.4498901367188,303.7985534667969,0.4894132912158966,0.050000000745058,0.0489589534699916,293.21112060546875,297.1499938964844,293.1499938964844,0.3026823103427887,-4304.87451171875,304.1581726074219,0.9944682717323304,0.392528086900711,0.275167167186737,293.11041259765625,297.1499938964844,293.1499938964844,0.3134010732173919,-5978.0146484375,304.1904602050781,0.9990000128746032,0.4725677371025085,0.38118577003479,293.2666320800781,297.1499938964844,293.1499938964844,0.0099832890555262,-3067.869873046875,302.15106201171875,0.4894132912158966,0.050000000745058,0.2322402000427246,291.21856689453125,291.1499938964844,262.844482421875,261.8326110839844,280.1999206542969,293.2793884277344,291.2134704589844,1.0,0.2684859037399292,0.8529374599456787,0.8529374599456787,1.0,1.0,-1.2403419017791748,0.53317791223526,0.7071639895439148,0.2387533336877823,0.0,0.0,0.5804452300071716,49.92415237426758,71.0,-36.744476318359375,-13676.2109375,213.6363677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002136230469,308.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18172.376953125,18000.0,0.0,0.0,0.3342826962471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5993825793266296,0.599388837814331,-6.291274530667579e-06,0.0,0.0003392544167581,0.0,0.0,42.00323486328125,0.0,0.0,0.0,0.4055986106395721,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0563636198639869,-1498.63232421875,304.1543273925781,0.6371701955795288,0.1043543592095375,0.0956077501177787,293.4260559082031,297.1499938964844,293.1499938964844,0.013151366263628,-742.2396850585938,303.7336730957031,0.4860529601573944,0.050000000745058,0.0490227155387401,293.2110900878906,297.1499938964844,293.1499938964844,0.3027448654174804,-4306.3544921875,304.1565856933594,0.9887298941612244,0.3917584419250488,0.2746825814247131,293.109375,297.1499938964844,293.1499938964844,0.3212215304374695,-6104.52685546875,304.1688537597656,0.9990000128746032,0.4732827544212341,0.3890380561351776,293.2658996582031,297.1499938964844,293.1499938964844,0.0099923377856612,-3073.470947265625,302.1283874511719,0.4860529601573944,0.050000000745058,0.2325426638126373,291.19012451171875,291.1499938964844,262.8831481933594,261.8656921386719,280.2119445800781,293.2827453613281,291.1842346191406,1.0,0.2719121873378753,0.8528410792350769,0.8528410792350769,1.0,1.0,-1.249201416969299,0.5372698307037354,0.711931586265564,0.2407189011573791,0.0,0.0,0.5805975198745728,51.6646842956543,71.0,-58.84418869018555,-13701.462890625,220.42648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5083923339844,308.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.837890625,18000.0,0.0,0.0,0.3314892053604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5955355763435364,0.5955418348312378,-6.2446938500215765e-06,0.0,0.0003364194126334,0.0,0.0,41.38274765014648,0.0,0.0,0.0,0.4039967954158783,4.0,0.0,1.0
383880,293.2013854980469,297.1499938964844,293.1499938964844,0.0562378093600273,-1496.9268798828125,304.1537780761719,0.6307843923568726,0.1038819700479507,0.0952787101268768,293.4325866699219,297.1499938964844,293.1499938964844,0.0130697423592209,-741.4364013671875,303.66650390625,0.4812315106391907,0.050000000745058,0.0491165108978748,293.21112060546875,297.1499938964844,293.1499938964844,0.3028814494609833,-4308.63525390625,304.1551513671875,0.98027366399765,0.3909770548343658,0.2742130756378174,293.117431640625,297.1499938964844,293.1499938964844,0.3325800895690918,-6284.4814453125,304.1447448730469,0.9990000128746032,0.4722214341163635,0.4003100991249084,293.2655639648437,297.1499938964844,293.1499938964844,0.0100096324458718,-3081.037841796875,302.1043395996094,0.4812315106391907,0.050000000745058,0.2329875826835632,291.1596374511719,291.1499938964844,262.9217834472656,261.8987731933594,280.2223815917969,293.28924560546875,291.15380859375,1.0,0.2768020629882812,0.8527446985244751,0.8527446985244751,1.0,1.0,-1.262416124343872,0.5433768630027771,0.7190393209457397,0.2436781674623489,0.0,0.0,0.5830010771751404,54.22999954223633,89.0,-71.37483215332031,-13786.189453125,230.647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4935607910156,308.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.3289316296577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5966235399246216,0.5966297388076782,-6.233392923604697e-06,0.0,0.0003338237875141,0.0,0.0,41.42534255981445,0.0,0.0,0.0,0.4041945040225982,4.0,0.0,1.0
383940,293.2005920410156,297.1499938964844,293.1499938964844,0.0561210438609123,-1495.363525390625,304.1532897949219,0.6232629418373108,0.1033894717693328,0.0949619188904762,293.4393920898437,297.1499938964844,293.1499938964844,0.0129968430846929,-740.9232177734375,303.5971984863281,0.4749253392219543,0.050000000745058,0.0492388010025024,293.21124267578125,297.1499938964844,293.1499938964844,0.3030347824096679,-4311.0322265625,304.1539306640625,0.9691298604011536,0.3901798725128174,0.2737549245357513,293.13446044921875,297.1499938964844,293.1499938964844,0.3470649421215057,-6510.396484375,304.1193542480469,0.9990000128746032,0.4693008363246918,0.4145464599132538,293.2657775878906,297.1499938964844,293.1499938964844,0.0100326966494321,-3089.90576171875,302.078857421875,0.4749253392219543,0.050000000745058,0.2335676699876785,291.1294250488281,291.1499938964844,262.9603271484375,261.9318542480469,280.232177734375,293.2991638183594,291.1238098144531,1.0,0.2829785943031311,0.8526482582092285,0.8526482582092285,1.0,1.0,-1.2794145345687866,0.5512295961380005,0.7281849384307861,0.2475454658269882,0.0,0.0,0.5874024629592896,57.57565689086914,89.0,-77.3781509399414,-13918.7158203125,244.1754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.943359375,18000.0,0.0,0.0,0.3267043828964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6019712090492249,0.6019774675369263,-6.254654635995394e-06,0.0,0.0003315634385216,0.0,0.0,42.052833557128906,0.0,0.0,0.0,0.406001329421997,4.0,0.0,1.0
384000,293.199951171875,297.1499938964844,293.1499938964844,0.0560039542615413,-1493.7781982421875,304.15289306640625,0.6146652698516846,0.1028707846999168,0.0946499332785606,293.4464416503906,297.1499938964844,293.1499938964844,0.0129309389740228,-740.6427001953125,303.52593994140625,0.4667470455169678,0.050000000745058,0.0493880286812782,293.2114562988281,297.1499938964844,293.1499938964844,0.3031873404979706,-4313.34814453125,304.1529541015625,0.955505907535553,0.3893642127513885,0.2733046114444732,293.15985107421875,297.1499938964844,293.1499938964844,0.3642862141132355,-6775.19921875,304.0936279296875,0.9990000128746032,0.4645189940929413,0.4312831461429596,293.2666015625,297.1499938964844,293.1499938964844,0.0100602796301245,-3099.793701171875,302.0517272949219,0.4667470455169678,0.050000000745058,0.234275534749031,291.09991455078125,291.1499938964844,262.99884033203125,261.96490478515625,280.24249267578125,293.3132019042969,291.0946044921875,1.0,0.2902594208717346,0.8525518774986267,0.8525518774986267,1.0,1.0,-1.2996156215667725,0.5605535507202148,0.7390620708465576,0.2522368431091308,0.0,0.0,0.5936973094940186,61.65714645385742,92.0,-79.1453628540039,-14090.0380859375,260.90093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794860839844,308.5997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.009765625,18000.0,0.0,0.0,0.3248884975910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.611262321472168,0.6112685799598694,-6.306385330390185e-06,0.0,0.0003297205257695,0.0,0.0,43.23883056640625,0.0,0.0,0.0,0.4093244671821594,4.0,0.0,1.0
384060,293.19873046875,297.1499938964844,293.1499938964844,0.0558793954551219,-1491.98681640625,304.1526184082031,0.6052595973014832,0.1024806201457977,0.0943685248494148,293.4535522460937,297.1499938964844,293.1499938964844,0.0128633389249444,-740.1975708007812,303.45330810546875,0.4569100141525268,0.050000000745058,0.0495547838509082,293.2115783691406,297.1499938964844,293.1499938964844,0.3032047152519226,-4313.947265625,304.1523742675781,0.9405778050422668,0.3885620832443237,0.2728615701198578,293.1897888183594,297.1499938964844,293.1499938964844,0.3718295693397522,-6886.3681640625,304.0910339355469,0.9936412572860718,0.4585101306438446,0.4376311600208282,293.2677917480469,297.1499938964844,293.1499938964844,0.0100880460813641,-3109.25048828125,302.0240783691406,0.4569100141525268,0.050000000745058,0.2350665628910064,291.0751342773437,291.1499938964844,263.0372619628906,261.9979248046875,280.2640380859375,293.33013916015625,291.0728759765625,1.0,0.2959195375442505,0.8521499633789062,0.8521499633789062,1.0,1.0,-1.3074780702590942,0.5640790462493896,0.7433990240097046,0.2542937099933624,0.0,0.0,0.6012408137321472,66.00672149658203,92.0,-61.00275802612305,-14202.0673828125,273.6860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2799072265625,308.6102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.0859375,18000.0,0.0,0.0,0.3235218524932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6241925954818726,0.6241989731788635,-6.388030669768341e-06,0.0,0.0003283335536252,0.0,0.0,44.9776611328125,0.0,0.0,0.0,0.4140662252902984,4.0,0.0,1.0
384120,293.1963806152344,297.1499938964844,293.1499938964844,0.0557508468627929,-1489.64404296875,304.1523742675781,0.5957621932029724,0.1023198887705802,0.094326876103878,293.4608459472656,297.1499938964844,293.1499938964844,0.012758077122271,-737.78515625,303.38104248046875,0.4470630884170532,0.050000000745058,0.0497426763176918,293.21173095703125,297.1499938964844,293.1499938964844,0.3022802770137787,-4303.01953125,304.1536560058594,0.924747884273529,0.3877497017383575,0.2724455893039703,293.21002197265625,297.1499938964844,293.1499938964844,0.3674778640270233,-6813.55322265625,304.109619140625,0.9790495038032532,0.4540254771709442,0.4328227937221527,293.26922607421875,297.1499938964844,293.1499938964844,0.0100948335602879,-3110.9765625,302.00146484375,0.4470630884170532,0.050000000745058,0.235957846045494,291.0860595703125,291.1499938964844,263.0756225585937,262.0309143066406,280.2921447753906,293.3424377441406,291.09161376953125,1.0,0.3007161915302276,0.8517481088638306,0.8517481088638306,1.0,1.0,-1.3025567531585691,0.561753511428833,0.7408032417297363,0.2531761229038238,0.0,0.0,0.6046542525291443,70.69134521484375,95.0,0.8203595876693726,-14218.4521484375,282.0672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17242431640625,308.6246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17794.37890625,18000.0,0.0,0.0,0.3224436640739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6363426446914673,0.6363491415977478,-6.483136075985385e-06,0.0,0.0003272393369115,0.0,0.0,46.75578689575195,0.0,0.0,0.0,0.4185597896575928,4.0,0.0,1.0
384180,293.1944885253906,297.1499938964844,293.1499938964844,0.055584367364645,-1486.5048828125,304.1522521972656,0.5879579782485962,0.1021069884300232,0.0943205580115318,293.46844482421875,297.1499938964844,293.1499938964844,0.0126254307106137,-734.186279296875,303.3078918457031,0.4395457804203033,0.050000000745058,0.04990741237998,293.21209716796875,297.1499938964844,293.1499938964844,0.3009765148162842,-4287.60546875,304.1553649902344,0.9120467901229858,0.3868947625160217,0.2719873487949371,293.22186279296875,297.1499938964844,293.1499938964844,0.3638059198856354,-6753.6416015625,304.12353515625,0.9660174250602722,0.4509314596652984,0.4294579029083252,293.27081298828125,297.1499938964844,293.1499938964844,0.0100821582600474,-3107.685546875,301.98095703125,0.4395457804203033,0.050000000745058,0.2367392778396606,291.1133117675781,291.1499938964844,263.1139221191406,262.0639038085937,280.3172912597656,293.35113525390625,291.1170654296875,1.0,0.3049441277980804,0.8513461947441101,0.8513461947441101,1.0,1.0,-1.29905104637146,0.5600846409797668,0.7389664053916931,0.2523857057094574,0.0,0.0,0.6043247580528259,74.81088256835938,95.0,28.402313232421875,-14175.8779296875,289.7514038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,308.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.912109375,18000.0,0.0,0.0,0.3215866088867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6405102610588074,0.6405168175697327,-6.53886445434182e-06,0.0,0.0003263695398345,0.0,0.0,47.50938034057617,0.0,0.0,0.0,0.4203434288501739,4.0,0.0,1.0
384240,293.1932373046875,297.1499938964844,293.1499938964844,0.0554218515753746,-1483.62255859375,304.1521301269531,0.5811445116996765,0.1017868518829345,0.0942205116152763,293.4762878417969,297.1499938964844,293.1499938964844,0.0124985473230481,-731.0159912109375,303.2320556640625,0.4336369931697845,0.050000000745058,0.0500535480678081,293.2125549316406,297.1499938964844,293.1499938964844,0.300006091594696,-4276.35693359375,304.1561279296875,0.9021263718605042,0.3860228061676025,0.2714947760105133,293.2288513183594,297.1499938964844,293.1499938964844,0.3614552319049835,-6715.13671875,304.132568359375,0.9546092748641968,0.4486485123634338,0.4270907044410705,293.2724304199219,297.1499938964844,293.1499938964844,0.0100737269967794,-3106.633056640625,301.9577331542969,0.4336369931697845,0.050000000745058,0.2374324798583984,291.1259460449219,291.1499938964844,263.1521301269531,262.09686279296875,280.3404541015625,293.3576354980469,291.1270446777344,1.0,0.3087028563022613,0.8509442806243896,0.8509442806243896,1.0,1.0,-1.296505093574524,0.558857798576355,0.7376473546028137,0.251825600862503,0.0,0.0,0.6045827865600586,78.4742202758789,98.0,25.33196258544922,-14113.08984375,296.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96173095703125,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.181640625,18000.0,0.0,0.0,0.320889264345169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.641357958316803,0.6413645148277283,-6.558866971317912e-06,0.0,0.0003256617928855,0.0,0.0,47.7138557434082,0.0,0.0,0.0,0.4209049642086029,4.0,0.0,1.0
384300,293.19256591796875,297.1499938964844,293.1499938964844,0.0552094280719757,-1479.9840087890625,304.1521301269531,0.5749887228012085,0.1013767272233963,0.0940167978405952,293.4843139648437,297.1499938964844,293.1499938964844,0.0123720429837703,-727.9417724609375,303.1539611816406,0.4288499057292938,0.050000000745058,0.0501852072775363,293.21295166015625,297.1499938964844,293.1499938964844,0.299204558134079,-4267.20263671875,304.1564636230469,0.8940058350563049,0.3851500749588012,0.2709859907627105,293.23297119140625,297.1499938964844,293.1499938964844,0.3598050475120544,-6688.2333984375,304.1387023925781,0.944579005241394,0.4468387365341186,0.4253061711788177,293.2740173339844,297.1499938964844,293.1499938964844,0.0100668147206306,-3106.528564453125,301.9329528808594,0.4288499057292938,0.050000000745058,0.2380570024251938,291.13006591796875,291.1499938964844,263.1902770996094,262.1297912597656,280.3625793457031,293.3628234863281,291.1306457519531,1.0,0.3120655119419098,0.8505423665046692,0.8505423665046692,1.0,1.0,-1.2944152355194092,0.5578400492668152,0.736575186252594,0.2513772845268249,0.0,0.0,0.6054853200912476,81.77806854248047,98.0,18.64956283569336,-14059.4130859375,303.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634338378906,308.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.00390625,18000.0,0.0,0.0,0.320348709821701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6428467035293579,0.6428532600402832,-6.572472102561733e-06,0.0,0.0003251132147852,0.0,0.0,47.94853973388672,0.0,0.0,0.0,0.4215454757213592,4.0,0.0,1.0
384360,293.19219970703125,297.1499938964844,293.1499938964844,0.0549285784363746,-1475.1927490234375,304.1522521972656,0.5693485140800476,0.1009057983756065,0.0937344208359718,293.492431640625,297.1499938964844,293.1499938964844,0.0122394021600484,-724.6055297851562,303.07421875,0.4248769879341125,0.050000000745058,0.0503051988780498,293.2133178710937,297.1499938964844,293.1499938964844,0.2984073162078857,-4258.1162109375,304.15673828125,0.8869248628616333,0.3842810392379761,0.2704696655273437,293.23541259765625,297.1499938964844,293.1499938964844,0.3584360480308532,-6666.15966796875,304.1432189941406,0.9357108473777772,0.4453077614307403,0.4238608181476593,293.2755126953125,297.1499938964844,293.1499938964844,0.0100567582994699,-3105.80224609375,301.9079284667969,0.4248769879341125,0.050000000745058,0.2386261969804763,291.1332702636719,291.1499938964844,263.22833251953125,262.1626892089844,280.3838806152344,293.36724853515625,291.1338806152344,1.0,0.3150961995124817,0.8502798080444336,0.8502798080444336,1.0,1.0,-1.292548656463623,0.5569339394569397,0.7356147170066833,0.2509945333003998,0.0,0.0,0.6062797904014587,84.79010009765625,101.0,14.611940383911133,-14011.486328125,309.0131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691345214844,308.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.888671875,18000.0,0.0,0.0,0.3199606835842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6446362137794495,0.6446427702903748,-6.586662493646145e-06,0.0,0.0003247194108553,0.0,0.0,48.21888732910156,0.0,0.0,0.0,0.4222373068332672,4.0,0.0,1.0
384420,293.19207763671875,297.1499938964844,293.1499938964844,0.0546011179685592,-1469.622802734375,304.1524353027344,0.5641458034515381,0.1003980487585067,0.0933991968631744,293.5006103515625,297.1499938964844,293.1499938964844,0.0121023133397102,-721.04833984375,302.9929504394531,0.4215123355388641,0.050000000745058,0.0504155829548835,293.213623046875,297.1499938964844,293.1499938964844,0.2976130247116089,-4249.07861328125,304.1569519042969,0.8806678056716919,0.3834166228771209,0.2699491679668426,293.2368469238281,297.1499938964844,293.1499938964844,0.3572215139865875,-6646.83447265625,304.1466369628906,0.9278337955474854,0.4439424574375152,0.4226128458976745,293.2769470214844,297.1499938964844,293.1499938964844,0.0100440308451652,-3104.532470703125,301.8827819824219,0.4215123355388641,0.050000000745058,0.2391498237848281,291.1361694335937,291.1499938964844,263.26629638671875,262.195556640625,280.40478515625,293.3712158203125,291.1365966796875,1.0,0.317847192287445,0.8500173091888428,0.8500173091888428,1.0,1.0,-1.290784478187561,0.5560747981071472,0.7347096800804138,0.2506395876407623,0.0,0.0,0.6069087982177734,87.5605697631836,101.0,11.269834518432615,-13963.9716796875,314.34246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,308.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.896484375,18000.0,0.0,0.0,0.3197095096111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6461539268493652,0.6461604833602905,-6.599465450563002e-06,0.0,0.0003244645195081,0.0,0.0,48.45338439941406,0.0,0.0,0.0,0.4228307604789734,4.0,0.0,1.0
384480,293.1920471191406,297.1499938964844,293.1499938964844,0.0542484000325202,-1463.64599609375,304.15264892578125,0.5593214631080627,0.0998703613877296,0.0930314734578132,293.5087890625,297.1499938964844,293.1499938964844,0.0119623132050037,-717.3272705078125,302.91021728515625,0.4186077117919922,0.050000000745058,0.0505181066691875,293.2138977050781,297.1499938964844,293.1499938964844,0.2968372702598572,-4240.2744140625,304.1571044921875,0.8750675916671753,0.3825570344924927,0.2694261074066162,293.2376708984375,297.1499938964844,293.1499938964844,0.3561094403266907,-6629.3671875,304.1492919921875,0.920807421207428,0.4426766633987427,0.4214792549610138,293.2783203125,297.1499938964844,293.1499938964844,0.0100295161828398,-3102.94970703125,301.8574523925781,0.4186077117919922,0.050000000745058,0.2396361529827118,291.1381530761719,291.1499938964844,263.3041687011719,262.2283935546875,280.4255065917969,293.3749084472656,291.138427734375,1.0,0.3203660845756531,0.8497547507286072,0.8497547507286072,1.0,1.0,-1.289061188697815,0.5552337169647217,0.733827531337738,0.2502972781658172,0.0,0.0,0.6074987053871155,90.13264465332033,104.0,8.257251739501953,-13917.12109375,319.2392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3984375,18000.0,0.0,0.0,0.3195769190788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6474690437316895,0.6474756598472595,-6.610588570765685e-06,0.0,0.0003243299433961,0.0,0.0,48.65730285644531,0.0,0.0,0.0,0.4233507215976715,4.0,0.0,1.0
384540,293.19207763671875,297.1499938964844,293.1499938964844,0.0538789071142673,-1457.4033203125,304.15283203125,0.5548379421234131,0.0993321537971496,0.0926428139209747,293.5169677734375,297.1499938964844,293.1499938964844,0.0118191605433821,-713.4242553710938,302.8260498046875,0.4160683751106262,0.050000000745058,0.0506137087941169,293.2141418457031,297.1499938964844,293.1499938964844,0.2960729598999023,-4231.6142578125,304.1571960449219,0.8700184226036072,0.3817023038864136,0.2689013481140136,293.2381286621094,297.1499938964844,293.1499938964844,0.3550577759742737,-6613.0498046875,304.1513061523437,0.9145579934120178,0.4414779543876648,0.4204198122024536,293.27960205078125,297.1499938964844,293.1499938964844,0.0100131649523973,-3101.015380859375,301.8319396972656,0.4160683751106262,0.050000000745058,0.2400896400213241,291.1395263671875,291.1499938964844,263.3419494628906,262.2611694335937,280.44610595703125,293.37841796875,291.1397705078125,1.0,0.3226824104785919,0.8494921922683716,0.8494921922683716,1.0,1.0,-1.2873523235321045,0.5543983578681946,0.7329539656639099,0.2499613016843795,0.0,0.0,0.6080560684204102,92.52975463867188,104.0,6.147232055664063,-13871.85546875,323.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169372558594,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.525390625,18000.0,0.0,0.0,0.3195522725582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6486891508102417,0.6486957669258118,-6.620672593271593e-06,0.0,0.0003243049432057,0.0,0.0,48.84555816650391,0.0,0.0,0.0,0.423830509185791,4.0,0.0,1.0
