time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.1921081542969,297.1499938964844,293.1499938964844,0.0534988045692443,-1450.992919921875,304.15301513671875,0.5506460070610046,0.0987909138202667,0.0922435447573661,293.5251159667969,297.1499938964844,293.1499938964844,0.0116739273071289,-709.35546875,302.7405700683594,0.4138075411319732,0.050000000745058,0.050703790038824,293.2143249511719,297.1499938964844,293.1499938964844,0.2953070998191833,-4222.9345703125,304.15728759765625,0.8654085993766785,0.3808518350124359,0.2683756053447723,293.23834228515625,297.1499938964844,293.1499938964844,0.3540258407592773,-6597.1884765625,304.1529541015625,0.9089857339859008,0.4403193295001983,0.4194020628929138,293.2808532714844,297.1499938964844,293.1499938964844,0.0099951764568686,-3098.7138671875,301.8063659667969,0.4138075411319732,0.050000000745058,0.2405169457197189,291.140869140625,291.1499938964844,263.3796081542969,262.2939453125,280.4665832519531,293.3818359375,291.1411437988281,1.0,0.3248369395732879,0.849229633808136,0.849229633808136,1.0,1.0,-1.285641312599182,0.5535611510276794,0.7320801019668579,0.2496278285980224,0.0,0.0,0.6085299253463745,94.78720092773438,107.0,5.074388980865479,-13828.099609375,327.9320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44439697265625,308.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.791015625,18000.0,0.0,0.0,0.3196166157722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6497972011566162,0.6498038172721863,-6.629921699641272e-06,0.0,0.0003243702230975,0.0,0.0,49.01742935180664,0.0,0.0,0.0,0.4242648780345917,4.0,0.0,1.0
384660,293.192138671875,297.1499938964844,293.1499938964844,0.0531110689043998,-1444.4632568359375,304.1531677246094,0.5467159748077393,0.0982499048113823,0.0918380469083786,293.5332336425781,297.1499938964844,293.1499938964844,0.0115263359621167,-705.1052856445312,302.65386962890625,0.4117728769779205,0.050000000745058,0.0507889948785305,293.2145080566406,297.1499938964844,293.1499938964844,0.2945354878902435,-4214.1845703125,304.1573791503906,0.8611735105514526,0.3800051808357239,0.2678491175174713,293.2384033203125,297.1499938964844,293.1499938964844,0.3529996275901794,-6581.53955078125,304.1542663574219,0.9040492177009584,0.4391904771327972,0.4184136986732483,293.28204345703125,297.1499938964844,293.1499938964844,0.009975453838706,-3096.0126953125,301.78076171875,0.4117728769779205,0.050000000745058,0.2409211099147796,291.14239501953125,291.1499938964844,263.41717529296875,262.32666015625,280.4869689941406,293.3851318359375,291.1427001953125,1.0,0.3268495202064514,0.8489872813224792,0.8489872813224792,1.0,1.0,-1.283923625946045,0.5527214407920837,0.731202244758606,0.2492972165346145,0.0,0.0,0.6088851690292358,96.9211654663086,107.0,4.783285140991211,-13785.4794921875,331.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780822753906,308.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.041015625,18000.0,0.0,0.0,0.3197590112686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6507200002670288,0.6507266163825989,-6.637944807152962e-06,0.0,0.0003245147527195,0.0,0.0,49.1627311706543,0.0,0.0,0.0,0.4246286153793335,4.0,0.0,1.0
384720,293.1921691894531,297.1499938964844,293.1499938964844,0.0527191534638404,-1437.8719482421875,304.1532897949219,0.5430115461349487,0.0977115780115127,0.0914303436875343,293.541259765625,297.1499938964844,293.1499938964844,0.0113773485645651,-700.7001342773438,302.56597900390625,0.4099147617816925,0.050000000745058,0.0508702509105205,293.2146301269531,297.1499938964844,293.1499938964844,0.2937572598457336,-4205.35205078125,304.1574401855469,0.8572443723678589,0.3791618347167969,0.2673221528530121,293.23834228515625,297.1499938964844,293.1499938964844,0.3519710898399353,-6565.94873046875,304.1553649902344,0.8996212482452393,0.4380818903446197,0.4174438714981079,293.283203125,297.1499938964844,293.1499938964844,0.0099543426185846,-3092.9755859375,301.7550964355469,0.4099147617816925,0.050000000745058,0.2413065731525421,291.1441345214844,291.1499938964844,263.45465087890625,262.3593444824219,280.50732421875,293.3883972167969,291.1445007324219,1.0,0.3287466168403625,0.8487448692321777,0.8487448692321777,1.0,1.0,-1.2821978330612185,0.5518771409988403,0.7303206920623779,0.2489678412675857,0.0,0.0,0.6090998649597168,98.9552230834961,110.0,4.923811435699463,-13743.607421875,335.5036315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,308.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.359375,18000.0,0.0,0.0,0.3199621438980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6513919830322266,0.6513985991477966,-6.644234872510424e-06,0.0,0.0003247208951506,0.0,0.0,49.27134704589844,0.0,0.0,0.0,0.4248975813388824,4.0,0.0,1.0
384780,293.1921691894531,297.1499938964844,293.1499938964844,0.0523247271776199,-1431.246826171875,304.1534118652344,0.5395101308822632,0.097177155315876,0.0910222306847572,293.5492553710937,297.1499938964844,293.1499938964844,0.0112271085381507,-696.14208984375,302.47686767578125,0.4082017540931701,0.050000000745058,0.0509480386972427,293.2147521972656,297.1499938964844,293.1499938964844,0.2929724752902984,-4196.43798828125,304.1575012207031,0.8535788655281067,0.3783215284347534,0.2667948603630066,293.2381896972656,297.1499938964844,293.1499938964844,0.350937932729721,-6550.36376953125,304.1562805175781,0.8954710364341736,0.4369896948337555,0.4164883494377136,293.2843017578125,297.1499938964844,293.1499938964844,0.0099319322034716,-3089.62060546875,301.7294311523437,0.4082017540931701,0.050000000745058,0.2416755557060241,291.1461486816406,291.1499938964844,263.49200439453125,262.3919982910156,280.527587890625,293.3915710449219,291.14654541015625,1.0,0.3305426239967346,0.848502516746521,0.848502516746521,1.0,1.0,-1.2804644107818604,0.5510284900665283,0.729435920715332,0.2486397624015808,0.0,0.0,0.6091564297676086,100.9013214111328,110.0,5.338975429534912,-13702.349609375,338.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,307.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5546875,18000.0,0.0,0.0,0.320214182138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6517713665962219,0.651777982711792,-6.648411726928316e-06,0.0,0.0003249766887165,0.0,0.0,49.33642959594727,0.0,0.0,0.0,0.4250548779964447,4.0,0.0,1.0
384840,293.1921691894531,297.1499938964844,293.1499938964844,0.0519293658435344,-1424.6142578125,304.15350341796875,0.5361826419830322,0.096647098660469,0.0906152874231338,293.5571594238281,297.1499938964844,293.1499938964844,0.0110760703682899,-691.4445190429688,302.3866577148437,0.4066014289855957,0.050000000745058,0.0510230921208858,293.2148132324219,297.1499938964844,293.1499938964844,0.2921816408634186,-4187.4482421875,304.1575927734375,0.8501288890838623,0.3774839341640472,0.2662674784660339,293.2380065917969,297.1499938964844,293.1499938964844,0.3498992025852203,-6534.7509765625,304.1570129394531,0.8915398716926575,0.4359099864959717,0.4155430197715759,293.2853698730469,297.1499938964844,293.1499938964844,0.0099084321409463,-3085.9931640625,301.7037353515625,0.4066014289855957,0.050000000745058,0.2420315742492675,291.1483764648437,291.1499938964844,263.5292358398437,262.4245910644531,280.5478210449219,293.3946838378906,291.1488037109375,1.0,0.3322582244873047,0.8482601046562195,0.8482601046562195,1.0,1.0,-1.2787256240844729,0.5501764416694641,0.7285491824150085,0.2483135461807251,0.0,0.0,0.6090412735939026,102.77825927734376,113.0,5.866893768310547,-13661.5146484375,342.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,307.95269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.3204975426197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6518253684043884,0.6518320441246033,-6.65017341816565e-06,0.0,0.0003252642636653,0.0,0.0,49.35259628295898,0.0,0.0,0.0,0.4250871539115906,4.0,0.0,1.0
384900,293.1921081542969,297.1499938964844,293.1499938964844,0.0515338256955146,-1417.986572265625,304.1535949707031,0.5330134630203247,0.0961217656731605,0.0902101323008537,293.5650329589844,297.1499938964844,293.1499938964844,0.0109245749190449,-686.6168212890625,302.2953186035156,0.405094563961029,0.050000000745058,0.0510957278311252,293.21490478515625,297.1499938964844,293.1499938964844,0.2913855910301208,-4178.392578125,304.1576538085937,0.8468672037124634,0.3766488134860992,0.265740156173706,293.2377624511719,297.1499938964844,293.1499938964844,0.3488555252552032,-6519.10986328125,304.1576232910156,0.8878034353256226,0.4348413348197937,0.4146066308021545,293.286376953125,297.1499938964844,293.1499938964844,0.0098839858546853,-3082.12255859375,301.677978515625,0.405094563961029,0.050000000745058,0.2423761337995529,291.1508178710937,291.1499938964844,263.5663452148437,262.4571533203125,280.5679626464844,293.39776611328125,291.1513061523437,1.0,0.333902895450592,0.8480177521705627,0.8480177521705627,1.0,1.0,-1.2769831418991089,0.5493217706680298,0.7276613116264343,0.2479895800352096,0.0,0.0,0.6087411642074585,104.59400177001952,113.0,6.422880172729492,-13620.9912109375,345.42388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,307.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.3208010196685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6515212655067444,0.6515279412269592,-6.649241186096333e-06,0.0,0.0003255722403991,0.0,0.0,49.31468200683594,0.0,0.0,0.0,0.4249815344810486,4.0,0.0,1.0
384960,293.1920471191406,297.1499938964844,293.1499938964844,0.0511389896273613,-1411.37890625,304.1536560058594,0.5299850106239319,0.0956011861562728,0.0898073762655258,293.57281494140625,297.1499938964844,293.1499938964844,0.0107728214934468,-681.6654052734375,302.20281982421875,0.403662234544754,0.050000000745058,0.0511663667857646,293.2149658203125,297.1499938964844,293.1499938964844,0.2905856370925903,-4169.2861328125,304.15771484375,0.843765139579773,0.3758161067962646,0.2652130126953125,293.2375183105469,297.1499938964844,293.1499938964844,0.3478084504604339,-6503.4541015625,304.1581420898437,0.8842348456382751,0.4337823092937469,0.4136778116226196,293.2873840332031,297.1499938964844,293.1499938964844,0.0098587162792682,-3078.039794921875,301.65216064453125,0.403662234544754,0.050000000745058,0.2427112162113189,291.1534423828125,291.1499938964844,263.60333251953125,262.4896545410156,280.58807373046875,293.4008178710937,291.1539611816406,1.0,0.3354885876178741,0.8477820158004761,0.8477820158004761,1.0,1.0,-1.2752389907836914,0.5484659075737,0.7267730832099915,0.2476688623428344,0.0,0.0,0.6082473993301392,106.35931396484376,101.0,6.920515060424805,-13580.6591796875,348.4603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.951171875,18000.0,0.0,0.0,0.321110188961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6508327126502991,0.6508393287658691,-6.645373559877044e-06,0.0,0.0003258860087953,0.0,0.0,49.21854019165039,0.0,0.0,0.0,0.4247276782989502,4.0,0.0,1.0
385020,293.1919250488281,297.1499938964844,293.1499938964844,0.0506858266890049,-1403.7972412109375,304.15380859375,0.5288781523704529,0.0950945541262626,0.0893445312976837,293.5805053710937,297.1499938964844,293.1499938964844,0.0106000620871782,-675.6853637695312,302.1094055175781,0.4036625325679779,0.050000000745058,0.0511663667857646,293.2149658203125,297.1499938964844,293.1499938964844,0.2897142171859741,-4159.32470703125,304.15789794921875,0.8431837558746338,0.3749931454658508,0.2646371126174927,293.2371826171875,297.1499938964844,293.1499938964844,0.3466877937316894,-6486.67724609375,304.15869140625,0.8835129737854004,0.4327384531497955,0.4126890301704407,293.288330078125,297.1499938964844,293.1499938964844,0.0098141459748148,-3069.630859375,301.6264343261719,0.4036625325679779,0.050000000745058,0.2427112013101577,291.15643310546875,291.1499938964844,263.64019775390625,262.5220947265625,280.608642578125,293.4037475585937,291.1571044921875,1.0,0.3348883688449859,0.8475462794303894,0.8475462794303894,1.0,1.0,-1.2728060483932495,0.5472872853279114,0.7255188226699829,0.2472043484449386,0.0,0.0,0.6075252890586853,106.32623291015624,101.0,8.241582870483398,-13536.166015625,347.2756042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,307.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.517578125,18000.0,0.0,0.0,0.3214097321033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6497412323951721,0.6497478485107422,-6.6384645833750255e-06,0.0,0.0003261900274083,0.0,0.0,49.06180191040039,0.0,0.0,0.0,0.4243175983428955,4.0,0.0,1.0
385080,293.191650390625,297.1499938964844,293.1499938964844,0.0502014756202697,-1395.694091796875,304.15399169921875,0.529039204120636,0.0946143120527267,0.088857002556324,293.5880432128906,297.1499938964844,293.1499938964844,0.0104143833741545,-668.969482421875,302.0152893066406,0.4045977890491485,0.050000000745058,0.051120102405548,293.21484375,297.1499938964844,293.1499938964844,0.2887804508209228,-4148.6142578125,304.1581726074219,0.8442439436912537,0.3741896748542785,0.2640378177165985,293.2367553710937,297.1499938964844,293.1499938964844,0.3454979956150055,-6468.84521484375,304.1592712402344,0.8846480846405029,0.4317176043987274,0.4116726517677307,293.2891845703125,297.1499938964844,293.1499938964844,0.0097566349431872,-3058.179443359375,301.60107421875,0.4045977890491485,0.050000000745058,0.2424917519092559,291.16064453125,291.1499938964844,263.67694091796875,262.55450439453125,280.6294250488281,293.4065856933594,291.1615600585937,1.0,0.3332812786102295,0.8473105430603027,0.8473105430603027,1.0,1.0,-1.2699629068374634,0.5459184050559998,0.7240444421768188,0.246648833155632,0.0,0.0,0.6063995361328125,105.1157684326172,89.0,10.469338417053224,-13488.029296875,343.36260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,307.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.3216807246208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6480571031570435,0.6480637788772583,-6.627609309362015e-06,0.0,0.0003264650295022,0.0,0.0,48.81941604614258,0.0,0.0,0.0,0.4236795902252197,4.0,0.0,1.0
385140,293.1912841796875,297.1499938964844,293.1499938964844,0.0497065000236034,-1387.423095703125,304.1541748046875,0.5301660895347595,0.0941611379384994,0.088362231850624,293.5954284667969,297.1499938964844,293.1499938964844,0.0102220783010125,-661.7733154296875,301.92047119140625,0.4062300324440002,0.050000000745058,0.0510408990085125,293.21466064453125,297.1499938964844,293.1499938964844,0.2878187596797943,-4137.5732421875,304.1584167480469,0.8465410470962524,0.3734060823917389,0.2634280025959015,293.2362365722656,297.1499938964844,293.1499938964844,0.344277024269104,-6450.55615234375,304.1598205566406,0.8871752023696899,0.4307199418544769,0.4106450974941253,293.2899169921875,297.1499938964844,293.1499938964844,0.0096907503902912,-3044.718017578125,301.5760192871094,0.4062300324440002,0.050000000745058,0.2421160489320755,291.1654968261719,291.1499938964844,263.7135314941406,262.5868530273437,280.6503295898437,293.4092712402344,291.1664428710937,1.0,0.3308205902576446,0.8470748066902161,0.8470748066902161,1.0,1.0,-1.2668577432632446,0.5444267988204956,0.722430944442749,0.2460402846336364,0.0,0.0,0.6048811078071594,103.06769561767578,89.0,11.982922554016112,-13435.8623046875,337.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,307.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.673828125,18000.0,0.0,0.0,0.3219053745269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6455756425857544,0.6455821990966797,-6.611161552427802e-06,0.0,0.00032669302891,0.0,0.0,48.46094512939453,0.0,0.0,0.0,0.4227440953254699,4.0,0.0,1.0
385200,293.1907958984375,297.1499938964844,293.1499938964844,0.0492098145186901,-1379.1396484375,304.1543273925781,0.5321572422981262,0.0937345325946807,0.0878662765026092,293.6026611328125,297.1499938964844,293.1499938964844,0.0100253690034151,-654.1948852539062,301.8248596191406,0.4084845185279846,0.050000000745058,0.0509351268410682,293.2143859863281,297.1499938964844,293.1499938964844,0.2868491113185882,-4126.443359375,304.1586608886719,0.8499449491500854,0.3726416826248169,0.2628120481967926,293.2356262207031,297.1499938964844,293.1499938964844,0.3430481851100921,-6432.1728515625,304.1602783203125,0.8909330368041992,0.4297448098659515,0.4096124172210693,293.29052734375,297.1499938964844,293.1499938964844,0.0096186092123389,-3029.74658203125,301.5511779785156,0.4084845185279846,0.050000000745058,0.2416142970323562,291.1703491210937,291.1499938964844,263.75,262.6191711425781,280.6713562011719,293.4118957519531,291.1712341308594,1.0,0.3276527523994446,0.8468390703201294,0.8468390703201294,1.0,1.0,-1.263554573059082,0.5428417325019836,0.7207128405570984,0.2453938424587249,0.0,0.0,0.6030403971672058,100.34420776367188,77.0,12.67857265472412,-13380.568359375,330.20587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,307.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.87109375,18000.0,0.0,0.0,0.3220674395561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6423695683479309,0.642376184463501,-6.589071290363791e-06,0.0,0.0003268574946559,0.0,0.0,47.99529647827149,0.0,0.0,0.0,0.4215336143970489,4.0,0.0,1.0
385260,293.190185546875,297.1499938964844,293.1499938964844,0.0487161576747894,-1370.9237060546875,304.1544189453125,0.5349689722061157,0.0933342427015304,0.0873734131455421,293.6097412109375,297.1499938964844,293.1499938964844,0.0098267840221524,-646.3335571289062,301.7284545898437,0.411345511674881,0.050000000745058,0.0508075468242168,293.2140197753906,297.1499938964844,293.1499938964844,0.2858787178993225,-4115.31005859375,304.1588439941406,0.8544033169746399,0.371895432472229,0.2621930539608001,293.2349853515625,297.1499938964844,293.1499938964844,0.3418199717998504,-6413.8232421875,304.16064453125,0.895838737487793,0.4287912249565124,0.4085787236690521,293.2910461425781,297.1499938964844,293.1499938964844,0.0095419082790613,-3013.626220703125,301.5264892578125,0.411345511674881,0.050000000745058,0.2410091161727905,291.1750183105469,291.1499938964844,263.78619384765625,262.6512756347656,280.69244384765625,293.4144592285156,291.1759033203125,1.0,0.3238817453384399,0.8466216325759888,0.8466216325759888,1.0,1.0,-1.2600995302200315,0.5411840677261353,0.7189154624938965,0.2447269856929779,0.0,0.0,0.6009016036987305,97.0667953491211,77.0,12.805706024169922,-13322.943359375,321.6518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,307.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.951171875,18000.0,0.0,0.0,0.322153776884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6385133862495422,0.6385199427604675,-6.561809186678147e-06,0.0,0.0003269451262895,0.0,0.0,47.434814453125,0.0,0.0,0.0,0.4200741648674011,4.0,0.0,1.0
385320,293.189453125,297.1499938964844,293.1499938964844,0.048232328146696,-1362.887451171875,304.1545104980469,0.5385699272155762,0.0929693058133125,0.0868905037641525,293.6166687011719,297.1499938964844,293.1499938964844,0.0096276551485061,-638.2472534179688,301.6312561035156,0.4148235917091369,0.050000000745058,0.0506629087030887,293.2136535644531,297.1499938964844,293.1499938964844,0.284909725189209,-4104.19580078125,304.15899658203125,0.8598712086677551,0.3711563348770141,0.261571317911148,293.2342529296875,297.1499938964844,293.1499938964844,0.3405981063842773,-6395.58837890625,304.1609191894531,0.9018097519874572,0.427857756614685,0.4075474441051483,293.2914428710937,297.1499938964844,293.1499938964844,0.0094619551673531,-2996.642822265625,301.5019836425781,0.4148235917091369,0.050000000745058,0.2403230369091034,291.17950439453125,291.1499938964844,263.8220520019531,262.6830139160156,280.71356201171875,293.4169921875,291.1803283691406,1.0,0.3196124136447906,0.8464041948318481,0.8464041948318481,1.0,1.0,-1.25653874874115,0.5394713878631592,0.7170673608779907,0.2440566420555114,0.0,0.0,0.5984861254692078,93.35660552978516,65.0,12.571401596069336,-13263.5546875,312.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,307.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.95703125,18000.0,0.0,0.0,0.322151243686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6340687274932861,0.6340752840042114,-6.529951406264445e-06,0.0,0.0003269425360485,0.0,0.0,46.79124069213867,0.0,0.0,0.0,0.4183908104896545,4.0,0.0,1.0
385380,293.1884460449219,297.1499938964844,293.1499938964844,0.0477796979248523,-1355.3848876953125,304.1545104980469,0.5430251359939575,0.0926693081855773,0.0864400342106819,293.6234436035156,297.1499938964844,293.1499938964844,0.0094292275607585,-629.9900512695312,301.5332336425781,0.4189941585063934,0.050000000745058,0.0505042970180511,293.21343994140625,297.1499938964844,293.1499938964844,0.2839268147945404,-4092.918212890625,304.1591491699219,0.866361141204834,0.3703936636447906,0.2609333097934723,293.23345947265625,297.1499938964844,293.1499938964844,0.3393870294094085,-6377.533203125,304.1611328125,0.909061849117279,0.4269433617591858,0.4065207839012146,293.291748046875,297.1499938964844,293.1499938964844,0.0093797259032726,-2979.0078125,301.4776306152344,0.4189941585063934,0.050000000745058,0.2395706474781036,291.1837158203125,291.1499938964844,263.8575134277344,262.71441650390625,280.7347412109375,293.41949462890625,291.1844787597656,1.0,0.3149066567420959,0.8461866974830627,0.8461866974830627,1.0,1.0,-1.2529064416885376,0.5377188324928284,0.7151875495910645,0.2433921545743942,0.0,0.0,0.5958126783370972,89.29216003417969,65.0,12.038623809814451,-13202.7080078125,301.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188659667969,307.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.90625,18000.0,0.0,0.0,0.322048932313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6290739178657532,0.6290804147720337,-6.4938890318444464e-06,0.0,0.0003268387226853,0.0,0.0,46.07282638549805,0.0,0.0,0.0,0.4165010750293731,4.0,0.0,1.0
385440,293.1872253417969,297.1499938964844,293.1499938964844,0.0473686195909976,-1348.5841064453125,304.1544494628906,0.5483586192131042,0.0924200266599655,0.086032249033451,293.6300964355469,297.1499938964844,293.1499938964844,0.0092324540019035,-621.6085205078125,301.43438720703125,0.4239490032196045,0.050000000745058,0.0503350757062435,293.2132873535156,297.1499938964844,293.1499938964844,0.2829249501228332,-4081.418212890625,304.1593017578125,0.8738807439804077,0.3696177899837494,0.2602737545967102,293.2326354980469,297.1499938964844,293.1499938964844,0.3381911516189575,-6359.72119140625,304.1612854003906,0.9179314374923706,0.4260463714599609,0.4055004119873047,293.2919616699219,297.1499938964844,293.1499938964844,0.009296135045588,-2960.929931640625,301.4533996582031,0.4239490032196045,0.050000000745058,0.2387679368257522,291.1875915527344,291.1499938964844,263.8926086425781,262.7454833984375,280.7560119628906,293.4219970703125,291.18829345703125,1.0,0.3098358809947967,0.8459692597389221,0.8459692597389221,1.0,1.0,-1.2492337226867676,0.5359402894973755,0.7132934927940369,0.2427425980567932,0.0,0.0,0.5929176211357117,84.959228515625,53.0,11.27834701538086,-13140.7900390625,291.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436462402344,307.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.697265625,18000.0,0.0,0.0,0.3218385577201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6236022710800171,0.6236087083816528,-6.454255071730586e-06,0.0,0.0003266252169851,0.0,0.0,45.29277801513672,0.0,0.0,0.0,0.4144352972507477,4.0,0.0,1.0
385500,293.1859130859375,297.1499938964844,293.1499938964844,0.0469900555908679,-1342.33203125,304.1543273925781,0.5545902252197266,0.0922074988484382,0.0856570079922676,293.6366271972656,297.1499938964844,293.1499938964844,0.0090379193425178,-613.1326904296875,301.3346862792969,0.4298422336578369,0.050000000745058,0.050157144665718,293.2131652832031,297.1499938964844,293.1499938964844,0.2819168865680694,-4069.84814453125,304.1594543457031,0.882520318031311,0.3688410818576813,0.2596022188663482,293.2318115234375,297.1499938964844,293.1499938964844,0.337013304233551,-6342.193359375,304.161376953125,0.928345024585724,0.4251661896705627,0.404487669467926,293.2920837402344,297.1499938964844,293.1499938964844,0.0092117572203278,-2942.537353515625,301.4292907714844,0.4298422336578369,0.050000000745058,0.2379239052534103,291.19110107421875,291.1499938964844,263.9273681640625,262.7762145996094,280.77734375,293.42449951171875,291.1917419433594,1.0,0.3044295310974121,0.8457517623901367,0.8457517623901367,1.0,1.0,-1.2455350160598757,0.5341414213180542,0.7113935947418213,0.2421132624149322,0.0,0.0,0.5898208022117615,80.40618133544922,53.0,10.361441612243652,-13078.0048828125,280.0435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,307.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.201171875,18000.0,0.0,0.0,0.3215111494064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6177005171775818,0.6177069544792175,-6.411466074496275e-06,0.0,0.0003262929385527,0.0,0.0,44.46015930175781,0.0,0.0,0.0,0.4122130274772644,4.0,0.0,1.0
385560,293.1845397949219,297.1499938964844,293.1499938964844,0.0466327965259552,-1336.4410400390625,304.1541748046875,0.561703622341156,0.0920202881097793,0.0853022262454032,293.6430358886719,297.1499938964844,293.1499938964844,0.0088463276624679,-604.5996704101562,301.234130859375,0.436827689409256,0.050000000745058,0.0499729663133621,293.2130126953125,297.1499938964844,293.1499938964844,0.2809157073497772,-4058.361328125,304.1595458984375,0.8923376798629761,0.3680715560913086,0.258928894996643,293.2309265136719,297.1499938964844,293.1499938964844,0.3358548283576965,-6324.96484375,304.1614074707031,0.9400694966316224,0.4243011772632599,0.4034833908081054,293.2921447753906,297.1499938964844,293.1499938964844,0.0091272220015525,-2923.97314453125,301.4052734375,0.436827689409256,0.050000000745058,0.2370502352714538,291.1942443847656,291.1499938964844,263.9617614746094,262.8066101074219,280.7987670898437,293.4270324707031,291.1947937011719,1.0,0.2987342774868011,0.8455573320388794,0.8455573320388794,1.0,1.0,-1.241825819015503,0.5323304533958435,0.7094953656196594,0.2415113747119903,0.0,0.0,0.586556613445282,75.69560241699219,41.0,9.36571216583252,-13014.6337890625,268.6055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,307.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.48046875,18000.0,0.0,0.0,0.3210638165473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6114502549171448,0.6114566326141357,-6.366233719745651e-06,0.0,0.0003258389479015,0.0,0.0,43.58894348144531,0.0,0.0,0.0,0.4098671674728393,4.0,0.0,1.0
385620,293.18316650390625,297.1499938964844,293.1499938964844,0.0462935455143451,-1330.85546875,304.154052734375,0.5697435140609741,0.0918553695082664,0.0849643349647522,293.6493530273437,297.1499938964844,293.1499938964844,0.0086577907204627,-596.0209350585938,301.1327209472656,0.445112407207489,0.050000000745058,0.0497838482260704,293.2128295898437,297.1499938964844,293.1499938964844,0.2799265384674072,-4047.017822265625,304.1596069335937,0.9034411907196044,0.3673112094402313,0.2582576870918274,293.23004150390625,297.1499938964844,293.1499938964844,0.3347168564796448,-6308.0498046875,304.1614074707031,0.9528436064720154,0.4234506785869598,0.4024882912635803,293.2921447753906,297.1499938964844,293.1499938964844,0.0090428236871957,-2905.307373046875,301.38134765625,0.445112407207489,0.050000000745058,0.2361531406641006,291.1969909667969,291.1499938964844,263.99578857421875,262.836669921875,280.8202819824219,293.4295959472656,291.1974792480469,1.0,0.2927699983119964,0.8453629016876221,0.8453629016876221,1.0,1.0,-1.2381163835525513,0.5305095911026001,0.7076067924499512,0.2409403026103973,0.0,0.0,0.5831467509269714,70.86084747314453,41.0,8.339404106140137,-12950.7958984375,256.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,307.7474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.57421875,18000.0,0.0,0.0,0.3204907476902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.604903519153595,0.6049098372459412,-6.319029580481583e-06,0.0,0.0003252573660574,0.0,0.0,42.688419342041016,0.0,0.0,0.0,0.4074194133281708,4.0,0.0,1.0
385680,293.1817626953125,297.1499938964844,293.1499938964844,0.0459708012640476,-1325.54931640625,304.1539001464844,0.5787546634674072,0.0917103886604309,0.0846418216824531,293.65557861328125,297.1499938964844,293.1499938964844,0.0084725338965654,-587.4129028320312,301.0303955078125,0.4549185633659363,0.050000000745058,0.0495910793542861,293.21258544921875,297.1499938964844,293.1499938964844,0.2789514660835266,-4035.83984375,304.1596374511719,0.9168583750724792,0.3665606081485748,0.2575903534889221,293.2291259765625,297.1499938964844,293.1499938964844,0.3335993885993957,-6291.4462890625,304.161376953125,0.9663251042366028,0.4226137399673462,0.4015026092529297,293.2920837402344,297.1499938964844,293.1499938964844,0.0089588463306427,-2886.606201171875,301.3575134277344,0.4549185633659363,0.050000000745058,0.2352387309074401,291.1993713378906,291.1499938964844,264.0294494628906,262.86639404296875,280.8419189453125,293.43218994140625,291.1997985839844,1.0,0.2865582108497619,0.8451684713363647,0.8451684713363647,1.0,1.0,-1.234416127204895,0.5286821126937866,0.7057340145111084,0.2404049187898636,0.0,0.0,0.5796163082122803,65.93482971191406,29.0,7.32143497467041,-12886.61328125,245.2154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,307.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.578125,18000.0,0.0,0.0,0.3197903633117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5981210470199585,0.5981273055076599,-6.270386620599311e-06,0.0,0.0003245465632062,0.0,0.0,41.76876068115234,0.0,0.0,0.0,0.4048944115638733,4.0,0.0,1.0
385740,293.18035888671875,297.1499938964844,293.1499938964844,0.0456642247736454,-1320.51611328125,304.1537475585937,0.588802695274353,0.0915844962000846,0.0843343362212181,293.6617126464844,297.1499938964844,293.1499938964844,0.0082907183095812,-578.7891845703125,300.9271850585937,0.4663379490375519,0.050000000745058,0.0493954792618751,293.2123413085937,297.1499938964844,293.1499938964844,0.2779914438724518,-4024.837890625,304.1596374511719,0.9329321384429932,0.3658196330070495,0.2569276690483093,293.2282409667969,297.1499938964844,293.1499938964844,0.3325027525424957,-6275.15673828125,304.1612854003906,0.9801397323608398,0.4217897355556488,0.4005266726016998,293.2919616699219,297.1499938964844,293.1499938964844,0.0088754938915371,-2867.918212890625,301.333740234375,0.4663379490375519,0.050000000745058,0.2343108803033828,291.201416015625,291.1499938964844,264.0627746582031,262.8957824707031,280.8637390136719,293.434814453125,291.2017517089844,1.0,0.2801077663898468,0.8449741005897522,0.8449741005897522,1.0,1.0,-1.230731725692749,0.5268502235412598,0.7038814425468445,0.2399089783430099,0.0,0.0,0.5759825110435486,60.93825912475586,29.0,6.320626735687256,-12822.13671875,233.38555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,307.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.537109375,18000.0,0.0,0.0,0.3189607858657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5911444425582886,0.59115070104599,-6.220672730705701e-06,0.0,0.0003237046475987,0.0,0.0,40.83699798583984,0.0,0.0,0.0,0.4023091495037079,4.0,0.0,1.0
385800,293.178955078125,297.1499938964844,293.1499938964844,0.0453732199966907,-1315.7451171875,304.1535949707031,0.5999411940574646,0.0914761275053024,0.0840413048863411,293.6677551269531,297.1499938964844,293.1499938964844,0.0081124324351549,-570.160888671875,300.82305908203125,0.4770645201206207,0.050000000745058,0.0491979457437992,293.2120361328125,297.1499938964844,293.1499938964844,0.2770469784736633,-4014.016357421875,304.1596069335937,0.9509020447731018,0.365088015794754,0.2562701106071472,293.2273254394531,297.1499938964844,293.1499938964844,0.3314267992973327,-6259.17626953125,304.16119384765625,0.9938520193099976,0.4209779500961303,0.3995604813098907,293.29180908203125,297.1499938964844,293.1499938964844,0.0087929377332329,-2849.286865234375,301.3099975585937,0.4770645201206207,0.050000000745058,0.2333738803863525,291.203125,291.1499938964844,264.09576416015625,262.92486572265625,280.8857116699219,293.4374694824219,291.2033996582031,1.0,0.273432046175003,0.8447796702384949,0.8447796702384949,1.0,1.0,-1.2270691394805908,0.5250161290168762,0.7020530700683594,0.239455446600914,0.0,0.0,0.5722717046737671,55.89419937133789,32.0,5.343585968017578,-12757.453125,221.5326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970947265625,307.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.5625,18000.0,0.0,0.0,0.3180033564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5840331315994263,0.5840392708778381,-6.170382221171167e-06,0.0,0.0003227329871151,0.0,0.0,39.90219497680664,0.0,0.0,0.0,0.3996869921684265,4.0,0.0,1.0
385860,293.17755126953125,297.1499938964844,293.1499938964844,0.0451580360531806,-1312.223876953125,304.1533203125,0.6076043248176575,0.091385118663311,0.0838300287723541,293.6737060546875,297.1499938964844,293.1499938964844,0.0079524926841259,-562.3412475585938,300.7181396484375,0.48358815908432,0.050000000745058,0.0490706115961074,293.2117919921875,297.1499938964844,293.1499938964844,0.2761704325675964,-4003.993896484375,304.1594543457031,0.962786078453064,0.3643523454666137,0.2556691765785217,293.2254943847656,297.1499938964844,293.1499938964844,0.3268101513385772,-6187.42822265625,304.1678771972656,0.9990000128746032,0.420354962348938,0.3948185741901397,293.2916259765625,297.1499938964844,293.1499938964844,0.0087283430621027,-2834.80908203125,301.2864074707031,0.48358815908432,0.050000000745058,0.2327698618173599,291.2048034667969,291.1499938964844,264.1283874511719,262.95361328125,280.91064453125,293.4389038085937,291.2054443359375,1.0,0.2686857879161834,0.8445984125137329,0.8445984125137329,1.0,1.0,-1.2195206880569458,0.5213214159011841,0.6981992721557617,0.2383390814065933,0.0,0.0,0.5684553980827332,52.578250885009766,32.0,7.509912490844727,-12669.9912109375,212.011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,307.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.857421875,18000.0,0.0,0.0,0.3169135451316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5768189430236816,0.5768250823020935,-6.119820682215504e-06,0.0,0.0003216269542463,0.0,0.0,38.96946334838867,0.0,0.0,0.0,0.3970398902893066,4.0,0.0,1.0
385920,293.1762390136719,297.1499938964844,293.1499938964844,0.0449438095092773,-1308.5843505859375,304.1531066894531,0.6124081611633301,0.0912946239113807,0.0836777761578559,293.6796264648437,297.1499938964844,293.1499938964844,0.0078014084137976,-554.6624145507812,300.61480712890625,0.4875964522361755,0.050000000745058,0.0489933416247367,293.2123413085937,297.1499938964844,293.1499938964844,0.2750320732593536,-3990.69189453125,304.1598205566406,0.9697882533073424,0.3634580671787262,0.2550526857376098,293.2171325683594,297.1499938964844,293.1499938964844,0.3173621594905853,-6040.599609375,304.1817626953125,0.9990000128746032,0.4210295379161834,0.3854234218597412,293.2913818359375,297.1499938964844,293.1499938964844,0.008671467192471,-2821.185546875,301.2650146484375,0.4875964522361755,0.050000000745058,0.2324033230543136,291.2156982421875,291.1499938964844,264.1606750488281,262.9820556640625,280.9378662109375,293.4329833984375,291.21923828125,1.0,0.2646347284317016,0.8444172143936157,0.8444172143936157,1.0,1.0,-1.2067174911499023,0.5151451826095581,0.691572368144989,0.2362356930971145,0.0,0.0,0.5630723237991333,50.46117401123047,35.0,25.620969772338867,-12546.7626953125,203.32310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137939453125,307.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.625,18000.0,0.0,0.0,0.3156248331069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5686553716659546,0.5686614513397217,-6.066833066142863e-06,0.0,0.0003203190863132,0.0,0.0,37.95163345336914,0.0,0.0,0.0,0.3940537869930267,4.0,0.0,1.0
385980,293.175048828125,297.1499938964844,293.1499938964844,0.0447178035974502,-1304.7105712890625,304.1529541015625,0.616251528263092,0.0911933556199073,0.0835318490862846,293.68560791015625,297.1499938964844,293.1499938964844,0.0076523851603269,-546.9024047851562,300.511962890625,0.490924060344696,0.050000000745058,0.0489311628043651,293.2126770019531,297.1499938964844,293.1499938964844,0.2737472951412201,-3975.62646484375,304.16033935546875,0.9752535820007324,0.3626023530960083,0.2543861865997314,293.2050170898437,297.1499938964844,293.1499938964844,0.3093731701374054,-5916.5380859375,304.1904296875,0.9990000128746032,0.4225612878799438,0.3776922225952148,293.2911376953125,297.1499938964844,293.1499938964844,0.0086155170574784,-2807.470947265625,301.2448425292969,0.490924060344696,0.050000000745058,0.2321083694696426,291.2317810058594,291.1499938964844,264.1925964355469,263.0101623535156,280.9612731933594,293.4228210449219,291.2341613769531,1.0,0.2613164484500885,0.8442360162734985,0.8442360162734985,1.0,1.0,-1.1961134672164917,0.5099892616271973,0.6861241459846497,0.2346180975437164,0.0,0.0,0.5559784173965454,48.7577018737793,35.0,30.061038970947266,-12412.8251953125,196.3264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849304199219,307.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.7578125,18000.0,0.0,0.0,0.3141152858734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5571832656860352,0.5571892261505127,-5.9982025959470775e-06,0.0,0.0003187870897818,0.0,0.0,36.57794189453125,0.0,0.0,0.0,0.3900047540664673,4.0,0.0,1.0
386040,293.1739501953125,297.1499938964844,293.1499938964844,0.0445486828684806,-1301.8868408203125,304.1527404785156,0.6192675232887268,0.0910913050174713,0.0833935216069221,293.6916198730469,297.1499938964844,293.1499938964844,0.0075124069117009,-539.6696166992188,300.40576171875,0.4936535060405731,0.050000000745058,0.0488820113241672,293.2125549316406,297.1499938964844,293.1499938964844,0.2727647721767425,-3964.2998046875,304.1602478027344,0.9795069694519044,0.36183562874794,0.2537883520126343,293.1919250488281,297.1499938964844,293.1499938964844,0.3029650151729584,-5818.01513671875,304.1946716308594,0.9990000128746032,0.4244299232959747,0.3714675307273865,293.2908630371094,297.1499938964844,293.1499938964844,0.0085682393983006,-2796.575927734375,301.222900390625,0.4936535060405731,0.050000000745058,0.2318752259016037,291.23907470703125,291.1499938964844,264.2242126464844,263.0379638671875,280.9827575683594,293.4119873046875,291.2394104003906,1.0,0.2586428523063659,0.8440547585487366,0.8440547585487366,1.0,1.0,-1.187417984008789,0.5057081580162048,0.6817098259925842,0.2334461212158203,0.0,0.0,0.5492569208145142,47.41196060180664,38.0,19.95223426818848,-12281.0048828125,190.78384399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640319824219,307.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.74609375,18000.0,0.0,0.0,0.3123765885829925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5444762706756592,0.5444822311401367,-5.917863290960668e-06,0.0,0.0003170225245412,0.0,0.0,35.07036590576172,0.0,0.0,0.0,0.3855681717395782,4.0,0.0,1.0
386100,293.17291259765625,297.1499938964844,293.1499938964844,0.0444309934973716,-1299.9959716796875,304.1524353027344,0.6215928792953491,0.0909949094057083,0.0832681283354759,293.6976013183594,297.1499938964844,293.1499938964844,0.0073782545514404,-532.7692260742188,300.2963562011719,0.4958374798297882,0.050000000745058,0.048844076693058,293.2121887207031,297.1499938964844,293.1499938964844,0.2720231711864471,-3955.922119140625,304.15972900390625,0.9827018976211548,0.3611130118370056,0.2532437741756439,293.17938232421875,297.1499938964844,293.1499938964844,0.2979990243911743,-5742.3876953125,304.1955261230469,0.9990000128746032,0.4263630211353302,0.3665907979011535,293.2904968261719,297.1499938964844,293.1499938964844,0.0085281413048505,-2787.98291015625,301.1994323730469,0.4958374798297882,0.050000000745058,0.2316952794790268,291.23858642578125,291.1499938964844,264.2554626464844,263.06549072265625,281.00341796875,293.4025573730469,291.2380065917969,1.0,0.2565521001815796,0.8438735604286194,0.8438735604286194,1.0,1.0,-1.180497407913208,0.5022505521774292,0.6782469153404236,0.232653260231018,0.0,0.0,0.543372392654419,46.37469482421875,38.0,7.72648286819458,-12167.7958984375,186.49075317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475280761719,307.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.732421875,18000.0,0.0,0.0,0.3104295134544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5328017473220825,0.5328075885772705,-5.839718596689636e-06,0.0,0.0003150464908685,0.0,0.0,33.69755935668945,0.0,0.0,0.0,0.3814518749713897,4.0,0.0,1.0
386160,293.171875,297.1499938964844,293.1499938964844,0.0443433485925197,-1298.6300048828125,304.15216064453125,0.6233136057853699,0.0909067615866661,0.0831583589315414,293.7035522460937,297.1499938964844,293.1499938964844,0.0072490647435188,-526.0731201171875,300.1850280761719,0.4975110590457916,0.050000000745058,0.0488158985972404,293.2117614746094,297.1499938964844,293.1499938964844,0.2713890969753265,-3948.83203125,304.1591186523437,0.984956681728363,0.3604123592376709,0.2527287602424621,293.1681823730469,297.1499938964844,293.1499938964844,0.2942482531070709,-5685.9326171875,304.1940612792969,0.9990000128746032,0.4281918406486511,0.3629258275032043,293.2901306152344,297.1499938964844,293.1499938964844,0.0084925228729844,-2780.6611328125,301.1754150390625,0.4975110590457916,0.050000000745058,0.2315616011619568,291.23504638671875,291.1499938964844,264.2864074707031,263.0926513671875,281.0235290527344,293.3952941894531,291.23406982421875,1.0,0.2549801766872406,0.843792736530304,0.843792736530304,1.0,1.0,-1.1751530170440674,0.4995342195034027,0.6756188273429871,0.2321903556585312,0.0,0.0,0.5380504727363586,45.60568618774414,56.0,-1.5804945230484009,-12073.8349609375,183.2693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314514160156,307.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.498046875,18000.0,0.0,0.0,0.3083104193210602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5224015712738037,0.5224072933197021,-5.76932325202506e-06,0.0,0.0003128958924207,0.0,0.0,32.4981803894043,0.0,0.0,0.0,0.3777738809585571,4.0,0.0,1.0
386220,293.17095947265625,297.1499938964844,293.1499938964844,0.0443189293146133,-1298.3507080078125,304.1518249511719,0.6219730973243713,0.0908120945096015,0.0830935016274452,293.70953369140625,297.1499938964844,293.1499938964844,0.0071302186697721,-519.9378662109375,300.071533203125,0.4965062439441681,0.050000000745058,0.0488327369093894,293.2113647460937,297.1499938964844,293.1499938964844,0.2709008455276489,-3943.508544921875,304.1583251953125,0.9827324151992798,0.3597058355808258,0.2522537112236023,293.1605834960937,297.1499938964844,293.1499938964844,0.2960689663887024,-5718.359375,304.1825866699219,0.9990000128746032,0.4294609129428863,0.3651184439659118,293.289794921875,297.1499938964844,293.1499938964844,0.0084687890484929,-2776.592529296875,301.1504821777344,0.4965062439441681,0.050000000745058,0.231641486287117,291.2281494140625,291.1499938964844,264.3169860839844,263.1195373535156,281.0378723144531,293.3927001953125,291.2254333496094,1.0,0.2562767267227173,0.8437119126319885,0.8437119126319885,1.0,1.0,-1.177245020866394,0.5003599524497986,0.6768850088119507,0.2330179214477539,0.0,0.0,0.5334875583648682,46.069297790527344,56.0,-16.987585067749023,-12029.7216796875,184.8541412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9112548828125,307.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18159.15625,18000.0,0.0,0.0,0.3060681521892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5131346583366394,0.5131403803825378,-5.70690235690563e-06,0.0,0.0003106202639173,0.0,0.0,31.45248031616211,0.0,0.0,0.0,0.3745187819004059,4.0,0.0,1.0
386280,293.1701354980469,297.1499938964844,293.1499938964844,0.0443876571953296,-1299.760498046875,304.1513671875,0.6182428598403931,0.0907059758901596,0.0830529630184173,293.71551513671875,297.1499938964844,293.1499938964844,0.0070227165706455,-514.5994873046875,299.95269775390625,0.4934848845005035,0.050000000745058,0.0488850250840187,293.2110900878906,297.1499938964844,293.1499938964844,0.2707456648349762,-3942.29296875,304.1571044921875,0.9768680930137634,0.3589816689491272,0.2517949938774109,293.1601257324219,297.1499938964844,293.1499938964844,0.3026036918163299,-5825.0,304.1647033691406,0.9990000128746032,0.4294279217720032,0.3718481957912445,293.2896423339844,297.1499938964844,293.1499938964844,0.0084591740742325,-2777.1376953125,301.1221923828125,0.4934848845005035,0.050000000745058,0.2318895012140274,291.2085876464844,291.1499938964844,264.3472595214844,263.1461486816406,281.0491027832031,293.3976135253906,291.2033386230469,1.0,0.2592886388301849,0.8436310887336731,0.8436310887336731,1.0,1.0,-1.1850800514221191,0.5039006471633911,0.6811793446540833,0.2349078059196472,0.0,0.0,0.5314642786979675,47.5044059753418,59.0,-41.58161926269531,-12036.234375,190.2235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97906494140625,307.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18116.779296875,18000.0,0.0,0.0,0.3037973642349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5065091252326965,0.5065147876739502,-5.656696885125712e-06,0.0,0.0003083157062064,0.0,0.0,30.691556930541992,0.0,0.0,0.0,0.3721753358840942,4.0,0.0,1.0
