time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1693725585937,297.1499938964844,293.1499938964844,0.0444689355790615,-1301.4228515625,304.1509704589844,0.6150426268577576,0.0906004682183265,0.0829993337392807,293.7214660644531,297.1499938964844,293.1499938964844,0.0069172056391835,-509.3492126464844,299.83062744140625,0.4910053014755249,0.050000000745058,0.0489296987652778,293.2108764648437,297.1499938964844,293.1499938964844,0.2706871628761291,-3942.2158203125,304.1559143066406,0.9716781377792358,0.3582513630390167,0.2513216733932495,293.1656799316406,297.1499938964844,293.1499938964844,0.308468222618103,-5919.28662109375,304.1514587402344,0.9990000128746032,0.4282114803791046,0.3775051236152649,293.2896728515625,297.1499938964844,293.1499938964844,0.0084506357088685,-2778.30029296875,301.0918884277344,0.4910053014755249,0.050000000745058,0.2321014255285263,291.1830139160156,291.1499938964844,264.377197265625,263.17242431640625,281.064453125,293.4078674316406,291.1786804199219,1.0,0.261452317237854,0.8435502648353577,0.8435502648353577,1.0,1.0,-1.1915490627288818,0.506768524646759,0.6847805380821228,0.2366327196359634,0.0,0.0,0.5318402647972107,48.73235321044922,59.0,-50.91141128540039,-12069.658203125,194.79054260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02960205078125,307.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6015625,18000.0,0.0,0.0,0.301580548286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5043737888336182,0.5043794512748718,-5.62944615012384e-06,0.0,0.0003060659219045,0.0,0.0,30.39803123474121,0.0,0.0,0.0,0.3712766468524933,4.0,0.0,1.0
386400,293.1686706542969,297.1499938964844,293.1499938964844,0.0444902889430522,-1301.9544677734375,304.1507568359375,0.6119332909584045,0.0904928371310234,0.082945317029953,293.7274169921875,297.1499938964844,293.1499938964844,0.0068071712739765,-503.534912109375,299.710693359375,0.4886752963066101,0.050000000745058,0.0489729717373847,293.2107238769531,297.1499938964844,293.1499938964844,0.2703660428524017,-3938.798583984375,304.1554260253906,0.9665679931640624,0.3575115501880646,0.2508432865142822,293.17413330078125,297.1499938964844,293.1499938964844,0.3139148354530334,-6005.74609375,304.1413269042969,0.9990000128746032,0.4263579845428467,0.3829043805599212,293.2899475097656,297.1499938964844,293.1499938964844,0.0084352903068065,-2776.826904296875,301.0633850097656,0.4886752963066101,0.050000000745058,0.2323066890239715,291.1679382324219,291.1499938964844,264.40679931640625,263.19842529296875,281.0819396972656,293.4205627441406,291.1661071777344,1.0,0.2637055814266205,0.8434694409370422,0.8434694409370422,1.0,1.0,-1.1976890563964844,0.5094819068908691,0.68820720911026,0.2383019626140594,0.0,0.0,0.5322169661521912,49.92107772827149,62.0,-40.70386505126953,-12117.833984375,199.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0620422363281,307.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.462890625,18000.0,0.0,0.0,0.2994613945484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5046520233154297,0.5046576261520386,-5.62205377718783e-06,0.0,0.0003039152361452,0.0,0.0,30.38612937927246,0.0,0.0,0.0,0.37120121717453,4.0,0.0,1.0
386460,293.1680603027344,297.1499938964844,293.1499938964844,0.0444734394550323,-1301.7740478515625,304.150634765625,0.608692467212677,0.0903780236840248,0.0828881785273552,293.7334289550781,297.1499938964844,293.1499938964844,0.0066955280490219,-497.4069213867188,299.5920104980469,0.4863111972808838,0.050000000745058,0.0490179285407066,293.2106628417969,297.1499938964844,293.1499938964844,0.2698809504508972,-3933.319580078125,304.15533447265625,0.9612296223640442,0.3567553460597992,0.2503566145896911,293.1845703125,297.1499938964844,293.1499938964844,0.3194121420383453,-6091.9638671875,304.1329345703125,0.9990000128746032,0.4240018129348755,0.3884338736534118,293.2904663085937,297.1499938964844,293.1499938964844,0.0084155118092894,-2773.7197265625,301.0359802246094,0.4863111972808838,0.050000000745058,0.2325199395418167,291.16046142578125,291.1499938964844,264.4360656738281,263.22412109375,281.1007385253906,293.4354248046875,291.1591796875,1.0,0.2660180926322937,0.8432393670082092,0.8432393670082092,1.0,1.0,-1.2039834260940552,0.5122520923614502,0.691731333732605,0.2400156110525131,0.0,0.0,0.5322816371917725,51.15550231933594,62.0,-30.862180709838867,-12159.2783203125,203.8225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077880859375,307.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.2974607944488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5047882795333862,0.5047938823699951,-5.620575848297449e-06,0.0,0.0003018848947249,0.0,0.0,30.390092849731445,0.0,0.0,0.0,0.3711912631988525,4.0,0.0,1.0
386520,293.1675109863281,297.1499938964844,293.1499938964844,0.044449646025896,-1301.474365234375,304.15057373046875,0.6053830981254578,0.0902546197175979,0.0828254446387291,293.7394714355469,297.1499938964844,293.1499938964844,0.0065840482711791,-491.1826477050781,299.47222900390625,0.4839073121547699,0.050000000745058,0.0490644238889217,293.2106628417969,297.1499938964844,293.1499938964844,0.2693754136562347,-3927.586181640625,304.1552734375,0.9556927680969238,0.355983018875122,0.2498596459627151,293.1964416503906,297.1499938964844,293.1499938964844,0.3250956237316131,-6180.25634765625,304.1257019042969,0.9990000128746032,0.421233057975769,0.3940711617469787,293.29119873046875,297.1499938964844,293.1499938964844,0.0083948522806167,-2770.38427734375,301.0080261230469,0.4839073121547699,0.050000000745058,0.2327404916286468,291.15362548828125,291.1499938964844,264.46502685546875,263.24951171875,281.12060546875,293.4523010253906,291.1522521972656,1.0,0.2683798372745514,0.843009352684021,0.843009352684021,1.0,1.0,-1.2103986740112305,0.515072762966156,0.6953259706497192,0.2417768836021423,0.0,0.0,0.5327200889587402,52.431671142578125,65.0,-25.666728973388672,-12196.009765625,208.6008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0794677734375,307.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.546875,18000.0,0.0,0.0,0.2955857813358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5050902962684631,0.5050959587097168,-5.620885985990753e-06,0.0,0.0002999819698743,0.0,0.0,30.4152946472168,0.0,0.0,0.0,0.3712807893753052,4.0,0.0,1.0
386580,293.16705322265625,297.1499938964844,293.1499938964844,0.0444246754050254,-1301.1490478515625,304.1505126953125,0.6015471816062927,0.0901266708970069,0.0827641040086746,293.7455444335937,297.1499938964844,293.1499938964844,0.0064736977219581,-484.9220581054688,299.351318359375,0.4810693264007568,0.050000000745058,0.0491198599338531,293.21075439453125,297.1499938964844,293.1499938964844,0.2688547074794769,-3921.6591796875,304.1552734375,0.9492225646972656,0.3552005290985107,0.2493592202663421,293.208984375,297.1499938964844,293.1499938964844,0.3292092382907867,-6242.62353515625,304.12286376953125,0.9983612298965454,0.4181790649890899,0.3979068398475647,293.2920837402344,297.1499938964844,293.1499938964844,0.0083754211664199,-2767.31640625,300.9795837402344,0.4810693264007568,0.050000000745058,0.2330034673213958,291.14703369140625,291.1499938964844,264.4936828613281,263.274658203125,281.1432189941406,293.4704895019531,291.14605712890625,1.0,0.270734578371048,0.8427793383598328,0.8427793383598328,1.0,1.0,-1.214746356010437,0.5168875455856323,0.6978588700294495,0.243234634399414,0.0,0.0,0.5335891842842102,53.90961456298828,65.0,-20.19393920898437,-12221.8037109375,213.1255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673828125,307.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0390625,18000.0,0.0,0.0,0.2938579618930816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5061253905296326,0.5061310529708862,-5.624796358461026e-06,0.0,0.0002982284640893,0.0,0.0,30.51481056213379,0.0,0.0,0.0,0.3716086745262146,4.0,0.0,1.0
386640,293.1665954589844,297.1499938964844,293.1499938964844,0.0443708561360836,-1300.2244873046875,304.1505126953125,0.5963478088378906,0.0900002866983413,0.0827268660068512,293.7516174316406,297.1499938964844,293.1499938964844,0.0063647208735346,-478.4862365722656,299.2325134277344,0.4770101904869079,0.050000000745058,0.0491990186274051,293.21075439453125,297.1499938964844,293.1499938964844,0.2681311666965484,-3913.16796875,304.1556396484375,0.9404139518737792,0.3544290661811828,0.2488773018121719,293.2174987792969,297.1499938964844,293.1499938964844,0.3270092010498047,-6205.859375,304.1317443847656,0.99108225107193,0.4157562553882599,0.3953868746757507,293.2929992675781,297.1499938964844,293.1499938964844,0.0083567341789603,-2763.569580078125,300.95294189453125,0.4770101904869079,0.050000000745058,0.2333789616823196,291.1490783691406,291.1499938964844,264.5220031738281,263.29949951171875,281.1716613769531,293.4831237792969,291.1512756347656,1.0,0.2728937566280365,0.8425493240356445,0.8425493240356445,1.0,1.0,-1.2116656303405762,0.5151817798614502,0.696483850479126,0.2433033883571624,0.0,0.0,0.5335245728492737,55.89002990722656,68.0,1.542805552482605,-12203.3583984375,216.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0476989746094,307.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.93359375,18000.0,0.0,0.0,0.2922392785549164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5071420669555664,0.5071477293968201,-5.6311873777303845e-06,0.0,0.0002965856983792,0.0,0.0,30.62446594238281,0.0,0.0,0.0,0.3719226717948913,4.0,0.0,1.0
386700,293.1662292480469,297.1499938964844,293.1499938964844,0.0442595668137073,-1298.25,304.150634765625,0.5915704369544983,0.0898612886667251,0.0826776176691055,293.7577514648437,297.1499938964844,293.1499938964844,0.0062518119812011,-471.5622863769531,299.1163330078125,0.4731107354164123,0.050000000745058,0.0492734238505363,293.2096252441406,297.1499938964844,293.1499938964844,0.2672564089298248,-3902.78759765625,304.1561889648437,0.932352602481842,0.3538755774497986,0.2484383732080459,293.22222900390625,297.1499938964844,293.1499938964844,0.3250161409378052,-6173.37841796875,304.1386413574219,0.9842283129692078,0.4139730632305145,0.3935017883777618,293.29400634765625,297.1499938964844,293.1499938964844,0.0083312802016735,-2757.41357421875,300.928466796875,0.4731107354164123,0.050000000745058,0.2337319105863571,291.16119384765625,291.1499938964844,264.5500183105469,263.32403564453125,281.19586181640625,293.4895324707031,291.1632995605469,1.0,0.2749779522418976,0.8423193097114563,0.8423193097114563,1.0,1.0,-1.2092803716659546,0.5138084888458252,0.6954718828201294,0.2434935122728347,0.0,0.0,0.531566858291626,57.75886154174805,68.0,14.787557601928713,-12163.5302734375,219.1820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0246887207031,307.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.103515625,18000.0,0.0,0.0,0.2906967997550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5056344270706177,0.5056400299072266,-5.629063707601745e-06,0.0,0.0002950202906504,0.0,0.0,30.495641708374023,0.0,0.0,0.0,0.3714598417282104,4.0,0.0,1.0
386760,293.1658935546875,297.1499938964844,293.1499938964844,0.0441740080714225,-1296.7890625,304.1506652832031,0.5872034430503845,0.0897185355424881,0.082616426050663,293.7639465332031,297.1499938964844,293.1499938964844,0.0061402474530041,-464.74169921875,298.996826171875,0.4693377315998077,0.050000000745058,0.0493427477777004,293.203857421875,297.1499938964844,293.1499938964844,0.2670681774616241,-3900.7802734375,304.1553955078125,0.925667941570282,0.3542539179325104,0.2484239190816879,293.2248840332031,297.1499938964844,293.1499938964844,0.3236185908317566,-6150.53173828125,304.1432189941406,0.977851390838623,0.4125359356403351,0.3920616507530212,293.2949523925781,297.1499938964844,293.1499938964844,0.0083077270537614,-2752.3291015625,300.9024353027344,0.4693377315998077,0.050000000745058,0.2340607494115829,291.1671447753906,291.1499938964844,264.57769775390625,263.34832763671875,281.2138977050781,293.4874572753906,291.1672668457031,1.0,0.2770145833492279,0.8420860171318054,0.8420860171318054,1.0,1.0,-1.2079380750656128,0.5129271149635315,0.6950110197067261,0.2438839673995971,0.0,0.0,0.5297760367393494,59.51285934448242,71.0,10.194494247436523,-12114.3330078125,222.32139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00067138671875,307.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.44140625,18000.0,0.0,0.0,0.2892118990421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.502509593963623,0.5025152564048767,-5.615203917841427e-06,0.0,0.0002935132943093,0.0,0.0,30.18654060363769,0.0,0.0,0.0,0.3704924583435058,4.0,0.0,1.0
386820,293.16558837890625,297.1499938964844,293.1499938964844,0.0441262386739254,-1296.04443359375,304.150634765625,0.58317631483078,0.0895814821124076,0.0825523138046264,293.7701110839844,297.1499938964844,293.1499938964844,0.0060306368395686,-458.0724792480469,298.8730773925781,0.4656025171279907,0.050000000745058,0.0494081266224384,293.1957397460937,297.1499938964844,293.1499938964844,0.2677209973335266,-3908.910400390625,304.1532287597656,0.9203869104385376,0.3551601767539978,0.248932883143425,293.226318359375,297.1499938964844,293.1499938964844,0.3226324319839477,-6134.5830078125,304.1462097167969,0.9718263149261476,0.4113042950630188,0.3908755481243133,293.2957763671875,297.1499938964844,293.1499938964844,0.0082876877859234,-2748.7412109375,300.8746032714844,0.4656025171279907,0.050000000745058,0.2343708723783493,291.1649780273437,291.1499938964844,264.6051025390625,263.3723449707031,281.22833251953125,293.48114013671875,291.16412353515625,1.0,0.279022216796875,0.8418527245521545,0.8418527245521545,1.0,1.0,-1.2074987888336182,0.5124726295471191,0.6950260996818542,0.2444455027580261,0.0,0.0,0.5289660692214966,61.17900466918945,71.0,0.6813891530036926,-12076.890625,225.59097290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745788574219,307.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0078125,18000.0,0.0,0.0,0.2877976894378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5001975893974304,0.5002031922340393,-5.600295025942614e-06,0.0,0.0002920780680142,0.0,0.0,29.937929153442383,0.0,0.0,0.0,0.3697263896465301,4.0,0.0,1.0
386880,293.16522216796875,297.1499938964844,293.1499938964844,0.0440936535596847,-1295.570556640625,304.15057373046875,0.5793847441673279,0.0894558727741241,0.0824941620230674,293.7762145996094,297.1499938964844,293.1499938964844,0.0059217340312898,-451.3786315917969,298.7474975585937,0.4617943167686462,0.050000000745058,0.049471478909254,293.1871337890625,297.1499938964844,293.1499938964844,0.268737256526947,-3921.31005859375,304.1507873535156,0.9158944487571716,0.3562731742858886,0.2496834695339203,293.2270202636719,297.1499938964844,293.1499938964844,0.3218096494674682,-6121.43505859375,304.1483764648437,0.9659842848777772,0.4101952612400055,0.3898392617702484,293.29644775390625,297.1499938964844,293.1499938964844,0.0082687307149171,-2745.537109375,300.8464050292969,0.4617943167686462,0.050000000745058,0.2346713989973068,291.1605529785156,291.1499938964844,264.6321716308594,263.3960876464844,281.2416687011719,293.4740600585937,291.15972900390625,1.0,0.2810068130493164,0.8416193723678589,0.8416193723678589,1.0,1.0,-1.207522749900818,0.5122376680374146,0.6952850222587585,0.2450936138629913,0.0,0.0,0.528705358505249,62.8000373840332,74.0,-4.888857841491699,-12052.62109375,228.9299468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9444885253906,307.7976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.822265625,18000.0,0.0,0.0,0.2864786386489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4991085529327392,0.4991141557693481,-5.590562068391591e-06,0.0,0.0002907393791247,0.0,0.0,29.80898666381836,0.0,0.0,0.0,0.3693191111087799,4.0,0.0,1.0
386940,293.164794921875,297.1499938964844,293.1499938964844,0.0440663807094097,-1295.17236328125,304.1505126953125,0.57578045129776,0.0893442258238792,0.0824465900659561,293.7822265625,297.1499938964844,293.1499938964844,0.0058133322745561,-444.6041259765625,298.6213684082031,0.45813649892807,0.050000000745058,0.0495337322354316,293.17852783203125,297.1499938964844,293.1499938964844,0.2698869407176971,-3935.17529296875,304.1485595703125,0.9118962287902832,0.3574917018413543,0.2505403459072113,293.2273254394531,297.1499938964844,293.1499938964844,0.3210289478302002,-6109.091796875,304.15008544921875,0.9602480530738832,0.4091627895832062,0.3888961970806122,293.2969970703125,297.1499938964844,293.1499938964844,0.0082495780661702,-2742.171142578125,300.81866455078125,0.45813649892807,0.050000000745058,0.2349666953086853,291.1569519042969,291.1499938964844,264.658935546875,263.4195556640625,281.25469970703125,293.46728515625,291.15631103515625,1.0,0.2829708755016327,0.841386079788208,0.841386079788208,1.0,1.0,-1.207791447639465,0.5121201872825623,0.6956712007522583,0.2457830309867859,0.0,0.0,0.5286127924919128,64.39636993408203,74.0,-6.82209587097168,-12034.595703125,232.3058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90997314453125,307.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.2852699756622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4986649751663208,0.4986705482006073,-5.5855384744063485e-06,0.0,0.0002895127690862,0.0,0.0,29.751768112182617,0.0,0.0,0.0,0.3691304922103882,4.0,0.0,1.0
387000,293.1643371582031,297.1499938964844,293.1499938964844,0.044047474861145,-1294.905029296875,304.15045166015625,0.5723350048065186,0.0892457738518714,0.0824104994535446,293.7881164550781,297.1499938964844,293.1499938964844,0.0057048238813877,-437.7192077636719,298.49468994140625,0.454687237739563,0.050000000745058,0.0495953485369682,293.1701354980469,297.1499938964844,293.1499938964844,0.2711188197135925,-3949.908447265625,304.1465759277344,0.9082764387130736,0.3587827384471893,0.251457005739212,293.22735595703125,297.1499938964844,293.1499938964844,0.3202711045742035,-6097.2197265625,304.1514587402344,0.9545814394950868,0.4081766903400421,0.3880086243152618,293.29742431640625,297.1499938964844,293.1499938964844,0.008230191655457,-2738.680908203125,300.791259765625,0.454687237739563,0.050000000745058,0.2352589815855026,291.15386962890625,291.1499938964844,264.6854248046875,263.4427490234375,281.2677001953125,293.461181640625,291.1532897949219,1.0,0.284917265176773,0.8411527872085571,0.8411527872085571,1.0,1.0,-1.2082078456878662,0.5120758414268494,0.6961320042610168,0.2464910745620727,0.0,0.0,0.5286610126495361,65.9783935546875,77.0,-7.617993354797363,-12018.6806640625,235.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8717041015625,307.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.2841709554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4985226094722748,0.4985281825065613,-5.583167876466177e-06,0.0,0.0002883973938878,0.0,0.0,29.729990005493164,0.0,0.0,0.0,0.3690589368343353,4.0,0.0,1.0
387060,293.1638488769531,297.1499938964844,293.1499938964844,0.0440389476716518,-1294.806396484375,304.150390625,0.569034993648529,0.0891600549221038,0.0823857709765434,293.7938842773437,297.1499938964844,293.1499938964844,0.0055972626432776,-430.8001708984375,298.36724853515625,0.4514247179031372,0.050000000745058,0.049656506627798,293.16192626953125,297.1499938964844,293.1499938964844,0.272426038980484,-3965.438232421875,304.14483642578125,0.9049957990646362,0.3601370453834533,0.2524215281009674,293.22723388671875,297.1499938964844,293.1499938964844,0.3195331394672394,-6085.755859375,304.15252685546875,0.948983669281006,0.4072228074073791,0.38715860247612,293.2977294921875,297.1499938964844,293.1499938964844,0.0082110119983553,-2735.20556640625,300.7640991210937,0.4514247179031372,0.050000000745058,0.2355490922927856,291.1509094238281,291.1499938964844,264.7115783691406,263.4656677246094,281.2806396484375,293.4557189941406,291.1503295898437,1.0,0.2868472933769226,0.84095698595047,0.84095698595047,1.0,1.0,-1.2087373733520508,0.5120924711227417,0.6966449022293091,0.2472090274095535,0.0,0.0,0.5288973450660706,67.5499267578125,77.0,-7.932501316070557,-12004.65625,239.1302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,307.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.2831867635250091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4986869990825653,0.4986926019191742,-5.582897756539751e-06,0.0,0.0002873985795304,0.0,0.0,29.74154281616211,0.0,0.0,0.0,0.3690986633300781,4.0,0.0,1.0
387120,293.163330078125,297.1499938964844,293.1499938964844,0.0440392270684242,-1294.8494873046875,304.1503295898437,0.565865695476532,0.0890852734446525,0.0823712721467018,293.799560546875,297.1499938964844,293.1499938964844,0.0054898313246667,-423.7945251464844,298.2391662597656,0.4483300447463989,0.050000000745058,0.0497173592448234,293.1539306640625,297.1499938964844,293.1499938964844,0.2737980782985687,-3981.647705078125,304.1432800292969,0.9020226001739502,0.3615561425685882,0.253429114818573,293.2270202636719,297.1499938964844,293.1499938964844,0.318799078464508,-6074.42236328125,304.1534118652344,0.9434533715248108,0.4062821865081787,0.386328786611557,293.2979431152344,297.1499938964844,293.1499938964844,0.0081918304786086,-2731.68994140625,300.73712158203125,0.4483300447463989,0.050000000745058,0.2358377575874328,291.14813232421875,291.1499938964844,264.7374572753906,263.4883728027344,281.2935485839844,293.450927734375,291.1475830078125,1.0,0.2887627482414245,0.8407611846923828,0.8407611846923828,1.0,1.0,-1.209352970123291,0.5121564865112305,0.6971964836120605,0.2479250580072403,0.0,0.0,0.5293004512786865,69.11453247070312,80.0,-7.743397712707519,-11992.6025390625,242.57369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853088378906,307.69256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.2823185324668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4991643726825714,0.4991699755191803,-5.58456440558075e-06,0.0,0.0002865174319595,0.0,0.0,29.786191940307617,0.0,0.0,0.0,0.3692455291748047,4.0,0.0,1.0
387180,293.1628112792969,297.1499938964844,293.1499938964844,0.0440470315515995,-1295.0106201171875,304.1502380371094,0.562821626663208,0.0890211164951324,0.0823666155338287,293.8050842285156,297.1499938964844,293.1499938964844,0.0053824973292648,-416.6989135742188,298.1104736328125,0.4453925192356109,0.050000000745058,0.0497779436409473,293.1461181640625,297.1499938964844,293.1499938964844,0.2752386629581451,-3998.57958984375,304.14190673828125,0.8992718458175659,0.3630490303039551,0.2544862329959869,293.2268371582031,297.1499938964844,293.1499938964844,0.3180533647537231,-6062.96240234375,304.1541442871094,0.9380028247833252,0.4053421020507812,0.3855065703392029,293.2981262207031,297.1499938964844,293.1499938964844,0.0081725670024752,-2728.098876953125,300.7104187011719,0.4453925192356109,0.050000000745058,0.2361251413822174,291.14569091796875,291.1499938964844,264.7630310058594,263.5107727050781,281.306396484375,293.4467468261719,291.1452331542969,1.0,0.2906639277935028,0.8405653238296509,0.8405653238296509,1.0,1.0,-1.2100471258163452,0.5122653841972351,0.6977817416191101,0.248633861541748,0.0,0.0,0.529841423034668,70.67279815673828,80.0,-7.088408470153809,-11982.310546875,246.0365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73785400390625,307.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.240234375,18000.0,0.0,0.0,0.2815744578838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4999300539493561,0.4999356269836426,-5.5881141634017695e-06,0.0,0.0002857623039744,0.0,0.0,29.861860275268555,0.0,0.0,0.0,0.3694918155670166,4.0,0.0,1.0
387240,293.1622619628906,297.1499938964844,293.1499938964844,0.0440603941679,-1295.2576904296875,304.1501770019531,0.5598869919776917,0.0889650657773017,0.0823697671294212,293.8105163574219,297.1499938964844,293.1499938964844,0.0052755614742636,-409.5353088378906,297.9813537597656,0.4425966739654541,0.050000000745058,0.0498384088277816,293.1385192871094,297.1499938964844,293.1499938964844,0.2767343521118164,-4016.085693359375,304.1406555175781,0.8966834545135498,0.3645913600921631,0.2555843591690063,293.2266845703125,297.1499938964844,293.1499938964844,0.3172897696495056,-6051.26123046875,304.1547546386719,0.9326388239860536,0.4044021666049957,0.3846831917762756,293.2982177734375,297.1499938964844,293.1499938964844,0.0081532271578907,-2724.43408203125,300.68389892578125,0.4425966739654541,0.050000000745058,0.2364119440317154,291.1436462402344,291.1499938964844,264.7882995605469,263.532958984375,281.3191223144531,293.4430847167969,291.14324951171875,1.0,0.292552649974823,0.8403695225715637,0.8403695225715637,1.0,1.0,-1.210797667503357,0.512410044670105,0.698387622833252,0.2493274956941604,0.0,0.0,0.5304730534553528,72.22813415527344,83.0,-6.264792442321777,-11973.09765625,249.5182037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,307.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.2809428870677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5008911490440369,0.5008967518806458,-5.593041350948624e-06,0.0,0.0002851213212125,0.0,0.0,29.95914459228516,0.0,0.0,0.0,0.3698073625564575,4.0,0.0,1.0
387300,293.1617126464844,297.1499938964844,293.1499938964844,0.0440790876746177,-1295.587646484375,304.1501159667969,0.5570570826530457,0.0889166370034217,0.0823801904916763,293.8158264160156,297.1499938964844,293.1499938964844,0.0051690316759049,-402.3077087402344,297.8516845703125,0.4399342834949493,0.050000000745058,0.0498987659811973,293.1312255859375,297.1499938964844,293.1499938964844,0.2782739698886871,-4034.033203125,304.1395568847656,0.8942379951477051,0.3661690354347229,0.2567137479782104,293.2265014648437,297.1499938964844,293.1499938964844,0.3165127336978912,-6039.38671875,304.1553039550781,0.9273899793624878,0.4034656584262848,0.3838612735271454,293.2982788085937,297.1499938964844,293.1499938964844,0.0081338537856936,-2720.71044921875,300.6575622558594,0.4399342834949493,0.050000000745058,0.2366982698440551,291.14190673828125,291.1499938964844,264.81329345703125,263.55487060546875,281.3317565917969,293.4399719238281,291.1416015625,1.0,0.2944286167621612,0.8401737213134766,0.8401737213134766,1.0,1.0,-1.2115955352783203,0.512587308883667,0.6990081667900085,0.2500008046627044,0.0,0.0,0.5311901569366455,73.78077697753906,83.0,-5.43464469909668,-11964.7705078125,253.01629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6373596191406,307.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.515625,18000.0,0.0,0.0,0.2804300785064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.502024233341217,0.5020298361778259,-5.599178166448837e-06,0.0,0.0002846008865162,0.0,0.0,30.07556533813477,0.0,0.0,0.0,0.3701844215393066,4.0,0.0,1.0
387360,293.16119384765625,297.1499938964844,293.1499938964844,0.0441021136939525,-1295.9847412109375,304.1500549316406,0.554322361946106,0.0888738632202148,0.0823964774608612,293.821044921875,297.1499938964844,293.1499938964844,0.005062666721642,-395.0028991699219,297.7214050292969,0.4373954236507416,0.050000000745058,0.0499590933322906,293.1242980957031,297.1499938964844,293.1499938964844,0.279840886592865,-4052.231201171875,304.1386108398437,0.8919093608856201,0.3677655458450317,0.2578611671924591,293.226318359375,297.1499938964844,293.1499938964844,0.315727561712265,-6027.41259765625,304.15576171875,0.922282338142395,0.4025340974330902,0.3830432891845703,293.2983093261719,297.1499938964844,293.1499938964844,0.0081144133582711,-2716.927490234375,300.63134765625,0.4373954236507416,0.050000000745058,0.2369844317436218,291.14044189453125,291.1499938964844,264.8380126953125,263.5765380859375,281.3442077636719,293.4373474121094,291.1401672363281,1.0,0.2962923943996429,0.8399655818939209,0.8399655818939209,1.0,1.0,-1.2124265432357788,0.5127907991409302,0.6996357440948486,0.2506471872329712,0.0,0.0,0.5319773554801941,75.33228302001953,86.0,-4.644093990325928,-11957.1845703125,256.52911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58526611328125,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.962890625,18000.0,0.0,0.0,0.2800293862819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5032987594604492,0.5033043622970581,-5.606289960269351e-06,0.0,0.0002841942186933,0.0,0.0,30.20779037475586,0.0,0.0,0.0,0.3706117868423462,4.0,0.0,1.0
387420,293.1606750488281,297.1499938964844,293.1499938964844,0.0441281683743,-1296.427734375,304.1499938964844,0.5516756176948547,0.0888353884220123,0.0824172645807266,293.82623291015625,297.1499938964844,293.1499938964844,0.0049564493820071,-387.6219787597656,297.5904235839844,0.4349724054336548,0.050000000745058,0.0500194206833839,293.1177978515625,297.1499938964844,293.1499938964844,0.2814231812953949,-4070.54248046875,304.1378173828125,0.8896805047988892,0.3693693876266479,0.2590179443359375,293.2261047363281,297.1499938964844,293.1499938964844,0.3149359822273254,-6015.361328125,304.1561584472656,0.9173451066017152,0.4016079902648926,0.382230281829834,293.29833984375,297.1499938964844,293.1499938964844,0.0080949021503329,-2713.08447265625,300.6052551269531,0.4349724054336548,0.050000000745058,0.2372705936431884,291.13922119140625,291.1499938964844,264.8624267578125,263.59796142578125,281.35650634765625,293.4351806640625,291.1390075683594,1.0,0.2981437146663666,0.83975750207901,0.83975750207901,1.0,1.0,-1.213280200958252,0.5130171179771423,0.7002630233764648,0.2512626647949219,0.0,0.0,0.5328204035758972,76.88319396972656,86.0,-3.88792896270752,-11950.2763671875,260.0539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326232910156,307.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.83984375,18000.0,0.0,0.0,0.2797399461269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5046937465667725,0.5046993494033813,-5.614250767393969e-06,0.0,0.0002839004737325,0.0,0.0,30.35371398925781,0.0,0.0,0.0,0.3710822165012359,4.0,0.0,1.0
387480,293.16015625,297.1499938964844,293.1499938964844,0.0441559739410877,-1296.89599609375,304.1499328613281,0.5491088628768921,0.0887994170188903,0.0824410989880561,293.83135986328125,297.1499938964844,293.1499938964844,0.0048503773286938,-380.16741943359375,297.45880126953125,0.4326574206352234,0.050000000745058,0.0500797927379608,293.1117248535156,297.1499938964844,293.1499938964844,0.2830090224742889,-4088.833984375,304.1371459960937,0.8875342011451721,0.3709688484668731,0.2601754069328308,293.22589111328125,297.1499938964844,293.1499938964844,0.3141393959522247,-6003.2490234375,304.156494140625,0.9126068353652954,0.4006869792938232,0.381422221660614,293.29833984375,297.1499938964844,293.1499938964844,0.0080753043293952,-2709.180419921875,300.5792541503906,0.4326574206352234,0.050000000745058,0.237556979060173,291.13824462890625,291.1499938964844,264.88653564453125,263.619140625,281.3685913085937,293.4334411621094,291.1380615234375,1.0,0.2999826967716217,0.8395493626594543,0.8395493626594543,1.0,1.0,-1.2141444683074951,0.513261616230011,0.7008829116821289,0.2518427968025207,0.0,0.0,0.5337020754814148,78.43446350097656,89.0,-3.1755526065826416,-11943.923828125,263.5885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,307.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.130859375,18000.0,0.0,0.0,0.2795542776584625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.506178081035614,0.5061837434768677,-5.6228759603982326e-06,0.0,0.0002837120555341,0.0,0.0,30.510156631469727,0.0,0.0,0.0,0.3715851902961731,4.0,0.0,1.0
387540,293.15966796875,297.1499938964844,293.1499938964844,0.0441846139729023,-1297.3743896484375,304.14990234375,0.5466174483299255,0.0887650623917579,0.0824670046567916,293.8364562988281,297.1499938964844,293.1499938964844,0.0047444319352507,-372.6404724121094,297.3264465332031,0.4304445683956146,0.050000000745058,0.0501402132213115,293.10614013671875,297.1499938964844,293.1499938964844,0.2845905125141144,-4107.015625,304.1365966796875,0.8854597806930542,0.3725562393665313,0.2613278329372406,293.22564697265625,297.1499938964844,293.1499938964844,0.3133382797241211,-5991.07958984375,304.1567687988281,0.908100724220276,0.399770975112915,0.380619078874588,293.29833984375,297.1499938964844,293.1499938964844,0.0080556133762001,-2705.2138671875,300.5533142089844,0.4304445683956146,0.050000000745058,0.2378435879945755,291.1374816894531,291.1499938964844,264.910400390625,263.6400756835937,281.3804626464844,293.4320983886719,291.1373596191406,1.0,0.3018087446689605,0.8393412828445435,0.8393412828445435,1.0,1.0,-1.215011477470398,0.5135209560394287,0.7014905214309692,0.2523843348026275,0.0,0.0,0.5346128940582275,79.9860610961914,89.0,-2.505537748336792,-11938.07421875,267.1296691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,307.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.841796875,18000.0,0.0,0.0,0.2794728577136993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5077353119850159,0.5077409744262695,-5.632070497085806e-06,0.0,0.0002836294297594,0.0,0.0,30.675457000732425,0.0,0.0,0.0,0.3721151947975158,4.0,0.0,1.0
387600,293.15924072265625,297.1499938964844,293.1499938964844,0.0442128963768482,-1297.8438720703125,304.1498718261719,0.5441943407058716,0.0887306854128837,0.0824936106801033,293.8415222167969,297.1499938964844,293.1499938964844,0.0046385102905333,-365.0367126464844,297.19342041015625,0.4283270537853241,0.050000000745058,0.0502007193863391,293.1009826660156,297.1499938964844,293.1499938964844,0.28615802526474,-4124.9814453125,304.1361999511719,0.8834439516067505,0.3741217255592346,0.2624682784080505,293.2254333496094,297.1499938964844,293.1499938964844,0.3125334084033966,-5978.8603515625,304.156982421875,0.9038589596748352,0.3988591432571411,0.3798201382160187,293.29833984375,297.1499938964844,293.1499938964844,0.0080357929691672,-2701.17919921875,300.52740478515625,0.4283270537853241,0.050000000745058,0.2381305992603302,291.136962890625,291.1499938964844,264.9339599609375,263.6607666015625,281.39208984375,293.4310913085937,291.1368713378906,1.0,0.3036221265792846,0.8391331434249878,0.8391331434249878,1.0,1.0,-1.2158706188201904,0.5137906670570374,0.7020800113677979,0.2528840005397796,0.0,0.0,0.5355364084243774,81.53871154785156,92.0,-1.874457001686096,-11932.623046875,270.6748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376220703125,307.4515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.92578125,18000.0,0.0,0.0,0.2794833779335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5093351602554321,0.5093408226966858,-5.641644293064019e-06,0.0,0.0002836401108652,0.0,0.0,30.84642219543457,0.0,0.0,0.0,0.372661828994751,4.0,0.0,1.0
387660,293.1588134765625,297.1499938964844,293.1499938964844,0.0442397221922874,-1298.2862548828125,304.1498413085937,0.5418360829353333,0.0886952877044677,0.0825198292732238,293.8465576171875,297.1499938964844,293.1499938964844,0.004532653838396,-357.361572265625,297.0596923828125,0.4263004064559936,0.050000000745058,0.0502612888813018,293.0963439941406,297.1499938964844,293.1499938964844,0.287702202796936,-4142.62548828125,304.1358947753906,0.8814777135848999,0.3756570816040039,0.2635902464389801,293.2251892089844,297.1499938964844,293.1499938964844,0.3117246031761169,-5966.5869140625,304.1571960449219,0.8998561501502991,0.3979513645172119,0.3790253698825836,293.2983703613281,297.1499938964844,293.1499938964844,0.0080158337950706,-2697.072509765625,300.50152587890625,0.4263004064559936,0.050000000745058,0.2384179085493087,291.1366271972656,291.1499938964844,264.9572448730469,263.6812438964844,281.4034729003906,293.4304504394531,291.1365966796875,1.0,0.3054218590259552,0.8389200568199158,0.8389200568199158,1.0,1.0,-1.216712474822998,0.5140660405158997,0.7026464343070984,0.2533391416072845,0.0,0.0,0.5364607572555542,83.09164428710938,92.0,-1.2663252353668213,-11927.5244140625,274.2185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,307.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.412109375,18000.0,0.0,0.0,0.2795872390270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5109586119651794,0.5109642744064331,-5.651488663716009e-06,0.0,0.0002837454958353,0.0,0.0,31.021080017089844,0.0,0.0,0.0,0.3732186257839203,4.0,0.0,1.0
387720,293.158447265625,297.1499938964844,293.1499938964844,0.0442643985152244,-1298.690673828125,304.1498413085937,0.5395370125770569,0.0886578485369682,0.0825448110699653,293.8515625,297.1499938964844,293.1499938964844,0.0044267908670008,-349.613037109375,296.9253234863281,0.4243578910827636,0.050000000745058,0.0503219589591026,293.0921630859375,297.1499938964844,293.1499938964844,0.289218544960022,-4159.90234375,304.1357116699219,0.8795528411865234,0.3771579265594482,0.2646907866001129,293.2249450683594,297.1499938964844,293.1499938964844,0.3109123408794403,-5954.26171875,304.1573486328125,0.8959441184997559,0.3970467448234558,0.3782338500022888,293.29840087890625,297.1499938964844,293.1499938964844,0.0079957144334912,-2692.891845703125,300.47564697265625,0.4243578910827636,0.050000000745058,0.2387057095766067,291.1365051269531,291.1499938964844,264.9802551269531,263.70147705078125,281.4145812988281,293.4300842285156,291.13653564453125,1.0,0.3072088360786438,0.838706910610199,0.838706910610199,1.0,1.0,-1.2175318002700806,0.5143448114395142,0.7031869888305664,0.2537493109703064,0.0,0.0,0.5373718738555908,84.64592742919922,95.0,-0.6820679903030396,-11922.6796875,277.7610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,307.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.263671875,18000.0,0.0,0.0,0.2797680199146271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5125793218612671,0.512584924697876,-5.661434897774598e-06,0.0,0.0002839289663825,0.0,0.0,31.196577072143555,0.0,0.0,0.0,0.3737764358520508,4.0,0.0,1.0
387780,293.1581115722656,297.1499938964844,293.1499938964844,0.0442858785390853,-1299.039794921875,304.1498107910156,0.5372934937477112,0.0886172205209732,0.0825675129890441,293.8565673828125,297.1499938964844,293.1499938964844,0.0043208017013967,-341.78497314453125,296.7901306152344,0.4224949777126312,0.050000000745058,0.0503827221691608,293.0885009765625,297.1499938964844,293.1499938964844,0.2906982898712158,-4176.71337890625,304.1356201171875,0.8776609897613525,0.378616064786911,0.2657637298107147,293.2247009277344,297.1499938964844,293.1499938964844,0.3100965023040771,-5941.88232421875,304.1575012207031,0.8921153545379639,0.3961450457572937,0.3774454295635223,293.2984619140625,297.1499938964844,293.1499938964844,0.0079754255712032,-2688.633544921875,300.4497375488281,0.4224949777126312,0.050000000745058,0.2389939427375793,291.1365966796875,291.1499938964844,265.00299072265625,263.72149658203125,281.4255065917969,293.4300537109375,291.1366577148437,1.0,0.3089818954467773,0.8384937644004822,0.8384937644004822,1.0,1.0,-1.218319535255432,0.5146225094795227,0.7036970853805542,0.2541136145591736,0.0,0.0,0.5382577180862427,86.20105743408203,95.0,-0.1172095015645027,-11918.0224609375,281.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.505859375,18000.0,0.0,0.0,0.2800251543521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5141757726669312,0.5141814351081848,-5.671355211234186e-06,0.0,0.0002841899113263,0.0,0.0,31.37059593200684,0.0,0.0,0.0,0.3743279576301574,4.0,0.0,1.0
387840,293.1578063964844,297.1499938964844,293.1499938964844,0.044303260743618,-1299.3192138671875,304.1498107910156,0.5351007580757141,0.0885720402002334,0.0825869217514991,293.8616027832031,297.1499938964844,293.1499938964844,0.0042145373299717,-333.86932373046875,296.65411376953125,0.420706033706665,0.050000000745058,0.050443597137928,293.08526611328125,297.1499938964844,293.1499938964844,0.2921377420425415,-4193.0224609375,304.1356201171875,0.8757966756820679,0.3800285458564758,0.266806811094284,293.2244567871094,297.1499938964844,293.1499938964844,0.3092770874500274,-5929.4462890625,304.1576232910156,0.8883676528930664,0.3952456712722778,0.376659482717514,293.298583984375,297.1499938964844,293.1499938964844,0.0079549364745616,-2684.2919921875,300.4237670898437,0.420706033706665,0.050000000745058,0.2392827123403549,291.1368713378906,291.1499938964844,265.02545166015625,263.74127197265625,281.43621826171875,293.4302978515625,291.136962890625,1.0,0.3107413947582245,0.8382806777954102,0.8382806777954102,1.0,1.0,-1.2190712690353394,0.5148962736129761,0.7041749954223633,0.2544329166412353,0.0,0.0,0.539106011390686,87.7575912475586,98.0,0.43683522939682,-11913.4599609375,284.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18756103515625,307.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.2803457677364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5157259702682495,0.5157316327095032,-5.681105903931893e-06,0.0,0.0002845153212547,0.0,0.0,31.540666580200195,0.0,0.0,0.0,0.37486532330513,4.0,0.0,1.0
387900,293.1575622558594,297.1499938964844,293.1499938964844,0.0443149767816066,-1299.5028076171875,304.1498413085937,0.532954216003418,0.088520772755146,0.0826014876365661,293.8667297363281,297.1499938964844,293.1499938964844,0.00410793768242,-325.8641052246094,296.51715087890625,0.418986827135086,0.050000000745058,0.0505045652389526,293.08251953125,297.1499938964844,293.1499938964844,0.2935283184051513,-4208.73291015625,304.1357116699219,0.8739528059959412,0.3813880681991577,0.2678142786026001,293.2242126464844,297.1499938964844,293.1499938964844,0.3084535896778106,-5916.94482421875,304.1577453613281,0.8847014904022217,0.3943483233451843,0.3758757710456848,293.2987060546875,297.1499938964844,293.1499938964844,0.0079342192038893,-2679.858154296875,300.39776611328125,0.418986827135086,0.050000000745058,0.2395718991756439,291.1373596191406,291.1499938964844,265.04766845703125,263.7608337402344,281.4467468261719,293.430908203125,291.1374816894531,1.0,0.3124860823154449,0.8380675315856934,0.8380675315856934,1.0,1.0,-1.2197778224945068,0.5151612162590027,0.7046166062355042,0.254707396030426,0.0,0.0,0.5399007797241211,89.31487274169922,98.0,0.984767735004425,-11908.9013671875,288.3426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1328125,18000.0,0.0,0.0,0.2807278335094452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5172027349472046,0.5172083973884583,-5.690524631063454e-06,0.0,0.0002849030715879,0.0,0.0,31.703800201416016,0.0,0.0,0.0,0.375379204750061,4.0,0.0,1.0
387960,293.1573791503906,297.1499938964844,293.1499938964844,0.0443203337490558,-1299.57958984375,304.1498413085937,0.5308502316474915,0.0884625762701034,0.0826104208827018,293.8718566894531,297.1499938964844,293.1499938964844,0.0040010763332247,-317.7780456542969,296.3792724609375,0.417332261800766,0.050000000745058,0.0505656339228153,293.0802307128906,297.1499938964844,293.1499938964844,0.2948697805404663,-4223.84814453125,304.1358642578125,0.8721276521682739,0.3826958537101745,0.2687864005565643,293.2239990234375,297.1499938964844,293.1499938964844,0.3076261878013611,-5904.3779296875,304.1578369140625,0.8811150193214417,0.3934524655342102,0.3750937283039093,293.29888916015625,297.1499938964844,293.1499938964844,0.0079132821410894,-2675.33544921875,300.3716735839844,0.417332261800766,0.050000000745058,0.2398615926504135,291.1380310058594,291.1499938964844,265.069580078125,263.7801818847656,281.45709228515625,293.4317626953125,291.13818359375,1.0,0.3142163753509521,0.8378512263298035,0.8378512263298035,1.0,1.0,-1.22043776512146,0.5154149532318115,0.7050227522850037,0.2549404799938202,0.0,0.0,0.5406311750411987,90.8733139038086,101.0,1.5168414115905762,-11904.244140625,291.8465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,307.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5390625,18000.0,0.0,0.0,0.2811585366725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5185843706130981,0.5185900926589966,-5.699465873476584e-06,0.0,0.0002853401529137,0.0,0.0,31.857484817504883,0.0,0.0,0.0,0.3758619129657745,4.0,0.0,1.0
388020,293.1572265625,297.1499938964844,293.1499938964844,0.0443188771605491,-1299.5426025390625,304.1498718261719,0.5287862420082092,0.0883970409631729,0.0826131179928779,293.8770751953125,297.1499938964844,293.1499938964844,0.0038938068319112,-309.6034545898437,296.24053955078125,0.4157376885414123,0.050000000745058,0.0506267994642257,293.0783386230469,297.1499938964844,293.1499938964844,0.2961614727973938,-4238.3662109375,304.1360778808594,0.8703194856643677,0.3839506804943084,0.2697227597236633,293.2237854003906,297.1499938964844,293.1499938964844,0.3067952692508697,-5891.7529296875,304.1579284667969,0.8776072859764099,0.3925576508045196,0.3743129670619964,293.2991027832031,297.1499938964844,293.1499938964844,0.0078921047970652,-2670.720947265625,300.3454895019531,0.4157376885414123,0.050000000745058,0.2401517480611801,291.13885498046875,291.1499938964844,265.0912475585937,263.79931640625,281.46734619140625,293.4328918457031,291.1390380859375,1.0,0.315932422876358,0.8376348614692688,0.8376348614692688,1.0,1.0,-1.2210495471954346,0.5156559944152832,0.7053934931755066,0.2551351189613342,0.0,0.0,0.5412898659706116,92.43289184570312,101.0,2.013888120651245,-11899.4208984375,295.33660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.296875,18000.0,0.0,0.0,0.2816287577152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5198543071746826,0.519860029220581,-5.707811851607403e-06,0.0,0.0002858173975255,0.0,0.0,31.999732971191406,0.0,0.0,0.0,0.3763074576854706,4.0,0.0,1.0
