time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0443101078271865,-1299.3839111328125,304.1499328613281,0.5267601013183594,0.0883234292268753,0.0826089903712272,293.88232421875,297.1499938964844,293.1499938964844,0.0037861373275518,-301.3443603515625,296.10089111328125,0.4141987860202789,0.050000000745058,0.0506880581378936,293.07684326171875,297.1499938964844,293.1499938964844,0.2974010109901428,-4252.26318359375,304.1363525390625,0.8685257434844971,0.3851511180400848,0.2706217169761657,293.2235717773437,297.1499938964844,293.1499938964844,0.3059610724449157,-5879.0712890625,304.1579895019531,0.8741775155067444,0.3916636109352112,0.3735331296920776,293.29937744140625,297.1499938964844,293.1499938964844,0.0078706871718168,-2666.015380859375,300.3191833496094,0.4141987860202789,0.050000000745058,0.2404423356056213,291.13983154296875,291.1499938964844,265.1126708984375,263.8182067871094,281.4774475097656,293.4342346191406,291.1400756835937,1.0,0.3176339566707611,0.8374185562133789,0.8374185562133789,1.0,1.0,-1.2216099500656128,0.5158812403678894,0.7057287096977234,0.2552951872348785,0.0,0.0,0.5418683886528015,93.99340057373048,104.0,2.4751169681549072,-11894.365234375,298.8107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417785644531,307.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2821303009986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5209949612617493,0.5210006833076477,-5.715437055187067e-06,0.0,0.0002863263944163,0.0,0.0,32.12842559814453,0.0,0.0,0.0,0.3767094612121582,4.0,0.0,1.0
388140,293.1571044921875,297.1499938964844,293.1499938964844,0.0442930795252323,-1299.087890625,304.14996337890625,0.5247691869735718,0.0882408395409584,0.0825970470905304,293.8876342773437,297.1499938964844,293.1499938964844,0.0036780212540179,-293.0004272460937,295.9602966308594,0.4127117097377777,0.050000000745058,0.0507493764162063,293.07574462890625,297.1499938964844,293.1499938964844,0.2985851764678955,-4265.50732421875,304.1366882324219,0.8667445182800293,0.3862962424755096,0.2714813649654388,293.223388671875,297.1499938964844,293.1499938964844,0.3051234185695648,-5866.330078125,304.1580505371094,0.8708255887031555,0.3907700777053833,0.3727540373802185,293.2996826171875,297.1499938964844,293.1499938964844,0.0078490143641829,-2661.21435546875,300.29278564453125,0.4127117097377777,0.050000000745058,0.240733191370964,291.1409912109375,291.1499938964844,265.1338195800781,263.8369140625,281.48748779296875,293.435791015625,291.1412353515625,1.0,0.3193201124668121,0.8372021913528442,0.8372021913528442,1.0,1.0,-1.2221150398254397,0.5160872340202332,0.7060278654098511,0.2554243803024292,0.0,0.0,0.5423534512519836,95.55418395996094,104.0,2.907110929489136,-11889.0048828125,302.2655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137939453125,307.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.736328125,18000.0,0.0,0.0,0.2826570868492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5219829678535461,0.5219886898994446,-5.722188234358328e-06,0.0,0.000286861002678,0.0,0.0,32.2408332824707,0.0,0.0,0.0,0.3770595490932464,4.0,0.0,1.0
388200,293.1571044921875,297.1499938964844,293.1499938964844,0.0442680083215236,-1298.65869140625,304.1500244140625,0.5228128433227539,0.0881493985652923,0.0825773999094963,293.8929443359375,297.1499938964844,293.1499938964844,0.0035693547688424,-284.5673828125,295.81884765625,0.4112719297409057,0.050000000745058,0.0508107542991638,293.074951171875,297.1499938964844,293.1499938964844,0.2997193932533264,-4278.16552734375,304.1370544433594,0.8649790287017822,0.3873913586139679,0.272305816411972,293.22320556640625,297.1499938964844,293.1499938964844,0.3042827844619751,-5853.53662109375,304.1581420898437,0.8675499558448792,0.3898768424987793,0.3719752728939056,293.300048828125,297.1499938964844,293.1499938964844,0.007827078923583,-2656.318359375,300.2662353515625,0.4112719297409057,0.050000000745058,0.2410243451595306,291.1422424316406,291.1499938964844,265.1546936035156,263.8554077148437,281.4974365234375,293.43756103515625,291.1425170898437,1.0,0.3209917843341827,0.8369858264923096,0.8369858264923096,1.0,1.0,-1.2225695848464966,0.5162743330001831,0.7062951922416687,0.2555288672447204,0.0,0.0,0.5427425503730774,97.11538696289062,107.0,3.298630952835083,-11883.2958984375,305.7027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.2831981778144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5228106379508972,0.5228163599967957,-5.728001269744709e-06,0.0,0.0002874101628549,0.0,0.0,32.3359260559082,0.0,0.0,0.0,0.3773548603057861,4.0,0.0,1.0
388260,293.1571655273437,297.1499938964844,293.1499938964844,0.0442341566085815,-1298.0843505859375,304.15008544921875,0.5208889842033386,0.0880483463406562,0.0825492292642593,293.8983154296875,297.1499938964844,293.1499938964844,0.0034602545201778,-276.0579528808594,295.67645263671875,0.409875750541687,0.050000000745058,0.0508721619844436,293.0744934082031,297.1499938964844,293.1499938964844,0.3008017241954803,-4290.21875,304.1374206542969,0.8632280826568604,0.3884354531764984,0.2730937898159027,293.2230224609375,297.1499938964844,293.1499938964844,0.3034393489360809,-5840.693359375,304.1581726074219,0.8643503785133362,0.3889836966991424,0.3711967766284942,293.3004455566406,297.1499938964844,293.1499938964844,0.0078049055300652,-2651.333251953125,300.23956298828125,0.409875750541687,0.050000000745058,0.2413156181573867,291.1436462402344,291.1499938964844,265.17535400390625,263.87371826171875,281.50738525390625,293.4394836425781,291.1439208984375,1.0,0.3226481676101684,0.8367695808410645,0.8367695808410645,1.0,1.0,-1.222970485687256,0.5164397358894348,0.706530749797821,0.2556125223636627,0.0,0.0,0.5430247187614441,98.67626190185548,107.0,3.6421282291412354,-11877.1669921875,309.1191101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,307.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.263671875,18000.0,0.0,0.0,0.2837474942207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234557390213013,0.5234615206718445,-5.732727004215121e-06,0.0,0.0002879676467273,0.0,0.0,32.41108703613281,0.0,0.0,0.0,0.3775874078273773,4.0,0.0,1.0
388320,293.1572570800781,297.1499938964844,293.1499938964844,0.0441920310258865,-1297.37353515625,304.150146484375,0.5189975500106812,0.0879381224513053,0.0825129076838493,293.9037170410156,297.1499938964844,293.1499938964844,0.0033504972234368,-267.4585266113281,295.5331726074219,0.4085188210010528,0.050000000745058,0.0509335920214653,293.07427978515625,297.1499938964844,293.1499938964844,0.3018382489681244,-4301.74169921875,304.1378173828125,0.8614950776100159,0.3894343972206116,0.2738496661186218,293.2228698730469,297.1499938964844,293.1499938964844,0.3025938272476196,-5827.81103515625,304.1582336425781,0.8612247705459595,0.3880905508995056,0.3704182803630829,293.3009033203125,297.1499938964844,293.1499938964844,0.0077824727632105,-2646.256103515625,300.2127380371094,0.4085188210010528,0.050000000745058,0.2416070252656936,291.1451110839844,291.1499938964844,265.1957397460937,263.89178466796875,281.5173034667969,293.4415588378906,291.1454162597656,1.0,0.3242902159690857,0.8365533351898193,0.8365533351898193,1.0,1.0,-1.2233233451843262,0.516584038734436,0.7067393064498901,0.2556818723678589,0.0,0.0,0.5432016253471375,100.2370376586914,110.0,3.9371299743652335,-11870.6015625,312.5170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,307.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33203125,18000.0,0.0,0.0,0.2842954695224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5239188075065613,0.5239245295524597,-5.7363467931281775e-06,0.0,0.0002885237627197,0.0,0.0,32.46617889404297,0.0,0.0,0.0,0.3777571022510528,4.0,0.0,1.0
388380,293.15740966796875,297.1499938964844,293.1499938964844,0.0441410392522811,-1296.516845703125,304.15020751953125,0.5171366930007935,0.0878181084990501,0.0824677795171737,293.9091186523437,297.1499938964844,293.1499938964844,0.0032401964999735,-258.7817687988281,295.388916015625,0.4071975350379944,0.050000000745058,0.0509950183331966,293.0743103027344,297.1499938964844,293.1499938964844,0.3028277158737182,-4312.72265625,304.13824462890625,0.8597791790962219,0.3903874158859253,0.2745726108551025,293.22271728515625,297.1499938964844,293.1499938964844,0.3017463982105255,-5814.892578125,304.15826416015625,0.8581724166870117,0.387197345495224,0.3696397840976715,293.3013610839844,297.1499938964844,293.1499938964844,0.0077598076313734,-2641.09375,300.18572998046875,0.4071975350379944,0.050000000745058,0.2418984025716781,291.14666748046875,291.1499938964844,265.2158508300781,263.9096984863281,281.5272521972656,293.4437866210937,291.1470031738281,1.0,0.3259172439575195,0.8363370895385742,0.8363370895385742,1.0,1.0,-1.2236260175704956,0.5167049169540405,0.7069211006164551,0.2557403445243835,0.0,0.0,0.5432633757591248,101.79696655273438,110.0,4.18037223815918,-11863.537109375,315.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,307.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.2848354876041412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5241802930831909,0.5241860151290894,-5.7387301239941735e-06,0.0,0.0002890717878472,0.0,0.0,32.498924255371094,0.0,0.0,0.0,0.377856969833374,4.0,0.0,1.0
388440,293.1575927734375,297.1499938964844,293.1499938964844,0.044081911444664,-1295.5267333984375,304.1502685546875,0.5153065919876099,0.0876890122890472,0.0824144631624221,293.9145812988281,297.1499938964844,293.1499938964844,0.0031291865743696,-250.0185089111328,295.2438049316406,0.4059074819087982,0.050000000745058,0.0510564446449279,293.07452392578125,297.1499938964844,293.1499938964844,0.3037759065628052,-4323.22900390625,304.1386413574219,0.8580828905105591,0.3912993669509887,0.2752665877342224,293.2225646972656,297.1499938964844,293.1499938964844,0.3008978068828583,-5801.94921875,304.1583251953125,0.8551907539367676,0.3863040208816528,0.3688611388206482,293.3018798828125,297.1499938964844,293.1499938964844,0.0077369036152958,-2635.846435546875,300.1585998535156,0.4059074819087982,0.050000000745058,0.2421897947788238,291.1482849121094,291.1499938964844,265.2357482910156,263.9273681640625,281.5372314453125,293.44610595703125,291.14862060546875,1.0,0.3275303244590759,0.8361208438873291,0.8361208438873291,1.0,1.0,-1.223883867263794,0.5168036818504333,0.7070802450180054,0.2557928562164306,0.0,0.0,0.5432152152061462,103.35640716552734,113.0,4.373557090759277,-11855.9736328125,319.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,307.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.2853597700595855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5242471694946289,0.5242529511451721,-5.739906100643566e-06,0.0,0.0002896038640756,0.0,0.0,32.50999450683594,0.0,0.0,0.0,0.3778892457485199,4.0,0.0,1.0
388500,293.1578063964844,297.1499938964844,293.1499938964844,0.0440142787992954,-1294.397216796875,304.1503601074219,0.513505756855011,0.087550438940525,0.0823525041341781,293.9200134277344,297.1499938964844,293.1499938964844,0.00301752705127,-241.1771697998047,295.09771728515625,0.4046451151371002,0.050000000745058,0.0511178523302078,293.0749816894531,297.1499938964844,293.1499938964844,0.3046810626983642,-4333.24462890625,304.1390686035156,0.8564045429229736,0.3921678960323334,0.2759301960468292,293.2224426269531,297.1499938964844,293.1499938964844,0.3000484108924866,-5788.98681640625,304.1583557128906,0.8522782921791077,0.3854106068611145,0.3680824041366577,293.30242919921875,297.1499938964844,293.1499938964844,0.0077137821353971,-2630.52001953125,300.1313171386719,0.4046451151371002,0.050000000745058,0.2424810826778412,291.14996337890625,291.1499938964844,265.2554016113281,263.94488525390625,281.5472412109375,293.44854736328125,291.1502990722656,1.0,0.3291289210319519,0.835904598236084,0.835904598236084,1.0,1.0,-1.2240947484970093,0.5168787240982056,0.7072160243988037,0.2558401823043823,0.0,0.0,0.5430495738983154,104.91475677490234,113.0,4.511240005493164,-11847.8525390625,322.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,307.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.2858614921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5241042971611023,0.5241100788116455,-5.739770131185651e-06,0.0,0.0002901130937971,0.0,0.0,32.49763870239258,0.0,0.0,0.0,0.3778485357761383,4.0,0.0,1.0
388560,293.1580505371094,297.1499938964844,293.1499938964844,0.0439386703073978,-1293.1376953125,304.1504211425781,0.5117337107658386,0.0874029323458671,0.0822823494672775,293.9255065917969,297.1499938964844,293.1499938964844,0.0029051026795059,-232.2523498535156,294.9507141113281,0.4034063220024109,0.050000000745058,0.0511792451143264,293.0756225585937,297.1499938964844,293.1499938964844,0.3055445551872253,-4342.78515625,304.1394958496094,0.854743242263794,0.392993152141571,0.2765640616416931,293.2223205566406,297.1499938964844,293.1499938964844,0.2991988360881805,-5776.015625,304.15838623046875,0.8494321703910828,0.384517103433609,0.3673035204410553,293.30303955078125,297.1499938964844,293.1499938964844,0.0076904408633708,-2625.115478515625,300.10382080078125,0.4034063220024109,0.050000000745058,0.2427722960710525,291.151611328125,291.1499938964844,265.2747802734375,263.9621887207031,281.5573425292969,293.4511108398437,291.1519775390625,1.0,0.3307135105133056,0.8356896638870239,0.8356896638870239,1.0,1.0,-1.2242597341537476,0.5169301629066467,0.7073296308517456,0.2558843493461609,0.0,0.0,0.5427696108818054,106.47222137451172,101.0,4.596264839172363,-11839.1591796875,325.9041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,307.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.2863339185714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5237554907798767,0.5237612724304199,-5.738337222283008e-06,0.0,0.0002905925211962,0.0,0.0,32.46225357055664,0.0,0.0,0.0,0.3777360916137695,4.0,0.0,1.0
388620,293.15826416015625,297.1499938964844,293.1499938964844,0.0437957979738712,-1290.768310546875,304.1506042480469,0.5115877985954285,0.087256483733654,0.0821424797177314,293.93096923828125,297.1499938964844,293.1499938964844,0.0027883099392056,-222.958251953125,294.802978515625,0.4035486280918121,0.050000000745058,0.0511721409857273,293.07635498046875,297.1499938964844,293.1499938964844,0.3063011467456817,-4351.08056640625,304.1400146484375,0.855569064617157,0.393792062997818,0.2771219611167907,293.22216796875,297.1499938964844,293.1499938964844,0.298280656337738,-5761.93603515625,304.15850830078125,0.8490617275238037,0.3836300075054168,0.3664582669734955,293.3036193847656,297.1499938964844,293.1499938964844,0.0076542259193956,-2616.141845703125,300.07635498046875,0.4035486280918121,0.050000000745058,0.2427386045455932,291.15350341796875,291.1499938964844,265.2939453125,263.97930908203125,281.5679016113281,293.4536437988281,291.15399169921875,1.0,0.3301431238651275,0.8354747295379639,0.8354747295379639,1.0,1.0,-1.2236988544464111,0.5166469812393188,0.7070518136024475,0.2557617723941803,0.0,0.0,0.5423490405082703,106.28477478027344,101.0,5.508150577545166,-11826.3037109375,325.2688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,307.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.2867708206176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5231995582580566,0.5232052803039551,-5.735647391702514e-06,0.0,0.000291035947157,0.0,0.0,32.40397644042969,0.0,0.0,0.0,0.3775510787963867,4.0,0.0,1.0
388680,293.1584167480469,297.1499938964844,293.1499938964844,0.0436130426824092,-1287.7347412109375,304.1508178710937,0.5125232338905334,0.0871223136782646,0.0819672048091888,293.9364318847656,297.1499938964844,293.1499938964844,0.0026681597810238,-213.3715209960937,294.6551513671875,0.4045937955379486,0.050000000745058,0.0511203818023204,293.0770568847656,297.1499938964844,293.1499938964844,0.3069681227207184,-4358.33837890625,304.140625,0.858039140701294,0.3945835530757904,0.2776364088058471,293.2219543457031,297.1499938964844,293.1499938964844,0.2973011434078216,-5746.865234375,304.15875244140625,0.8503071665763855,0.382757157087326,0.3655787408351898,293.3041687011719,297.1499938964844,293.1499938964844,0.0076093794777989,-2604.661865234375,300.0492248535156,0.4045937955379486,0.050000000745058,0.2424930781126022,291.156494140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5787353515625,293.45611572265625,291.1571655273437,1.0,0.3285901248455047,0.8352597951889038,0.8352597951889038,1.0,1.0,-1.222693681716919,0.5161606073379517,0.7065330743789673,0.2555328607559204,0.0,0.0,0.5416253805160522,104.9600067138672,89.0,7.302792549133301,-11809.50390625,322.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,307.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.166015625,18000.0,0.0,0.0,0.2871592938899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5222769379615784,0.5222826600074768,-5.731148121412844e-06,0.0,0.0002914301876444,0.0,0.0,32.30723190307617,0.0,0.0,0.0,0.3772407174110412,4.0,0.0,1.0
388740,293.15850830078125,297.1499938964844,293.1499938964844,0.0434091985225677,-1284.353515625,304.15106201171875,0.5143001079559326,0.0869996026158332,0.0817723348736763,293.94189453125,297.1499938964844,293.1499938964844,0.0025466745719313,-203.66262817382807,294.5068664550781,0.4063191711902618,0.050000000745058,0.0510367043316364,293.07781982421875,297.1499938964844,293.1499938964844,0.3075793087482452,-4364.96630859375,304.1412048339844,0.8617764711380005,0.3953610956668854,0.2781198918819427,293.2216796875,297.1499938964844,293.1499938964844,0.296293169260025,-5731.34033203125,304.15899658203125,0.8527839779853821,0.3818995356559753,0.3646812438964844,293.3046569824219,297.1499938964844,293.1499938964844,0.0075588966719806,-2591.527587890625,300.0223083496094,0.4063191711902618,0.050000000745058,0.2420961558818817,291.1599426269531,291.1499938964844,265.33154296875,264.01300048828125,281.5897521972656,293.4585876464844,291.16064453125,1.0,0.3261953890323639,0.8350448608398438,0.8350448608398438,1.0,1.0,-1.221386194229126,0.5155333280563354,0.7058528661727905,0.2552390694618225,0.0,0.0,0.54061359167099,102.82274627685548,89.0,8.393198013305664,-11788.1943359375,317.0670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,307.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.927734375,18000.0,0.0,0.0,0.2874881625175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.520828127861023,0.5208338499069214,-5.723789399780799e-06,0.0,0.0002917639503721,0.0,0.0,32.15427780151367,0.0,0.0,0.0,0.3767563700675964,4.0,0.0,1.0
388800,293.1585388183594,297.1499938964844,293.1499938964844,0.0431918129324913,-1280.7557373046875,304.1512451171875,0.5168357491493225,0.0868865624070167,0.0815627425909042,293.94732666015625,297.1499938964844,293.1499938964844,0.0024235167074948,-193.8121795654297,294.357666015625,0.4086492955684662,0.050000000745058,0.0509276315569877,293.07861328125,297.1499938964844,293.1499938964844,0.3081494867801666,-4371.14306640625,304.14178466796875,0.8666470646858215,0.3961173295974731,0.2785723507404327,293.2213439941406,297.1499938964844,293.1499938964844,0.2952774167060852,-5715.69873046875,304.1592102050781,0.8563567399978638,0.3810571730136871,0.3637725710868835,293.3051147460937,297.1499938964844,293.1499938964844,0.0075042243115603,-2577.170166015625,299.9954528808594,0.4086492955684662,0.050000000745058,0.2415787428617477,291.1632995605469,291.1499938964844,265.3500061035156,264.02960205078125,281.6010131835937,293.46112060546875,291.1639404296875,1.0,0.3231105506420135,0.8348299264907837,0.8348299264907837,1.0,1.0,-1.2198352813720703,0.5147914290428162,0.7050438523292542,0.2548970282077789,0.0,0.0,0.5393927097320557,100.03902435302734,77.0,8.75692081451416,-11763.4189453125,310.62432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,307.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.203125,18000.0,0.0,0.0,0.2877480089664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5189418196678162,0.5189475417137146,-5.713610789825907e-06,0.0,0.000292027631076,0.0,0.0,31.952970504760746,0.0,0.0,0.0,0.3761222958564758,4.0,0.0,1.0
388860,293.1553955078125,297.1499938964844,293.1499938964844,0.0432419665157794,-1281.572021484375,304.1509094238281,0.5209556818008423,0.0873979702591896,0.0816347077488899,293.9494323730469,297.1499938964844,293.1499938964844,0.0023077887017279,-184.5529022216797,294.2160339355469,0.4116596579551697,0.050000000745058,0.0507940500974655,293.0765380859375,297.1499938964844,293.1499938964844,0.3089665472507477,-4380.25830078125,304.14178466796875,0.8729928731918335,0.3974334895610809,0.2792119979858398,293.2178955078125,297.1499938964844,293.1499938964844,0.2945501506328583,-5704.69677734375,304.1588439941406,0.8613691329956055,0.3808334469795227,0.3631588220596313,293.3021545410156,297.1499938964844,293.1499938964844,0.0074593764729797,-2565.095458984375,299.9774169921875,0.4116596579551697,0.050000000745058,0.2409451156854629,291.1661071777344,291.1499938964844,265.36834716796875,264.0461120605469,281.6108093261719,293.4620056152344,291.16650390625,1.0,0.3194508850574493,0.8346298336982727,0.8346298336982727,1.0,1.0,-1.219030499458313,0.5143863558769226,0.7046441435813904,0.2547506392002105,0.0,0.0,0.5380284190177917,96.64630126953124,77.0,7.317553997039795,-11741.3544921875,303.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.185546875,18000.0,0.0,0.0,0.2879341840744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5167005062103271,0.5167061686515808,-5.70097745367093e-06,0.0,0.0002922166022472,0.0,0.0,31.71222496032715,0.0,0.0,0.0,0.3753646612167358,4.0,0.0,1.0
388920,293.1532897949219,297.1499938964844,293.1499938964844,0.0434476695954799,-1284.947509765625,304.150390625,0.526298999786377,0.0877400487661361,0.0818574205040931,293.9521484375,297.1499938964844,293.1499938964844,0.0021886557806283,-175.03036499023438,294.07110595703125,0.4153258502483368,0.050000000745058,0.0506429895758628,293.0758361816406,297.1499938964844,293.1499938964844,0.3099180459976196,-4390.94287109375,304.1415405273437,0.8805569410324097,0.3985001742839813,0.2799136638641357,293.2154541015625,297.1499938964844,293.1499938964844,0.2940282821655273,-5696.94873046875,304.1581726074219,0.8676021099090576,0.3804522156715393,0.362704187631607,293.2997436523437,297.1499938964844,293.1499938964844,0.0074080773629248,-2551.46337890625,299.9578857421875,0.4153258502483368,0.050000000745058,0.2402285486459732,291.1670227050781,291.1499938964844,265.3866577148437,264.06268310546875,281.622314453125,293.4658508300781,291.1670837402344,1.0,0.3153216540813446,0.8344297409057617,0.8344297409057617,1.0,1.0,-1.2185533046722412,0.5141173005104065,0.7044360637664795,0.2547226548194885,0.0,0.0,0.5367929935455322,92.8168716430664,65.0,4.516281604766846,-11720.9951171875,295.1075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,307.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.87890625,18000.0,0.0,0.0,0.2880501747131347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5143947601318359,0.5144004821777344,-5.687043540092418e-06,0.0,0.0002923342981375,0.0,0.0,31.46131706237793,0.0,0.0,0.0,0.3745802640914917,4.0,0.0,1.0
388980,293.1518859863281,297.1499938964844,293.1499938964844,0.0435388684272766,-1286.432861328125,304.150146484375,0.532111644744873,0.0879770219326019,0.0819599255919456,293.955322265625,297.1499938964844,293.1499938964844,0.0020685689523816,-165.42593383789062,293.92449951171875,0.4196560084819793,0.050000000745058,0.0504805408418178,293.0760192871094,297.1499938964844,293.1499938964844,0.3106863796710968,-4399.4619140625,304.1416931152344,0.8889970183372498,0.3994074463844299,0.2804762125015259,293.21368408203125,297.1499938964844,293.1499938964844,0.2933973968029022,-5687.40283203125,304.1578369140625,0.8747320175170898,0.3799746930599212,0.3621349930763244,293.2977600097656,297.1499938964844,293.1499938964844,0.0073543242178857,-2537.0673828125,299.9376220703125,0.4196560084819793,0.050000000745058,0.2394579499959945,291.16796875,291.1499938964844,265.4049987792969,264.07928466796875,281.6352844238281,293.4713134765625,291.1683349609375,1.0,0.3107680678367615,0.8342296481132507,0.8342296481132507,1.0,1.0,-1.2175488471984863,0.5136024355888367,0.7039464116096497,0.2545821666717529,0.0,0.0,0.5355046987533569,88.69160461425781,65.0,4.574679851531982,-11699.7548828125,286.1488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,307.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.646484375,18000.0,0.0,0.0,0.2880921959877014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5122042298316956,0.5122098922729492,-5.673456143995281e-06,0.0,0.000292376964353,0.0,0.0,31.22240829467773,0.0,0.0,0.0,0.3738215267658233,4.0,0.0,1.0
389040,293.1508178710937,297.1499938964844,293.1499938964844,0.0435506030917167,-1286.5950927734375,304.1501159667969,0.5385252833366394,0.0881602987647056,0.0819857642054557,293.9588317871094,297.1499938964844,293.1499938964844,0.0019473966676741,-155.72479248046875,293.7775573730469,0.4247663915157318,0.050000000745058,0.0503089651465415,293.07666015625,297.1499938964844,293.1499938964844,0.3112988471984863,-4406.14892578125,304.14208984375,0.8983801007270813,0.400217741727829,0.2809464037418365,293.2122497558594,297.1499938964844,293.1499938964844,0.2926645576953888,-5676.18017578125,304.1577453613281,0.882830023765564,0.3794467151165008,0.3614904880523681,293.296142578125,297.1499938964844,293.1499938964844,0.0072980411350727,-2521.794921875,299.91717529296875,0.4247663915157318,0.050000000745058,0.238644078373909,291.1703186035156,291.1499938964844,265.42333984375,264.0959777832031,281.6489562988281,293.4772644042969,291.1708984375,1.0,0.3058506846427917,0.8340295553207397,0.8340295553207397,1.0,1.0,-1.2161880731582642,0.5129193663597107,0.7032687664031982,0.2543720006942749,0.0,0.0,0.533918559551239,84.3304443359375,53.0,5.97909688949585,-11675.099609375,276.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,307.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.34375,18000.0,0.0,0.0,0.288057267665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.509727418422699,0.5097330808639526,-5.6590683925605845e-06,0.0,0.0002923414867836,0.0,0.0,30.958086013793945,0.0,0.0,0.0,0.3729725480079651,4.0,0.0,1.0
389100,293.1500244140625,297.1499938964844,293.1499938964844,0.0435156524181366,-1285.9852294921875,304.150146484375,0.5456686019897461,0.0883102044463157,0.0819646418094635,293.9626770019531,297.1499938964844,293.1499938964844,0.0018263020319864,-146.0274658203125,293.629638671875,0.430819571018219,0.050000000745058,0.0501297451555728,293.07763671875,297.1499938964844,293.1499938964844,0.3118109703063965,-4411.67822265625,304.1426086425781,0.909007728099823,0.4009517431259155,0.2813500761985779,293.2110900878906,297.1499938964844,293.1499938964844,0.2918793261051178,-5664.1025390625,304.15777587890625,0.8919987678527832,0.3788898289203644,0.3608003556728363,293.2948608398437,297.1499938964844,293.1499938964844,0.0072401058860123,-2505.955322265625,299.8963317871094,0.430819571018219,0.050000000745058,0.2377939224243164,291.1732177734375,291.1499938964844,265.4416809082031,264.1126708984375,281.6630554199219,293.4833984375,291.1737670898437,1.0,0.3006031811237335,0.8338294625282288,0.8338294625282288,1.0,1.0,-1.2145836353302002,0.5121186375617981,0.7024649381637573,0.2541216909885406,0.0,0.0,0.5320810675621033,79.77255249023438,53.0,6.822397708892822,-11646.0947265625,266.5221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,307.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.478515625,18000.0,0.0,0.0,0.28793665766716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5067974925041199,0.5068031549453735,-5.642554242513143e-06,0.0,0.0002922191051766,0.0,0.0,30.64944076538086,0.0,0.0,0.0,0.3719825148582458,4.0,0.0,1.0
389160,293.1493530273437,297.1499938964844,293.1499938964844,0.0434535294771194,-1284.9339599609375,304.1502380371094,0.5536235570907593,0.0884373039007186,0.0819132700562477,293.9667663574219,297.1499938964844,293.1499938964844,0.0017045058775693,-136.2766571044922,293.480224609375,0.4379892349243164,0.050000000745058,0.0499446727335453,293.07891845703125,297.1499938964844,293.1499938964844,0.3122580051422119,-4416.47607421875,304.14312744140625,0.9217612147331238,0.4016185700893402,0.2817002236843109,293.2100524902344,297.1499938964844,293.1499938964844,0.2910773158073425,-5651.7548828125,304.1578063964844,0.9023135304450988,0.3783170282840729,0.3600838184356689,293.2938232421875,297.1499938964844,293.1499938964844,0.0071811713278293,-2489.78662109375,299.8749389648437,0.4379892349243164,0.050000000745058,0.2369160205125808,291.17584228515625,291.1499938964844,265.4599914550781,264.12945556640625,281.6774597167969,293.4895324707031,291.1763000488281,1.0,0.2950594425201416,0.8336368203163147,0.8336368203163147,1.0,1.0,-1.2128063440322876,0.5112327337265015,0.7015736103057861,0.2538506090641022,0.0,0.0,0.5300934910774231,75.064453125,41.0,6.822314262390137,-11613.935546875,256.1195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,307.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.2877253890037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5035215616226196,0.5035271644592285,-5.623907782137394e-06,0.0,0.0002920046972576,0.0,0.0,30.30567741394043,0.0,0.0,0.0,0.3708792924880981,4.0,0.0,1.0
389220,293.1488647460937,297.1499938964844,293.1499938964844,0.0433716848492622,-1283.5640869140625,304.1503295898437,0.5624598860740662,0.0885465145111084,0.0818393900990486,293.9710388183594,297.1499938964844,293.1499938964844,0.0015824519796296,-126.5081024169922,293.3293762207031,0.4464793503284454,0.050000000745058,0.049755111336708,293.0804443359375,297.1499938964844,293.1499938964844,0.312646210193634,-4420.6162109375,304.1436767578125,0.9362765550613404,0.4022205173969269,0.2820012271404266,293.2091369628906,297.1499938964844,293.1499938964844,0.2902686595916748,-5639.3017578125,304.1578674316406,0.9145525693893432,0.3777349889278412,0.3593510091304779,293.2929992675781,297.1499938964844,293.1499938964844,0.0071216751821339,-2473.406005859375,299.8530578613281,0.4464793503284454,0.050000000745058,0.2360168248414993,291.1781005859375,291.1499938964844,265.47833251953125,264.146240234375,281.692138671875,293.49566650390625,291.17852783203125,1.0,0.289241224527359,0.8334441184997559,0.8334441184997559,1.0,1.0,-1.2108925580978394,0.510277271270752,0.7006152868270874,0.2535680830478668,0.0,0.0,0.5279875993728638,70.24121856689453,41.0,6.480399131774902,-11579.7626953125,245.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,307.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.951171875,18000.0,0.0,0.0,0.287420392036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5000131130218506,0.5000187158584595,-5.60369926461135e-06,0.0,0.0002916951489169,0.0,0.0,29.938968658447266,0.0,0.0,0.0,0.369696706533432,4.0,0.0,1.0
389280,293.1484375,297.1499938964844,293.1499938964844,0.0432744808495044,-1281.9459228515625,304.15045166015625,0.572236955165863,0.0886415615677833,0.0817483887076377,293.9754638671875,297.1499938964844,293.1499938964844,0.0014604494208469,-116.7458724975586,293.17724609375,0.4565083086490631,0.050000000745058,0.0495623424649238,293.0821838378906,297.1499938964844,293.1499938964844,0.3129754364490509,-4424.09716796875,304.14422607421875,0.95196533203125,0.4027591049671173,0.2822558283805847,293.20831298828125,297.1499938964844,293.1499938964844,0.2894560396671295,-5626.783203125,304.1579284667969,0.9292207956314088,0.3771478831768036,0.358608603477478,293.2923278808594,297.1499938964844,293.1499938964844,0.0070619038306176,-2456.87841796875,299.830810546875,0.4565083086490631,0.050000000745058,0.2351024150848388,291.1802062988281,291.1499938964844,265.4966735839844,264.1630859375,281.7071533203125,293.5018615722656,291.1805725097656,1.0,0.2831724882125854,0.833251416683197,0.833251416683197,1.0,1.0,-1.2088689804077148,0.5092641711235046,0.6996048092842102,0.2532814443111419,0.0,0.0,0.5257665514945984,65.33575439453125,29.0,6.064097881317139,-11543.958984375,234.6228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.26953125,18000.0,0.0,0.0,0.2870220839977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4963135421276092,0.4963191151618957,-5.582360699918354e-06,0.0,0.0002912909258157,0.0,0.0,29.55499649047852,0.0,0.0,0.0,0.3684508204460144,4.0,0.0,1.0
389340,293.14813232421875,297.1499938964844,293.1499938964844,0.043163776397705,-1280.1102294921875,304.15057373046875,0.5830346345901489,0.0887237265706062,0.0816422998905181,293.98004150390625,297.1499938964844,293.1499938964844,0.0013383805053308,-106.98046875,293.0238647460937,0.4679709672927856,0.050000000745058,0.0493669472634792,293.0841369628906,297.1499938964844,293.1499938964844,0.313244104385376,-4426.90185546875,304.144775390625,0.9682413339614868,0.4032323658466339,0.2824631333351135,293.20758056640625,297.1499938964844,293.1499938964844,0.2886418104171753,-5614.2373046875,304.157958984375,0.9457384943962096,0.3765573501586914,0.3578592240810394,293.29180908203125,297.1499938964844,293.1499938964844,0.0070019667036831,-2440.2333984375,299.8082275390625,0.4679709672927856,0.050000000745058,0.2341755479574203,291.1820983886719,291.1499938964844,265.5150146484375,264.17999267578125,281.7224426269531,293.50811767578125,291.18243408203125,1.0,0.2768557667732239,0.833058774471283,0.833058774471283,1.0,1.0,-1.2067439556121826,0.5081969499588013,0.6985470056533813,0.2529933750629425,0.0,0.0,0.5234341621398926,60.36299133300781,29.0,5.578160285949707,-11506.5126953125,223.64833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,307.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.091796875,18000.0,0.0,0.0,0.2865268290042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4924283921718597,0.4924339652061462,-5.560007139138179e-06,0.0,0.0002907883026637,0.0,0.0,29.15514373779297,0.0,0.0,0.0,0.3671457469463348,4.0,0.0,1.0
389400,293.1478881835937,297.1499938964844,293.1499938964844,0.0430429428815841,-1278.1124267578125,304.15069580078125,0.5949087738990784,0.088795430958271,0.0815245434641838,293.9847106933594,297.1499938964844,293.1499938964844,0.0012165291700512,-97.23455047607422,292.8692932128906,0.4785033166408539,0.050000000745058,0.0491699241101741,293.0863037109375,297.1499938964844,293.1499938964844,0.3134554624557495,-4429.06884765625,304.1453552246094,0.9844631552696228,0.4036416709423065,0.2826250791549682,293.2068786621094,297.1499938964844,293.1499938964844,0.287829726934433,-5601.72314453125,304.1579895019531,0.9633793830871582,0.375965416431427,0.3571061789989471,293.2914123535156,297.1499938964844,293.1499938964844,0.0069421338848769,-2423.547119140625,299.7853698730469,0.4785033166408539,0.050000000745058,0.2332409620285034,291.18377685546875,291.1499938964844,265.5333251953125,264.1968994140625,281.7380676269531,293.51446533203125,291.18408203125,1.0,0.2703090608119964,0.8328660726547241,0.8328660726547241,1.0,1.0,-1.2045350074768066,0.5070832967758179,0.697451651096344,0.2527089416980743,0.0,0.0,0.5210132002830505,55.34834671020508,32.0,5.027565956115723,-11467.6123046875,212.59718322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,307.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.46484375,18000.0,0.0,0.0,0.2859376072883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4883933365345001,0.4883988499641418,-5.536885964829708e-06,0.0,0.0002901903062593,0.0,0.0,28.74366569519043,0.0,0.0,0.0,0.3657945990562439,4.0,0.0,1.0
389460,293.1477355957031,297.1499938964844,293.1499938964844,0.0429620258510112,-1276.778564453125,304.15069580078125,0.6041996479034424,0.0888501405715942,0.081447035074234,293.9894714355469,297.1499938964844,293.1499938964844,0.0010959692299365,-87.594482421875,292.71337890625,0.4858110249042511,0.050000000745058,0.0490273833274841,293.0887451171875,297.1499938964844,293.1499938964844,0.3136627674102783,-4431.2255859375,304.14581298828125,0.9958183765411376,0.4039718806743622,0.2827788591384887,293.20623779296875,297.1499938964844,293.1499938964844,0.2870768010616302,-5590.16259765625,304.15789794921875,0.9762070178985596,0.3753675520420074,0.3564047813415527,293.2911376953125,297.1499938964844,293.1499938964844,0.0068918168544769,-2409.57763671875,299.7620849609375,0.4858110249042511,0.050000000745058,0.2325648069381714,291.1850891113281,291.1499938964844,265.5516662597656,264.2138671875,281.7536315917969,293.5209655761719,291.1852111816406,1.0,0.2657875120639801,0.8326917290687561,0.8326917290687561,1.0,1.0,-1.2028013467788696,0.5061797499656677,0.6966215968132019,0.2525635957717895,0.0,0.0,0.5185416340827942,51.7208137512207,32.0,3.725635766983032,-11430.2060546875,204.5824432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,307.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.140625,18000.0,0.0,0.0,0.2852550446987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4842411577701568,0.4842466711997986,-5.513158157555154e-06,0.0,0.0002894976059906,0.0,0.0,28.3241024017334,0.0,0.0,0.0,0.3644090592861175,4.0,0.0,1.0
389520,293.147705078125,297.1499938964844,293.1499938964844,0.0429101549088954,-1275.9228515625,304.1506652832031,0.6105891466140747,0.0888882428407669,0.0813992023468017,293.9942321777344,297.1499938964844,293.1499938964844,0.000976966228336,-78.0802230834961,292.5562438964844,0.4907345771789551,0.050000000745058,0.0489344298839569,293.0897521972656,297.1499938964844,293.1499938964844,0.3092646598815918,-4379.349609375,304.1548767089844,0.9990000128746032,0.404542863368988,0.2792834639549255,293.2056884765625,297.1499938964844,293.1499938964844,0.2863704562187195,-5579.3349609375,304.1577453613281,0.9843612909317015,0.3747669160366058,0.3557469248771667,293.2909240722656,297.1499938964844,293.1499938964844,0.0068504200316965,-2398.148193359375,299.738525390625,0.4907345771789551,0.050000000745058,0.2321238666772842,291.1859436035156,291.1499938964844,265.57000732421875,264.2308654785156,281.7708740234375,293.52520751953125,291.1865234375,1.0,0.2620782554149627,0.8325173258781433,0.8325173258781433,1.0,1.0,-1.1971189975738523,0.5034565925598145,0.6936624646186829,0.2515275776386261,0.0,0.0,0.5160650014877319,49.292755126953125,35.0,5.772064685821533,-11373.9228515625,197.7435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,307.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.234375,18000.0,0.0,0.0,0.2844781279563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4800990223884582,0.4801045060157776,-5.4893707783776335e-06,0.0,0.0002887091250158,0.0,0.0,27.90863800048828,0.0,0.0,0.0,0.3630282878875732,4.0,0.0,1.0
389580,293.14776611328125,297.1499938964844,293.1499938964844,0.0428346469998359,-1274.5848388671875,304.15069580078125,0.6149333119392395,0.0889053791761398,0.0813669711351394,293.9990539550781,297.1499938964844,293.1499938964844,0.0008586045005358,-68.5989761352539,292.40435791015625,0.4941818118095398,0.050000000745058,0.0488724969327449,293.0840148925781,297.1499938964844,293.1499938964844,0.3016079664230346,-4289.86474609375,304.1678466796875,0.9990000128746032,0.4064295291900635,0.2734853625297546,293.2052001953125,297.1499938964844,293.1499938964844,0.285510241985321,-5565.896484375,304.15789794921875,0.9895972609519958,0.3741569519042969,0.355117917060852,293.2907409667969,297.1499938964844,293.1499938964844,0.0068123186938464,-2387.02880859375,299.71728515625,0.4941818118095398,0.050000000745058,0.2318300902843475,291.19366455078125,291.1499938964844,265.5883483886719,264.24786376953125,281.785888671875,293.52154541015625,291.1958923339844,1.0,0.2590340673923492,0.8323429822921753,0.8323429822921753,1.0,1.0,-1.1889424324035645,0.4996156394481659,0.6893267631530762,0.2498469352722168,0.0,0.0,0.5124277472496033,47.61259460449219,35.0,16.834680557250977,-11300.955078125,191.676986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,307.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.767578125,18000.0,0.0,0.0,0.2835663557052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4752727746963501,0.475278228521347,-5.46431465409114e-06,0.0,0.0002877838269341,0.0,0.0,27.44053077697754,0.0,0.0,0.0,0.3614271879196167,4.0,0.0,1.0
389640,293.1479187011719,297.1499938964844,293.1499938964844,0.042750246822834,-1273.099365234375,304.1507263183594,0.6182733178138733,0.0889022871851921,0.0813271179795265,294.00396728515625,297.1499938964844,293.1499938964844,0.0007395764696411,-59.06986618041992,292.2530822753906,0.4969863295555115,0.050000000745058,0.0488244220614433,293.07525634765625,297.1499938964844,293.1499938964844,0.2953844964504242,-4217.59326171875,304.17584228515625,0.9990000128746032,0.4089800119400024,0.2688980102539062,293.2048034667969,297.1499938964844,293.1499938964844,0.2846421599388122,-5552.3427734375,304.1580505371094,0.9935234189033508,0.373534232378006,0.3544897437095642,293.2904968261719,297.1499938964844,293.1499938964844,0.0067760194651782,-2376.391357421875,299.6967468261719,0.4969863295555115,0.050000000745058,0.2316020280122757,291.2029113769531,291.1499938964844,265.6066589355469,264.2649230957031,281.7991027832031,293.515625,291.2040405273437,1.0,0.2566248178482055,0.8321686387062073,0.8321686387062073,1.0,1.0,-1.182301640510559,0.496446818113327,0.6858548521995544,0.2486212253570556,0.0,0.0,0.5079477429389954,46.30828857421875,38.0,17.117815017700195,-11219.318359375,186.9262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449768066406,307.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.32421875,18000.0,0.0,0.0,0.2825105488300323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4686132371425628,0.4686186611652374,-5.431866611615988e-06,0.0,0.0002867122821044,0.0,0.0,26.81119537353516,0.0,0.0,0.0,0.359294980764389,4.0,0.0,1.0
389700,293.1481018066406,297.1499938964844,293.1499938964844,0.0426985844969749,-1272.2342529296875,304.1506652832031,0.6207883954048157,0.08888940513134,0.0812854021787643,294.00885009765625,297.1499938964844,293.1499938964844,0.000618495279923,-49.395240783691406,292.0950927734375,0.4991879463195801,0.050000000745058,0.0487882271409034,293.0665283203125,297.1499938964844,293.1499938964844,0.290650725364685,-4163.11474609375,304.1796875,0.9990000128746032,0.4116425216197967,0.265392005443573,293.2044677734375,297.1499938964844,293.1499938964844,0.2839416563510895,-5541.58642578125,304.1578369140625,0.9963518977165222,0.3729085326194763,0.3538662493228912,293.2901916503906,297.1499938964844,293.1499938964844,0.00674410443753,-2367.530517578125,299.6742248535156,0.4991879463195801,0.050000000745058,0.2314303368330001,291.20562744140625,291.1499938964844,265.625,264.2820129394531,281.8126220703125,293.5106506347656,291.2055358886719,1.0,0.2547809481620788,0.8319942951202393,0.8319942951202393,1.0,1.0,-1.1770442724227903,0.4938735365867615,0.683170735836029,0.2478282749652862,0.0,0.0,0.5039377212524414,45.32770538330078,38.0,9.492417335510254,-11141.6435546875,183.30276489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007629394531,307.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.396484375,18000.0,0.0,0.0,0.2813071310520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4616716504096985,0.4616770446300506,-5.39499933438492e-06,0.0,0.0002854909689631,0.0,0.0,26.15145492553711,0.0,0.0,0.0,0.3570685386657715,4.0,0.0,1.0
389760,293.1483154296875,297.1499938964844,293.1499938964844,0.0426688566803932,-1271.7730712890625,304.1506042480469,0.6225952506065369,0.0888712108135223,0.081246830523014,294.0137023925781,297.1499938964844,293.1499938964844,0.0005235769203864,-40.873626708984375,291.9325866699219,0.5008193850517273,0.050000000745058,0.0487622953951358,293.0592956542969,297.1499938964844,293.1499938964844,0.2872088849544525,-4123.97216796875,304.1805114746094,0.9990000128746032,0.4141222536563873,0.2628514468669891,293.2041015625,297.1499938964844,293.1499938964844,0.2833289802074432,-5532.2861328125,304.15753173828125,0.998246729373932,0.3722848892211914,0.3532401323318481,293.28985595703125,297.1499938964844,293.1499938964844,0.0067159263417124,-2360.004638671875,299.6504821777344,0.5008193850517273,0.050000000745058,0.2313073277473449,291.2043151855469,291.1499938964844,265.6433410644531,264.2991027832031,281.8272399902344,293.5079345703125,291.2038269042969,1.0,0.2534381449222564,0.8318749666213989,0.8318749666213989,1.0,1.0,-1.1730154752731323,0.491826981306076,0.6811884641647339,0.2474375069141388,0.0,0.0,0.5004398226737976,44.62750625610352,41.0,2.513070106506348,-11076.8369140625,180.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577392578125,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.490234375,18000.0,0.0,0.0,0.2799786031246185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4555009007453918,0.4555062353610992,-5.360013801691821e-06,0.0,0.0002841427049133,0.0,0.0,25.563810348510746,0.0,0.0,0.0,0.3550528883934021,4.0,0.0,1.0
