time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1485595703125,297.1499938964844,293.1499938964844,0.0426473878324031,-1271.45556640625,304.1505432128906,0.6237249970436096,0.088847704231739,0.0812127441167831,294.0185241699219,297.1499938964844,293.1499938964844,0.0004672110080718,-30.24191093444824,291.7684020996094,0.5018731951713562,0.050000000745058,0.0487459450960159,293.0543212890625,297.1499938964844,293.1499938964844,0.284956693649292,-4098.8671875,304.1790466308594,0.9990000128746032,0.4162536263465881,0.26123708486557,293.2037048339844,297.1499938964844,293.1499938964844,0.282549500465393,-5520.248046875,304.1575927734375,0.9990000128746032,0.3716809153556824,0.3524063229560852,293.2895202636719,297.1499938964844,293.1499938964844,0.0066897454671561,-2353.096923828125,299.6264038085937,0.5018731951713562,0.050000000745058,0.2312297821044922,291.2020568847656,291.1499938964844,265.6616516113281,264.31622314453125,281.84332275390625,293.5076904296875,291.2015686035156,1.0,0.2525417804718017,0.8317556381225586,0.8317556381225586,1.0,1.0,-1.1699260473251345,0.4901719689369201,0.6797540783882141,0.2473737001419067,0.0,0.0,0.4971934854984283,44.186126708984375,41.0,-1.6672935485839844,-11022.26953125,178.81251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6135559082031,307.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.724609375,18000.0,0.0,0.0,0.2785477042198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4499769210815429,0.4499822556972503,-5.328566658135969e-06,0.0,0.000282690511085,0.0,0.0,25.043764114379883,0.0,0.0,0.0,0.3532392084598541,4.0,0.0,1.0
389880,293.1488037109375,297.1499938964844,293.1499938964844,0.0426281467080116,-1271.1761474609375,304.1504821777344,0.6243042945861816,0.088815800845623,0.0811797752976417,294.0232849121094,297.1499938964844,293.1499938964844,0.0004181452968623,-20.578798294067383,291.6032409667969,0.5024499893188477,0.050000000745058,0.0487371273338794,293.05181884765625,297.1499938964844,293.1499938964844,0.2836612462997436,-4084.9794921875,304.1761169433594,0.9990000128746032,0.4179567396640777,0.260362297296524,293.2031555175781,297.1499938964844,293.1499938964844,0.2818221151828766,-5509.08251953125,304.15753173828125,0.9990000128746032,0.3711049258708954,0.3516284823417663,293.2892761230469,297.1499938964844,293.1499938964844,0.0066647166386246,-2346.525634765625,299.6021423339844,0.5024499893188477,0.050000000745058,0.231187954545021,291.1996459960937,291.1499938964844,265.67999267578125,264.3333740234375,281.8607482910156,293.509765625,291.1990661621094,1.0,0.252035528421402,0.831636369228363,0.831636369228363,1.0,1.0,-1.1678417921066284,0.4889428317546844,0.6788989305496216,0.2476373612880706,0.0,0.0,0.4941230416297912,43.95206832885742,59.0,-4.531681537628174,-10975.1923828125,177.70591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.62109375,18000.0,0.0,0.0,0.2770330309867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444842129945755,0.44484743475914,-5.299957138049649e-06,0.0,0.000281153304968,0.0,0.0,24.56837272644043,0.0,0.0,0.0,0.3515646457672119,4.0,0.0,1.0
389940,293.1492004394531,297.1499938964844,293.1499938964844,0.0426505357027053,-1271.618896484375,304.1503601074219,0.6216505765914917,0.0887564569711685,0.081174150109291,294.0281066894531,297.1499938964844,293.1499938964844,0.0003594670270103,-10.897159576416016,291.4347229003906,0.5001571774482727,0.050000000745058,0.0487727373838424,293.0542907714844,297.1499938964844,293.1499938964844,0.2879726588726043,-4137.634765625,304.1633605957031,0.9990000128746032,0.4187211990356445,0.2638766467571258,293.2030639648437,297.1499938964844,293.1499938964844,0.2818280756473541,-5509.765625,304.1561889648437,0.9961522817611694,0.3704506754875183,0.3515589535236358,293.2892150878906,297.1499938964844,293.1499938964844,0.0066468743607401,-2342.333984375,299.5764465332031,0.5001571774482727,0.050000000745058,0.2313568741083145,291.1947631835937,291.1499938964844,265.6983337402344,264.3505249023437,281.8764343261719,293.5185546875,291.19268798828125,1.0,0.2542831301689148,0.8315170407295227,0.8315170407295227,1.0,1.0,-1.1722073554992676,0.4906857907772064,0.6815215945243835,0.2493288367986679,0.0,0.0,0.4915899038314819,44.93255233764648,59.0,-14.69635009765625,-10961.365234375,181.0064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,307.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.25390625,18000.0,0.0,0.0,0.2754651308059692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4401835799217224,0.440188854932785,-5.273888291412732e-06,0.0,0.0002795620821416,0.0,0.0,24.14113998413086,0.0,0.0,0.0,0.3500570654869079,4.0,0.0,1.0
390000,293.14971923828125,297.1499938964844,293.1499938964844,0.042729452252388,-1273.10546875,304.150146484375,0.616347074508667,0.0886618345975875,0.0811753496527671,294.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.4957126379013061,0.050000000745058,0.0488460063934326,293.0659484863281,297.1499938964844,293.1499938964844,0.2971865832805633,-4247.39990234375,304.1441345214844,0.9990000128746032,0.4176536500453949,0.2709652781486511,293.2031555175781,297.1499938964844,293.1499938964844,0.2816194593906402,-5507.05419921875,304.1554260253906,0.9889538288116456,0.3697646856307983,0.3509957492351532,293.2895202636719,297.1499938964844,293.1499938964844,0.0066372686997056,-2341.353515625,299.5464782714844,0.4957126379013061,0.050000000745058,0.2317044287919998,291.180419921875,291.1499938964844,265.7166748046875,264.3677062988281,281.8934020996094,293.5370788574219,291.1767578125,1.0,0.2581005394458771,0.8313977718353271,0.8313977718353271,1.0,1.0,-1.1805436611175537,0.4942607283592224,0.6862829923629761,0.2519068717956543,0.0,0.0,0.4909558892250061,46.92311096191406,62.0,-30.578344345092773,-10980.3251953125,187.6063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7535400390625,307.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6171875,18000.0,0.0,0.0,0.2739124298095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437307059764862,0.4373123049736023,-5.2535415306920186e-06,0.0,0.0002779862843453,0.0,0.0,23.86262893676757,0.0,0.0,0.0,0.3490967452526092,4.0,0.0,1.0
390060,293.150390625,297.1499938964844,293.1499938964844,0.0427788458764553,-1274.1209716796875,304.1500244140625,0.611703634262085,0.0885358676314354,0.0811362564563751,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4921159148216247,0.050000000745058,0.0489092767238616,293.0845642089844,297.1499938964844,293.1499938964844,0.305274099111557,-4342.27978515625,304.1305847167969,0.9990000128746032,0.4150675237178802,0.2769415974617004,293.2032165527344,297.1499938964844,293.1499938964844,0.2814352512359619,-5504.6953125,304.15478515625,0.9824711084365844,0.3690750300884247,0.3504118919372558,293.2902526855469,297.1499938964844,293.1499938964844,0.0066261319443583,-2340.0361328125,299.5142822265625,0.4921159148216247,0.050000000745058,0.2320045530796051,291.1633605957031,291.1499938964844,265.7349853515625,264.3848876953125,281.9151611328125,293.5618896484375,291.1607666015625,1.0,0.2609564363956451,0.8312234878540039,0.8312234878540039,1.0,1.0,-1.1874089241027832,0.4971359968185425,0.690272867679596,0.2542163431644439,0.0,0.0,0.4917937219142914,48.642486572265625,62.0,-33.99417495727539,-11016.0048828125,193.2659606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7780456542969,307.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.341796875,18000.0,0.0,0.0,0.272433340549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4371719062328338,0.4371771514415741,-5.24487268194207e-06,0.0,0.0002764851960819,0.0,0.0,23.81902503967285,0.0,0.0,0.0,0.3489459753036499,4.0,0.0,1.0
390120,293.1512145996094,297.1499938964844,293.1499938964844,0.0427467636764049,-1273.6798095703125,304.15008544921875,0.6072008013725281,0.0883695408701896,0.0810633152723312,294.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4888501465320587,0.050000000745058,0.0489694736897945,293.105712890625,297.1499938964844,293.1499938964844,0.3127266466617584,-4428.63671875,304.12060546875,0.9990000128746032,0.411747545003891,0.2825097441673279,293.2033996582031,297.1499938964844,293.1499938964844,0.2810123860836029,-5498.29638671875,304.1546936035156,0.9761339426040648,0.3683665692806244,0.349815309047699,293.2914123535156,297.1499938964844,293.1499938964844,0.0066102761775255,-2336.577880859375,299.4840393066406,0.4888501465320587,0.050000000745058,0.2322901040315628,291.1553955078125,291.1499938964844,265.7533264160156,264.402099609375,281.9391784667969,293.5894470214844,291.1547241210937,1.0,0.2637998461723327,0.8310492634773254,0.8310492634773254,1.0,1.0,-1.1937042474746704,0.4997601807117462,0.693943977355957,0.2563746571540832,0.0,0.0,0.4922835230827331,50.27590560913086,65.0,-23.88942527770996,-11056.2021484375,198.62355041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.2710520923137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4381024539470672,0.4381076991558075,-5.245579359325348e-06,0.0,0.0002750834100879,0.0,0.0,23.885496139526367,0.0,0.0,0.0,0.3491483032703399,4.0,0.0,1.0
390180,293.1521911621094,297.1499938964844,293.1499938964844,0.0426562130451202,-1272.22216796875,304.1502380371094,0.6023802757263184,0.0881588831543922,0.080955296754837,294.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4854471087455749,0.050000000745058,0.049034371972084,293.1282653808594,297.1499938964844,293.1499938964844,0.318752259016037,-4497.048828125,304.1151733398437,0.9987968802452089,0.4078808128833771,0.2869167625904083,293.2037048339844,297.1499938964844,293.1499938964844,0.2804564833641052,-5489.677734375,304.15484619140625,0.9692164063453674,0.367632508277893,0.3492010235786438,293.2929382324219,297.1499938964844,293.1499938964844,0.0065919230692088,-2332.024658203125,299.4544982910156,0.4854471087455749,0.050000000745058,0.2325979471206665,291.1529235839844,291.1499938964844,265.77166748046875,264.4193115234375,281.9657287597656,293.6195678710937,291.1526184082031,1.0,0.2665810883045196,0.8308749794960022,0.8308749794960022,1.0,1.0,-1.1986079216003418,0.501727819442749,0.696880042552948,0.2582694590091705,0.0,0.0,0.4923442602157593,52.010353088378906,65.0,-15.184344291687012,-11079.3623046875,203.7690277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7894592285156,307.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.2697698771953583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384660124778747,0.438471257686615,-5.2474979383987375e-06,0.0,0.0002737821487244,0.0,0.0,23.918018341064453,0.0,0.0,0.0,0.3492498397827148,4.0,0.0,1.0
390240,293.1532897949219,297.1499938964844,293.1499938964844,0.0425236746668815,-1269.997314453125,304.1504211425781,0.5960553288459778,0.0879160985350608,0.0808377116918563,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4808892905712127,0.050000000745058,0.0491232573986053,293.1449584960937,297.1499938964844,293.1499938964844,0.3161003589630127,-4463.74072265625,304.1262512207031,0.990043580532074,0.4048705101013183,0.2846047580242157,293.2040405273437,297.1499938964844,293.1499938964844,0.2797539830207824,-5478.59130859375,304.1552429199219,0.9598667621612548,0.3668830990791321,0.3485938310623169,293.2946472167969,297.1499938964844,293.1499938964844,0.0065751289948821,-2327.428955078125,299.4262084960937,0.4808892905712127,0.050000000745058,0.2330195754766464,291.156005859375,291.1499938964844,265.7900085449219,264.4365539550781,281.9981689453125,293.6426696777344,291.1580810546875,1.0,0.2691092491149902,0.8307007551193237,0.8307007551193237,1.0,1.0,-1.195644736289978,0.4999763965606689,0.6956683397293091,0.2586419284343719,0.0,0.0,0.4916942417621612,54.245567321777344,68.0,3.723157167434693,-11056.50390625,207.31887817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78485107421875,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.2685413658618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438285619020462,0.4382908642292022,-5.248093657428399e-06,0.0,0.0002725353406276,0.0,0.0,23.90802574157715,0.0,0.0,0.0,0.3491972088813782,4.0,0.0,1.0
390300,293.154541015625,297.1499938964844,293.1499938964844,0.0423119254410266,-1266.3809814453125,304.1507263183594,0.5901846885681152,0.0876314491033554,0.0806792005896568,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4766087234020233,0.050000000745058,0.0492066517472267,293.1557006835937,297.1499938964844,293.1499938964844,0.3137717545032501,-4435.77490234375,304.1347351074219,0.9818251729011536,0.4028209745883941,0.2829403877258301,293.2045288085937,297.1499938964844,293.1499938964844,0.2788337767124176,-5463.90380859375,304.1559753417969,0.9510303139686584,0.3661037981510162,0.3479575514793396,293.2964782714844,297.1499938964844,293.1499938964844,0.0065534804016351,-2320.79052734375,299.4005432128906,0.4766087234020233,0.050000000745058,0.2334151566028595,291.1677551269531,291.1499938964844,265.8083190917969,264.4537658691406,282.0267639160156,293.6585693359375,291.169921875,1.0,0.2715076208114624,0.8305264711380005,0.8305264711380005,1.0,1.0,-1.193173050880432,0.4984398782253265,0.6947331428527832,0.2591578066349029,0.0,0.0,0.4893392026424408,56.349369049072266,68.0,16.058303833007812,-11014.09375,210.7777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7794494628906,307.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.98828125,18000.0,0.0,0.0,0.2673313319683075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4361432790756225,0.4361485242843628,-5.242705810815096e-06,0.0,0.0002713073045015,0.0,0.0,23.74018287658692,0.0,0.0,0.0,0.3485675454139709,4.0,0.0,1.0
390360,293.15582275390625,297.1499938964844,293.1499938964844,0.0420950464904308,-1262.754150390625,304.1510009765625,0.5846810340881348,0.0873205140233039,0.0804860964417457,294.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4724565744400024,0.050000000745058,0.0492855235934257,293.16424560546875,297.1499938964844,293.1499938964844,0.312146931886673,-4415.931640625,304.14044189453125,0.9740857481956482,0.4010716080665588,0.2816908955574035,293.205078125,297.1499938964844,293.1499938964844,0.2780146896839142,-5450.97802734375,304.1563720703125,0.9426941871643066,0.3653070628643036,0.3472944796085357,293.2983093261719,297.1499938964844,293.1499938964844,0.0065320939756929,-2314.657470703125,299.3728942871094,0.4724565744400024,0.050000000745058,0.2337892949581146,291.1748352050781,291.1499938964844,265.82666015625,264.47100830078125,282.05377197265625,293.6720886230469,291.17547607421875,1.0,0.2737999856472015,0.830313503742218,0.830313503742218,1.0,1.0,-1.1911894083023071,0.4971188604831695,0.69407057762146,0.259799063205719,0.0,0.0,0.4869336187839508,58.346153259277344,71.0,13.749286651611328,-10957.7978515625,214.1544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750244140625,307.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.96484375,18000.0,0.0,0.0,0.2661213874816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4325509369373321,0.43255615234375,-5.228767349763075e-06,0.0,0.0002700793847907,0.0,0.0,23.44095802307129,0.0,0.0,0.0,0.3475123941898346,4.0,0.0,1.0
390420,293.1571044921875,297.1499938964844,293.1499938964844,0.0418840311467647,-1259.289794921875,304.1512145996094,0.5794380307197571,0.0869940742850303,0.0802720040082931,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4682638943195343,0.050000000745058,0.0493617542088031,293.1721496582031,297.1499938964844,293.1499938964844,0.3107375502586365,-4398.9443359375,304.14471435546875,0.9664802551269532,0.3993383646011352,0.2805431485176086,293.20562744140625,297.1499938964844,293.1499938964844,0.2773023545742035,-5439.8701171875,304.156494140625,0.9347566962242126,0.3645031452178955,0.3466175198554992,293.3000793457031,297.1499938964844,293.1499938964844,0.0065121594816446,-2309.330322265625,299.3430480957031,0.4682638943195343,0.050000000745058,0.2341509163379669,291.1764221191406,291.1499938964844,265.8450012207031,264.4882507324219,282.080810546875,293.6853942871094,291.176513671875,1.0,0.275995135307312,0.8301005363464355,0.8301005363464355,1.0,1.0,-1.1892681121826172,0.4958190321922302,0.693449079990387,0.2604735195636749,0.0,0.0,0.485001802444458,60.27756118774414,71.0,8.696941375732422,-10903.943359375,217.40838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714538574219,307.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.693359375,18000.0,0.0,0.0,0.2649106979370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4292544424533844,0.4292596578598022,-5.21259016750264e-06,0.0,0.0002688506792765,0.0,0.0,23.15506935119629,0.0,0.0,0.0,0.346495509147644,4.0,0.0,1.0
390480,293.1583557128906,297.1499938964844,293.1499938964844,0.0416620299220085,-1255.65234375,304.1513977050781,0.5744144916534424,0.0866572633385658,0.0800447091460228,294.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4639293551445007,0.050000000745058,0.0494361445307731,293.17999267578125,297.1499938964844,293.1499938964844,0.3092614412307739,-4381.3916015625,304.1483459472656,0.9588667750358582,0.3975132703781128,0.2793656289577484,293.2061462402344,297.1499938964844,293.1499938964844,0.2765922248363495,-5428.80224609375,304.1566162109375,0.927215814590454,0.3636960089206695,0.3459340035915375,293.30181884765625,297.1499938964844,293.1499938964844,0.0064920061267912,-2303.9453125,299.3127746582031,0.4639293551445007,0.050000000745058,0.2345037907361984,291.17730712890625,291.1499938964844,265.86334228515625,264.5054626464844,282.1084289550781,293.6993713378906,291.17755126953125,1.0,0.2781033217906952,0.8298875093460083,0.8298875093460083,1.0,1.0,-1.187274694442749,0.4944816529750824,0.692793071269989,0.2611421346664428,0.0,0.0,0.4830963909626007,62.16153335571289,74.0,6.479913234710693,-10853.24609375,220.53038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7675170898437,307.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.423828125,18000.0,0.0,0.0,0.263711005449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4263103604316711,0.4263155460357666,-5.197408881940646e-06,0.0,0.0002676331496331,0.0,0.0,22.898582458496094,0.0,0.0,0.0,0.3455594480037689,4.0,0.0,1.0
390540,293.1595764160156,297.1499938964844,293.1499938964844,0.0414269156754016,-1251.794189453125,304.15155029296875,0.5695868134498596,0.0863117575645446,0.0798074975609779,294.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4595567286014557,0.050000000745058,0.0495090782642364,293.18804931640625,297.1499938964844,293.1499938964844,0.3076312839984894,-4362.20947265625,304.151611328125,0.9512046575546264,0.3955531418323517,0.2781071960926056,293.2066345214844,297.1499938964844,293.1499938964844,0.2758620083332062,-5417.400390625,304.15673828125,0.9201034307479858,0.3628865778446197,0.3452464938163757,293.3034973144531,297.1499938964844,293.1499938964844,0.0064712963066995,-2298.322021484375,299.2825622558594,0.4595567286014557,0.050000000745058,0.234849750995636,291.1788635253906,291.1499938964844,265.88165283203125,264.522705078125,282.1368408203125,293.7142944335937,291.1792297363281,1.0,0.2801317870616913,0.8296745419502258,0.8296745419502258,1.0,1.0,-1.1851574182510376,0.4930866658687591,0.6920707821846008,0.2617823481559753,0.0,0.0,0.481014221906662,64.0068130493164,74.0,5.6853461265563965,-10800.9677734375,223.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76336669921875,307.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.015625,18000.0,0.0,0.0,0.2625215947628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4232729077339172,0.4232780635356903,-5.182537279324606e-06,0.0,0.0002664260391611,0.0,0.0,22.63869285583496,0.0,0.0,0.0,0.3446021676063537,4.0,0.0,1.0
390600,293.1607666015625,297.1499938964844,293.1499938964844,0.0411838963627815,-1247.8104248046875,304.1517333984375,0.5649344325065613,0.0859581977128982,0.0795616954565048,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4554782509803772,0.050000000745058,0.0495808459818363,293.19635009765625,297.1499938964844,293.1499938964844,0.3058476448059082,-4341.38623046875,304.1545715332031,0.9434962868690492,0.3934428691864013,0.2767487466335296,293.2071228027344,297.1499938964844,293.1499938964844,0.2751306593418121,-5405.98388671875,304.1568298339844,0.9134590029716492,0.3620750606060028,0.3445557355880737,293.30517578125,297.1499938964844,293.1499938964844,0.0064500579610466,-2292.5341796875,299.2521667480469,0.4554782509803772,0.050000000745058,0.2351901829242706,291.180419921875,291.1499938964844,265.8999938964844,264.5399169921875,282.166015625,293.7303466796875,291.1806945800781,1.0,0.282088428735733,0.8294615745544434,0.8294615745544434,1.0,1.0,-1.182897925376892,0.4916296005249023,0.6912683248519897,0.2623786032199859,0.0,0.0,0.4788301885128021,65.82024383544922,77.0,4.81403923034668,-10745.80078125,226.3842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597045898437,307.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.84375,18000.0,0.0,0.0,0.2613351941108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4200518429279327,0.4200570285320282,-5.16718046128517e-06,0.0,0.0002652220136951,0.0,0.0,22.366493225097656,0.0,0.0,0.0,0.3435984849929809,4.0,0.0,1.0
390660,293.16192626953125,297.1499938964844,293.1499938964844,0.04093474522233,-1243.7325439453125,304.15185546875,0.5604434609413147,0.0855966135859489,0.0793077051639556,294.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4516753554344177,0.050000000745058,0.0496516078710556,293.20489501953125,297.1499938964844,293.1499938964844,0.3039110600948334,-4318.908203125,304.1572570800781,0.9357762932777404,0.3911765813827514,0.2752828299999237,293.20758056640625,297.1499938964844,293.1499938964844,0.2744050025939941,-5394.6650390625,304.15692138671875,0.9073341488838196,0.3612615764141083,0.3438620865345001,293.3067932128906,297.1499938964844,293.1499938964844,0.0064287269487977,-2286.7255859375,299.2214050292969,0.4516753554344177,0.050000000745058,0.2355258613824844,291.1816101074219,291.1499938964844,265.9183349609375,264.55712890625,282.19580078125,293.74761962890625,291.1817932128906,1.0,0.2839784622192383,0.8293172121047974,0.8293172121047974,1.0,1.0,-1.180489182472229,0.4901162385940552,0.6903729438781738,0.2629232108592987,0.0,0.0,0.4766031503677368,67.60556030273438,77.0,3.916292905807495,-10688.6455078125,229.12745666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7568054199219,307.137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.162109375,18000.0,0.0,0.0,0.2601478099822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4167351126670837,0.4167402386665344,-5.151391178515041e-06,0.0,0.0002640169404912,0.0,0.0,22.088228225708008,0.0,0.0,0.0,0.342568427324295,4.0,0.0,1.0
390720,293.1630249023437,297.1499938964844,293.1499938964844,0.0406786650419235,-1239.5445556640625,304.1519775390625,0.5561004877090454,0.0852272436022758,0.079045832157135,294.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4481188356876373,0.050000000745058,0.0497215464711189,293.21368408203125,297.1499938964844,293.1499938964844,0.3018174767494201,-4294.7041015625,304.15972900390625,0.9280984997749328,0.3887553513050079,0.2737082839012146,293.2080078125,297.1499938964844,293.1499938964844,0.273680180311203,-5383.3603515625,304.156982421875,0.9017741680145264,0.3604460656642914,0.3431656956672668,293.30841064453125,297.1499938964844,293.1499938964844,0.0064070438966155,-2280.805419921875,299.1903991699219,0.4481188356876373,0.050000000745058,0.235857605934143,291.1826171875,291.1499938964844,265.9366760253906,264.5743408203125,282.2262878417969,293.76611328125,291.18280029296875,1.0,0.2858081459999084,0.8291728496551514,0.8291728496551514,1.0,1.0,-1.177931547164917,0.4885459840297699,0.6893855929374695,0.2634007334709167,0.0,0.0,0.4743289947509765,69.36693572998047,80.0,3.3858652114868164,-10630.1845703125,231.75770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7547607421875,307.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9453125,18000.0,0.0,0.0,0.2589567899703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4133739471435547,0.4133791029453277,-5.135423180036014e-06,0.0,0.0002628082293085,0.0,0.0,21.80834579467773,0.0,0.0,0.0,0.3415252268314361,4.0,0.0,1.0
390780,293.16412353515625,297.1499938964844,293.1499938964844,0.0404147207736969,-1235.22802734375,304.152099609375,0.5518966317176819,0.0848500505089759,0.0787762403488159,294.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4447862207889557,0.050000000745058,0.049790758639574,293.2226867675781,297.1499938964844,293.1499938964844,0.2995639741420746,-4268.71826171875,304.1620483398437,0.9205421209335328,0.3861814737319946,0.2720256745815277,293.2084350585937,297.1499938964844,293.1499938964844,0.2729510962963104,-5371.98193359375,304.15704345703125,0.8965551257133484,0.3596283495426178,0.3424666225910187,293.3099670410156,297.1499938964844,293.1499938964844,0.0063849743455648,-2274.743896484375,299.1591796875,0.4447862207889557,0.050000000745058,0.2361859232187271,291.1836853027344,291.1499938964844,265.9549865722656,264.591552734375,282.2573547363281,293.785888671875,291.18389892578125,1.0,0.2875815033912658,0.8290284276008606,0.8290284276008606,1.0,1.0,-1.1752266883850098,0.4869226813316345,0.6883040070533752,0.2638016045093536,0.0,0.0,0.471977561712265,71.10675811767578,80.0,3.245974063873291,-10570.314453125,234.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.753662109375,307.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.818359375,18000.0,0.0,0.0,0.2577595114707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4099448919296264,0.4099500179290771,-5.119311936141457e-06,0.0,0.0002615931152831,0.0,0.0,21.52552604675293,0.0,0.0,0.0,0.3404637277126312,4.0,0.0,1.0
390840,293.1651611328125,297.1499938964844,293.1499938964844,0.0401431396603584,-1230.7860107421875,304.1522216796875,0.5478232502937317,0.0844653993844986,0.0784992352128028,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4416561126708984,0.050000000745058,0.0498593710362911,293.2318420410156,297.1499938964844,293.1499938964844,0.2971590459346771,-4241.03173828125,304.16424560546875,0.9132124185562134,0.3834631741046905,0.2702399492263794,293.2088317871094,297.1499938964844,293.1499938964844,0.2722173035144806,-5360.5224609375,304.1571044921875,0.8915349245071411,0.3588083982467651,0.3417648375034332,293.3115234375,297.1499938964844,293.1499938964844,0.0063625993207097,-2268.562744140625,299.1278076171875,0.4416561126708984,0.050000000745058,0.2365113943815231,291.1848449707031,291.1499938964844,265.97332763671875,264.6087341308594,282.2889404296875,293.806884765625,291.18505859375,1.0,0.2893037796020508,0.8288840651512146,0.8288840651512146,1.0,1.0,-1.1723817586898804,0.4852530658245086,0.6871287226676941,0.2641182839870453,0.0,0.0,0.4695381224155426,72.82804107666016,83.0,3.2528719902038574,-10508.8330078125,236.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.753662109375,307.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.974609375,18000.0,0.0,0.0,0.256552129983902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4064192771911621,0.4064243733882904,-5.102976501802914e-06,0.0,0.0002603677858132,0.0,0.0,21.23773002624512,0.0,0.0,0.0,0.3393768072128296,4.0,0.0,1.0
390900,293.1661682128906,297.1499938964844,293.1499938964844,0.0398647971451282,-1226.233642578125,304.1523132324219,0.5438761711120605,0.0840751901268959,0.0782153159379959,294.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4387120306491852,0.050000000745058,0.0499274432659149,293.2414855957031,297.1499938964844,293.1499938964844,0.294593334197998,-4211.51806640625,304.16632080078125,0.9062275290489196,0.3805313408374786,0.2683406174182892,293.208984375,297.1499938964844,293.1499938964844,0.2714915871620178,-5349.19189453125,304.1571044921875,0.8867136240005493,0.3580358028411865,0.3410724997520447,293.31304931640625,297.1499938964844,293.1499938964844,0.0063399686478078,-2262.281494140625,299.09625244140625,0.4387120306491852,0.050000000745058,0.2368343025445938,291.18603515625,291.1499938964844,265.9916687011719,264.6258850097656,282.3207397460937,293.8287658691406,291.1862487792969,1.0,0.2909776568412781,0.8287397027015686,0.8287397027015686,1.0,1.0,-1.1693998575210571,0.4835412204265594,0.6858586072921753,0.2643440365791321,0.0,0.0,0.4670153856277466,74.53215026855469,83.0,3.2372562885284424,-10445.849609375,239.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,307.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.224609375,18000.0,0.0,0.0,0.2553311884403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4027934372425079,0.4027985334396362,-5.086370947537944e-06,0.0,0.0002591286902315,0.0,0.0,20.944698333740234,0.0,0.0,0.0,0.3382633328437805,4.0,0.0,1.0
390960,293.1669616699219,297.1499938964844,293.1499938964844,0.0395939275622367,-1221.8082275390625,304.1523742675781,0.5400906801223755,0.0837124958634376,0.077937975525856,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4359407126903534,0.050000000745058,0.0499949865043163,293.2526550292969,297.1499938964844,293.1499938964844,0.291725754737854,-4178.4951171875,304.1685485839844,0.8995477557182312,0.3771786391735077,0.2662082016468048,293.2080078125,297.1499938964844,293.1499938964844,0.2708927989006042,-5339.92529296875,304.15692138671875,0.8821904063224792,0.3574754893779754,0.3405106365680694,293.3144836425781,297.1499938964844,293.1499938964844,0.0063173878006637,-2256.0126953125,299.0646057128906,0.4359407126903534,0.050000000745058,0.2371546924114227,291.1869812011719,291.1499938964844,266.010009765625,264.6430358886719,282.3499755859375,293.8470764160156,291.18707275390625,1.0,0.2926076650619507,0.8286116719245911,0.8286116719245911,1.0,1.0,-1.1662988662719729,0.4817997217178345,0.6844991445541382,0.2644760906696319,0.0,0.0,0.4644494354724884,76.21940612792969,86.0,2.4675216674804688,-10382.716796875,241.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7574157714844,307.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.171875,18000.0,0.0,0.0,0.2540938258171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3990913033485412,0.3990963697433471,-5.069530288892565e-06,0.0,0.0002578729472588,0.0,0.0,20.64823341369629,0.0,0.0,0.0,0.3371300101280212,4.0,0.0,1.0
391020,293.1673889160156,297.1499938964844,293.1499938964844,0.0393679365515708,-1218.130859375,304.1523742675781,0.5365726947784424,0.0834143981337547,0.077703408896923,294.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4333363473415375,0.050000000745058,0.0500618331134319,293.2648010253906,297.1499938964844,293.1499938964844,0.2885352075099945,-4141.71435546875,304.1709899902344,0.8928130865097046,0.3734964430332184,0.2638146877288818,293.2061767578125,297.1499938964844,293.1499938964844,0.270492821931839,-5333.87841796875,304.1563720703125,0.8780167698860168,0.3571037650108337,0.340138167142868,293.3157043457031,297.1499938964844,293.1499938964844,0.006295348983258,-2249.94970703125,299.0329284667969,0.4333363473415375,0.050000000745058,0.2374717742204666,291.18707275390625,291.1499938964844,266.0283203125,264.66015625,282.3765563964844,293.8617248535156,291.1869506835937,1.0,0.2941996455192566,0.8284836411476135,0.8284836411476135,1.0,1.0,-1.163158297538757,0.4800687432289123,0.6830894947052002,0.2645185589790344,0.0,0.0,0.4619663059711456,77.8864517211914,86.0,0.8079252243041992,-10320.9169921875,243.4272308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76092529296875,306.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.705078125,18000.0,0.0,0.0,0.2528403997421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3954301178455353,0.3954351842403412,-5.052745564171346e-06,0.0,0.0002566008479334,0.0,0.0,20.356863021850582,0.0,0.0,0.0,0.3360103070735931,4.0,0.0,1.0
391080,293.1674499511719,297.1499938964844,293.1499938964844,0.0392007380723953,-1215.4246826171875,304.1522521972656,0.5333603620529175,0.0831828638911247,0.0775274187326431,294.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4308879971504211,0.050000000745058,0.0501279421150684,293.2774353027344,297.1499938964844,293.1499938964844,0.2850905954837799,-4101.97216796875,304.1734313964844,0.8860238194465637,0.3695617318153381,0.2612197399139404,293.20367431640625,297.1499938964844,293.1499938964844,0.2702589035034179,-5330.4990234375,304.1556396484375,0.8741549849510193,0.3568823635578155,0.3399235308170318,293.3166809082031,297.1499938964844,293.1499938964844,0.0062740929424762,-2244.140625,299.0014343261719,0.4308879971504211,0.050000000745058,0.2377853840589523,291.1864318847656,291.1499938964844,266.0466613769531,264.67724609375,282.4017028808594,293.8750915527344,291.18621826171875,1.0,0.2957590520381927,0.8283555507659912,0.8283555507659912,1.0,1.0,-1.1600306034088137,0.4783756136894226,0.6816549897193909,0.2644748985767364,0.0,0.0,0.4596017599105835,79.53285217285156,89.0,-0.6469342112541199,-10261.6162109375,245.54360961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650146484375,306.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.767578125,18000.0,0.0,0.0,0.2515738010406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919336199760437,0.3919386565685272,-5.036551556258928e-06,0.0,0.0002553154190536,0.0,0.0,20.08013153076172,0.0,0.0,0.0,0.3349385559558868,4.0,0.0,1.0
391140,293.1672058105469,297.1499938964844,293.1499938964844,0.0390888974070549,-1213.625732421875,304.15203857421875,0.5304386615753174,0.083011008799076,0.0774089470505714,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4285823106765747,0.050000000745058,0.05019336566329,293.2903137207031,297.1499938964844,293.1499938964844,0.2814217209815979,-4059.595947265625,304.17584228515625,0.8792216777801514,0.365411639213562,0.2584567964076996,293.20068359375,297.1499938964844,293.1499938964844,0.2701579630374908,-5329.228515625,304.1548156738281,0.87056964635849,0.3567878007888794,0.3398425877094269,293.3173828125,297.1499938964844,293.1499938964844,0.0062531279399991,-2238.40185546875,298.9704284667969,0.4285823106765747,0.050000000745058,0.2380957156419754,291.18560791015625,291.1499938964844,266.06500244140625,264.6943359375,282.42608642578125,293.88848876953125,291.1854248046875,1.0,0.2972888648509979,0.8282275199890137,0.8282275199890137,1.0,1.0,-1.156925916671753,0.4767260551452636,0.680199921131134,0.2643448710441589,0.0,0.0,0.4573126435279846,81.15985107421875,89.0,-1.358652114868164,-10204.640625,247.61656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7692565917969,306.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.48828125,18000.0,0.0,0.0,0.250296950340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3886030316352844,0.3886080384254455,-5.021184279030422e-06,0.0,0.0002540195710025,0.0,0.0,19.818666458129883,0.0,0.0,0.0,0.3339171707630157,4.0,0.0,1.0
391200,293.16668701171875,297.1499938964844,293.1499938964844,0.0390213951468467,-1212.549072265625,304.1517944335937,0.5277623534202576,0.0828920975327491,0.0773379728198051,294.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4264024198055267,0.050000000745058,0.0502582862973213,293.3032531738281,297.1499938964844,293.1499938964844,0.2775740027427673,-4015.0908203125,304.1781311035156,0.8724490404129028,0.3610944747924804,0.2555656135082245,293.19744873046875,297.1499938964844,293.1499938964844,0.2701489329338074,-5329.3935546875,304.1539611816406,0.8672087788581848,0.3567811250686645,0.3398588001728058,293.3178100585937,297.1499938964844,293.1499938964844,0.006232769228518,-2232.79833984375,298.9400939941406,0.4264024198055267,0.050000000745058,0.2384036630392074,291.1849670410156,291.1499938964844,266.0833435058594,264.7113952636719,282.45025634765625,293.90283203125,291.1848449707031,1.0,0.2987940907478332,0.8280994296073914,0.8280994296073914,1.0,1.0,-1.1538375616073608,0.4751167297363281,0.6787208318710327,0.2641277909278869,0.0,0.0,0.455046147108078,82.77206420898438,92.0,-1.4775846004486084,-10148.9140625,249.653060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,306.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.78125,18000.0,0.0,0.0,0.2490128278732299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3853662610054016,0.3853712677955627,-5.006510946259368e-06,0.0,0.0002527163596823,0.0,0.0,19.56726455688477,0.0,0.0,0.0,0.3329280018806457,4.0,0.0,1.0
391260,293.16485595703125,297.1499938964844,293.1499938964844,0.0390588603913784,-1213.19384765625,304.1513977050781,0.5254981517791748,0.0830364152789115,0.0773791447281837,294.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4243392646312713,0.050000000745058,0.0503226928412914,293.31610107421875,297.1499938964844,293.1499938964844,0.2735686600208282,-3968.688720703125,304.1802978515625,0.8657304048538208,0.3566296994686126,0.2525611519813537,293.19482421875,297.1499938964844,293.1499938964844,0.2701721787452698,-5330.01904296875,304.1531982421875,0.8640075922012329,0.3567011952400207,0.3399060070514679,293.3179626464844,297.1499938964844,293.1499938964844,0.0062129041180014,-2227.30126953125,298.91046142578125,0.4243392646312713,0.050000000745058,0.2387091815471649,291.1845092773437,291.1499938964844,266.1016540527344,264.7283935546875,282.4739685058594,293.91778564453125,291.18438720703125,1.0,0.3002769351005554,0.8279861807823181,0.8279861807823181,1.0,1.0,-1.1507813930511477,0.4735563695430755,0.6772249937057495,0.2638280093669891,0.0,0.0,0.4527913928031921,84.36949920654297,92.0,-1.3909529447555542,-10094.0732421875,251.65936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773742675781,306.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.669921875,18000.0,0.0,0.0,0.2477222383022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3821841478347778,0.3821891546249389,-4.992354206478922e-06,0.0,0.0002514065708965,0.0,0.0,19.322738647460938,0.0,0.0,0.0,0.3319603502750397,4.0,0.0,1.0
391320,293.1609802246094,297.1499938964844,293.1499938964844,0.0394288189709186,-1219.291259765625,304.15045166015625,0.5242739915847778,0.0836084261536598,0.0777708739042282,294.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.4223869740962982,0.050000000745058,0.0503864884376525,293.3287353515625,297.1499938964844,293.1499938964844,0.2694415748119354,-3920.7919921875,304.1822814941406,0.8590985536575317,0.3520437777042389,0.2494641840457916,293.19354248046875,297.1499938964844,293.1499938964844,0.2700435221195221,-5328.13037109375,304.1528625488281,0.8607919216156006,0.3563864231109619,0.3397793769836426,293.31787109375,297.1499938964844,293.1499938964844,0.0061935926787555,-2221.951416015625,298.8814392089844,0.4223869740962982,0.050000000745058,0.2390118092298507,291.1839904785156,291.1499938964844,266.1199951171875,264.7453918457031,282.4970092773437,293.9330749511719,291.183837890625,1.0,0.3017423450946808,0.8278728723526001,0.8278728723526001,1.0,1.0,-1.147822022438049,0.4720747470855713,0.6757473349571228,0.2634566128253937,0.0,0.0,0.4505761861801147,85.95057678222656,95.0,-1.5949559211730957,-10040.310546875,253.6566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7810363769531,306.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.548828125,18000.0,0.0,0.0,0.2464270293712616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3790554702281952,0.3790604472160339,-4.978563538315939e-06,0.0,0.0002500921254977,0.0,0.0,19.08437728881836,0.0,0.0,0.0,0.3310149312019348,4.0,0.0,1.0
391380,293.15625,297.1499938964844,293.1499938964844,0.0400785990059375,-1229.9610595703125,304.1492004394531,0.5238887667655945,0.0844036936759948,0.0784547626972198,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4205292761325836,0.050000000745058,0.0504499413073062,293.341064453125,297.1499938964844,293.1499938964844,0.2652117013931274,-3871.605224609375,304.18408203125,0.852555513381958,0.3473541140556335,0.2462865263223648,293.19305419921875,297.1499938964844,293.1499938964844,0.2697579264640808,-5323.677734375,304.1528625488281,0.8575441837310791,0.3559305071830749,0.3394757807254791,293.31756591796875,297.1499938964844,293.1499938964844,0.006174927111715,-2216.78466796875,298.8529663085937,0.4205292761325836,0.050000000745058,0.2393127977848053,291.18328857421875,291.1499938964844,266.1383361816406,264.7623291015625,282.5198059082031,293.9493103027344,291.18310546875,1.0,0.3031914234161377,0.8277595639228821,0.8277595639228821,1.0,1.0,-1.1449018716812134,0.4706414639949798,0.6742604374885559,0.2630111575126648,0.0,0.0,0.4484283924102783,87.52140045166016,95.0,-1.796770691871643,-9987.66796875,255.6360015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78424072265625,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0390625,18000.0,0.0,0.0,0.2451295703649521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3760226964950561,0.3760276436805725,-4.9652267080091406e-06,0.0,0.0002487753517925,0.0,0.0,18.85494613647461,0.0,0.0,0.0,0.3301028907299042,4.0,0.0,1.0
391440,293.1513671875,297.1499938964844,293.1499938964844,0.0408535562455654,-1242.6619873046875,304.14794921875,0.5238795280456543,0.0852832347154617,0.0792686343193054,294.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4187521338462829,0.050000000745058,0.0505132935941219,293.35272216796875,297.1499938964844,293.1499938964844,0.2609136998653412,-3821.513916015625,304.1856994628906,0.846120297908783,0.3426439166069031,0.2430582791566848,293.19293212890625,297.1499938964844,293.1499938964844,0.2693822383880615,-5317.7626953125,304.15301513671875,0.8543193340301514,0.3554051518440246,0.3390776216983795,293.3170471191406,297.1499938964844,293.1499938964844,0.0061566950753331,-2211.71826171875,298.8251037597656,0.4187521338462829,0.050000000745058,0.2396133244037628,291.1826477050781,291.1499938964844,266.1566772460937,264.7792358398437,282.54229736328125,293.9660339355469,291.1825256347656,1.0,0.3046252727508545,0.8276463150978088,0.8276463150978088,1.0,1.0,-1.1419627666473389,0.4692260921001434,0.672736644744873,0.26248899102211,0.0,0.0,0.4463153779506683,89.08773040771484,83.0,-1.675715446472168,-9935.9541015625,257.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868347167969,306.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.51953125,18000.0,0.0,0.0,0.2438324391841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3730822503566742,0.3730871975421905,-4.952403287461493e-06,0.0,0.0002474589273333,0.0,0.0,18.63428497314453,0.0,0.0,0.0,0.3292227685451507,4.0,0.0,1.0
391500,293.14703369140625,297.1499938964844,293.1499938964844,0.0416000373661518,-1254.87646484375,304.14697265625,0.5259938836097717,0.0861160978674888,0.0800499990582466,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.4187990725040436,0.050000000745058,0.050511609762907,293.3602600097656,297.1499938964844,293.1499938964844,0.2567798197269439,-3773.315185546875,304.18670654296875,0.8427553176879883,0.3385954201221466,0.2399653792381286,293.1929931640625,297.1499938964844,293.1499938964844,0.2688981890678406,-5310.09423828125,304.1533508300781,0.8539764881134033,0.3548520803451538,0.338565856218338,293.3164367675781,297.1499938964844,293.1499938964844,0.0061298091895878,-2203.89990234375,298.7976989746094,0.4187990725040436,0.050000000745058,0.2396053224802017,291.1821594238281,291.1499938964844,266.17498779296875,264.7961120605469,282.5602722167969,293.9749755859375,291.1819763183594,1.0,0.3038689494132995,0.8275330066680908,0.8275330066680908,1.0,1.0,-1.1385626792907717,0.4676090776920318,0.6709535717964172,0.2618356049060821,0.0,0.0,0.4442228078842163,89.00010681152344,83.0,-1.7790337800979614,-9884.541015625,256.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7887878417969,306.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.353515625,18000.0,0.0,0.0,0.2425371706485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3701986670494079,0.3702036142349243,-4.940014150633942e-06,0.0,0.0002461443946231,0.0,0.0,18.419864654541016,0.0,0.0,0.0,0.3283656537532806,4.0,0.0,1.0
391560,293.1441345214844,297.1499938964844,293.1499938964844,0.0421887636184692,-1264.507080078125,304.1464538574219,0.5291975736618042,0.0867213830351829,0.0806574374437332,294.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4200856387615204,0.050000000745058,0.050465565174818,293.3630065917969,297.1499938964844,293.1499938964844,0.2533579766750335,-3733.624755859375,304.1862487792969,0.8419208526611328,0.3353855311870575,0.237423226237297,293.1929931640625,297.1499938964844,293.1499938964844,0.2683868408203125,-5302.02099609375,304.1536560058594,0.855607271194458,0.3543091118335724,0.3380032181739807,293.3157043457031,297.1499938964844,293.1499938964844,0.0060973996296525,-2194.3828125,298.7703552246094,0.4200856387615204,0.050000000745058,0.2393869161605835,291.1808166503906,291.1499938964844,266.1933288574219,264.8129577636719,282.5711364746094,293.9728698730469,291.1802673339844,1.0,0.3020964562892914,0.8274246454238892,0.8274246454238892,1.0,1.0,-1.1352474689483645,0.4660589396953583,0.6691886186599731,0.2611280679702759,0.0,0.0,0.4422962665557861,87.78874206542969,71.0,-3.9355273246765137,-9836.70703125,252.57791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898864746094,306.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.435546875,18000.0,0.0,0.0,0.2412471920251846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3674303591251373,0.3674352765083313,-4.928046109853312e-06,0.0,0.0002448352461215,0.0,0.0,18.21500396728516,0.0,0.0,0.0,0.327547937631607,4.0,0.0,1.0
