time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1426086425781,297.1499938964844,293.1499938964844,0.0425596497952938,-1270.5814208984375,304.1464233398437,0.5329659581184387,0.0870999097824096,0.0810251981019973,294.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4223415553569793,0.050000000745058,0.0503881089389324,293.3631896972656,297.1499938964844,293.1499938964844,0.2505131661891937,-3700.79638671875,304.184814453125,0.8429750800132751,0.3326521515846252,0.235305905342102,293.19287109375,297.1499938964844,293.1499938964844,0.2678951323032379,-5294.30908203125,304.1539001464844,0.8587505221366882,0.3537892699241638,0.3374252915382385,293.3149108886719,297.1499938964844,293.1499938964844,0.0060615953989326,-2183.867431640625,298.7426147460937,0.4223415553569793,0.050000000745058,0.2390194982290268,291.1778259277344,291.1499938964844,266.211669921875,264.8297424316406,282.5787048339844,293.9659423828125,291.17706298828125,1.0,0.2994500994682312,0.8273162245750427,0.8273162245750427,1.0,1.0,-1.1319199800491333,0.4645236134529114,0.6673963069915771,0.260363221168518,0.0,0.0,0.4407337307929992,85.78059387207031,71.0,-6.440271854400635,-9793.6767578125,247.48538208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,306.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.869140625,18000.0,0.0,0.0,0.2399711459875106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3650285303592682,0.3650334477424621,-4.917089427181054e-06,0.0,0.0002435402129776,0.0,0.0,18.03635597229004,0.0,0.0,0.0,0.3268344700336456,4.0,0.0,1.0
391680,293.1419372558594,297.1499938964844,293.1499938964844,0.0427463687956333,-1273.6356201171875,304.146728515625,0.5372931361198425,0.0873248055577278,0.0811988338828086,294.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4255150854587555,0.050000000745058,0.0502857714891433,293.3620300292969,297.1499938964844,293.1499938964844,0.2479733973741531,-3671.513427734375,304.18310546875,0.8455355167388916,0.3301783502101898,0.2334207594394683,293.192626953125,297.1499938964844,293.1499938964844,0.2673977613449096,-5286.51416015625,304.1540832519531,0.863259494304657,0.3532938957214355,0.3368451297283172,293.3140563964844,297.1499938964844,293.1499938964844,0.0060230381786823,-2172.420166015625,298.7150573730469,0.4255150854587555,0.050000000745058,0.2385340481996536,291.1747741699219,291.1499938964844,266.2300109863281,264.8464660644531,282.5851745605469,293.9574584960937,291.1741638183594,1.0,0.2960740029811859,0.8272078633308411,0.8272078633308411,1.0,1.0,-1.1284637451171875,0.4629443287849426,0.6655194759368896,0.2595302164554596,0.0,0.0,0.4393923878669739,83.13976287841797,59.0,-6.903553485870361,-9754.9375,241.15896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787109375,306.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2387187331914901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3630395531654358,0.3630444705486297,-4.907742095383583e-06,0.0,0.0002422691613901,0.0,0.0,17.888221740722656,0.0,0.0,0.0,0.3262370526790619,4.0,0.0,1.0
391740,293.1418151855469,297.1499938964844,293.1499938964844,0.042799636721611,-1274.49169921875,304.1472473144531,0.5422955751419067,0.0874527543783187,0.0812381654977798,294.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.429648220539093,0.050000000745058,0.0501629263162612,293.36016845703125,297.1499938964844,293.1499938964844,0.2455927282571792,-3644.000244140625,304.1814270019531,0.8494484424591064,0.3278590440750122,0.2316673398017883,293.1922912597656,297.1499938964844,293.1499938964844,0.2668750584125519,-5278.29833984375,304.154296875,0.8691052794456482,0.3528203964233398,0.3362665772438049,293.313232421875,297.1499938964844,293.1499938964844,0.005981573369354,-2159.920166015625,298.6880798339844,0.429648220539093,0.050000000745058,0.2379513382911682,291.1727294921875,291.1499938964844,266.2483215332031,264.8631591796875,282.59136962890625,293.9486999511719,291.17242431640625,1.0,0.2920627892017364,0.8270994424819946,0.8270994424819946,1.0,1.0,-1.1248650550842283,0.4613121747970581,0.6635529398918152,0.2586330771446228,0.0,0.0,0.4380853176116943,79.97705841064453,59.0,-5.624411582946777,-9717.7236328125,233.81922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,306.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3203125,18000.0,0.0,0.0,0.2374957799911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3612536787986755,0.3612585961818695,-4.899715349893086e-06,0.0,0.0002410280285403,0.0,0.0,17.75696563720703,0.0,0.0,0.0,0.3257040977478027,4.0,0.0,1.0
391800,293.1419677734375,297.1499938964844,293.1499938964844,0.04277129098773,-1274.00390625,304.1477966308594,0.5480735898017883,0.0875275284051895,0.0811974331736564,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4348012506961822,0.050000000745058,0.0500240698456764,293.35797119140625,297.1499938964844,293.1499938964844,0.2432946264743805,-3617.3427734375,304.1799011230469,0.8546156287193298,0.325627326965332,0.2299822121858596,293.1918640136719,297.1499938964844,293.1499938964844,0.2663314342498779,-5269.736328125,304.1545104980469,0.8762603402137756,0.35236456990242,0.3356904089450836,293.3124084472656,297.1499938964844,293.1499938964844,0.0059380708262324,-2146.6455078125,298.6616516113281,0.4348012506961822,0.050000000745058,0.2372926473617553,291.17169189453125,291.1499938964844,266.26666259765625,264.8798217773437,282.59771728515625,293.9403686523437,291.1715393066406,1.0,0.2875188887119293,0.826991081237793,0.826991081237793,1.0,1.0,-1.1211447715759275,0.4596350789070129,0.6615096926689148,0.2576814889907837,0.0,0.0,0.4367437064647674,76.40663146972656,47.0,-3.971752166748047,-9679.666015625,225.7035522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7759094238281,306.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.103515625,18000.0,0.0,0.0,0.236302375793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3594827055931091,0.3594875931739807,-4.8922620408120565e-06,0.0,0.0002398168726358,0.0,0.0,17.62895965576172,0.0,0.0,0.0,0.3251857161521911,4.0,0.0,1.0
391860,293.14227294921875,297.1499938964844,293.1499938964844,0.0426888838410377,-1272.6302490234375,304.1483459472656,0.5547257661819458,0.0875683054327964,0.0811035335063934,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4411160051822662,0.050000000745058,0.0498718991875648,293.3556213378906,297.1499938964844,293.1499938964844,0.2410560697317123,-3591.276611328125,304.17852783203125,0.861091136932373,0.3234560787677765,0.2283403575420379,293.19140625,297.1499938964844,293.1499938964844,0.2657767832279205,-5260.9970703125,304.1546936035156,0.8847947120666504,0.351923793554306,0.3351166546344757,293.31158447265625,297.1499938964844,293.1499938964844,0.0058931754902005,-2132.826904296875,298.63555908203125,0.4411160051822662,0.050000000745058,0.2365708202123642,291.17120361328125,291.1499938964844,266.2850036621094,264.8963928222656,282.6044006347656,293.9327697753906,291.1711120605469,1.0,0.2824951708316803,0.8268953561782837,0.8268953561782837,1.0,1.0,-1.1173235177993774,0.4579215347766876,0.6594019532203674,0.2566866874694824,0.0,0.0,0.4353811144828796,72.49739837646484,47.0,-2.571861743927002,-9640.283203125,216.96041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680053710937,306.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.2351378202438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3576919734477997,0.3576968610286712,-4.884995632892242e-06,0.0,0.0002386349951848,0.0,0.0,17.500896453857422,0.0,0.0,0.0,0.3246687352657318,4.0,0.0,1.0
391920,293.1426696777344,297.1499938964844,293.1499938964844,0.0425741225481033,-1270.7296142578125,304.1488647460937,0.5622987151145935,0.0875892862677574,0.0809778645634651,294.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4487187266349792,0.050000000745058,0.0497098267078399,293.35321044921875,297.1499938964844,293.1499938964844,0.2388581931591034,-3565.588623046875,304.1773376464844,0.8689146041870117,0.3213245272636413,0.2267238050699234,293.19091796875,297.1499938964844,293.1499938964844,0.2652173042297363,-5252.1826171875,304.15484619140625,0.8947325944900513,0.3514948189258575,0.334545224905014,293.310791015625,297.1499938964844,293.1499938964844,0.0058471607044339,-2118.57373046875,298.6096496582031,0.4487187266349792,0.050000000745058,0.2358020097017288,291.17095947265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6114807128906,293.9259948730469,291.1709289550781,1.0,0.2770680487155914,0.8267995715141296,0.8267995715141296,1.0,1.0,-1.1134291887283323,0.4561815857887268,0.6572476625442505,0.2556596994400024,0.0,0.0,0.4340057373046875,68.33616638183594,35.0,-1.4781376123428345,-9599.8037109375,207.77235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759033203125,306.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.82421875,18000.0,0.0,0.0,0.2340003997087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3558902442455292,0.3558951318264007,-4.877765604760498e-06,0.0,0.0002374806499574,0.0,0.0,17.3727970123291,0.0,0.0,0.0,0.3241516947746277,4.0,0.0,1.0
391980,293.1430969238281,297.1499938964844,293.1499938964844,0.0424337312579155,-1268.412353515625,304.1493225097656,0.5708681344985962,0.0875939577817916,0.0808273926377296,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4578172564506531,0.050000000745058,0.0495395772159099,293.3507995605469,297.1499938964844,293.1499938964844,0.236694261431694,-3540.205322265625,304.1763000488281,0.8782541155815125,0.3192260563373565,0.2251275926828384,293.1904296875,297.1499938964844,293.1499938964844,0.2646539509296417,-5243.3076171875,304.1549987792969,0.9062685370445251,0.3510762453079223,0.3339764177799225,293.3100280761719,297.1499938964844,293.1499938964844,0.0058003943413496,-2104.00048828125,298.5838928222656,0.4578172564506531,0.050000000745058,0.234994426369667,291.17095947265625,291.1499938964844,266.3216552734375,264.9294128417969,282.6190795898437,293.9201354980469,291.17095947265625,1.0,0.2712618708610534,0.8267038464546204,0.8267038464546204,1.0,1.0,-1.1094762086868286,0.4544194638729095,0.6550567150115967,0.2546098530292511,0.0,0.0,0.4326088726520538,63.96706771850586,35.0,-0.607959508895874,-9558.32421875,198.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7492370605469,306.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.87890625,18000.0,0.0,0.0,0.232890248298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3540754616260528,0.3540803492069244,-4.870551947533386e-06,0.0,0.0002363539970247,0.0,0.0,17.24448585510254,0.0,0.0,0.0,0.3236333131790161,4.0,0.0,1.0
392040,293.1435852050781,297.1499938964844,293.1499938964844,0.0422742441296577,-1265.7855224609375,304.14971923828125,0.5804671049118042,0.0875853598117828,0.0806586444377899,294.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4681890606880188,0.050000000745058,0.0493634901940822,293.348388671875,297.1499938964844,293.1499938964844,0.2345575839281082,-3515.055908203125,304.1754150390625,0.8892542123794556,0.3171538114547729,0.2235468626022339,293.1899108886719,297.1499938964844,293.1499938964844,0.2640880942344665,-5234.3935546875,304.1551208496094,0.9206154346466064,0.3506660759449005,0.333410382270813,293.3092956542969,297.1499938964844,293.1499938964844,0.0057531790807843,-2089.20703125,298.5582580566406,0.4681890606880188,0.050000000745058,0.2341591417789459,291.171142578125,291.1499938964844,266.3399963378906,264.94580078125,282.627197265625,293.9151306152344,291.1711730957031,1.0,0.2651190161705017,0.8266081213951111,0.8266081213951111,1.0,1.0,-1.1054829359054563,0.4526413977146148,0.6528415083885193,0.2535478770732879,0.0,0.0,0.4311794638633728,59.44966125488281,25.0,0.0785884037613868,-9515.8935546875,188.4693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388916015625,306.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.2318057566881179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3522346019744873,0.3522394895553589,-4.863312369707273e-06,0.0,0.0002352533774683,0.0,0.0,17.11507797241211,0.0,0.0,0.0,0.3231099843978882,4.0,0.0,1.0
392100,293.1441345214844,297.1499938964844,293.1499938964844,0.0421042218804359,-1262.990478515625,304.15008544921875,0.5907070636749268,0.087562620639801,0.080480195581913,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.477483332157135,0.050000000745058,0.0491901636123657,293.3460388183594,297.1499938964844,293.1499938964844,0.2324538826942443,-3490.218505859375,304.17462158203125,0.901512861251831,0.3151046931743622,0.2219857275485992,293.1893920898437,297.1499938964844,293.1499938964844,0.2635285556316376,-5225.58447265625,304.1552124023437,0.9369285702705384,0.3502628207206726,0.3328545987606048,293.3086242675781,297.1499938964844,293.1499938964844,0.0057066418230533,-2074.564208984375,298.5326538085937,0.477483332157135,0.050000000745058,0.2333369553089141,291.17144775390625,291.1499938964844,266.3583374023437,264.962158203125,282.6357421875,293.91094970703125,291.1715087890625,1.0,0.2589549124240875,0.8265123963356018,0.8265123963356018,1.0,1.0,-1.1015325784683228,0.4508844912052154,0.6506481170654297,0.2524950504302978,0.0,0.0,0.4297187626361847,55.0029411315918,25.0,0.4681067764759063,-9472.8515625,178.9172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281494140625,306.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3828125,18000.0,0.0,0.0,0.2307459712028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3503614068031311,0.3503662347793579,-4.8560136747255456e-06,0.0,0.0002341778308618,0.0,0.0,16.984128952026367,0.0,0.0,0.0,0.3225801289081573,4.0,0.0,1.0
392160,293.1446838378906,297.1499938964844,293.1499938964844,0.0419231355190277,-1260.0194091796875,304.150390625,0.60170578956604,0.0875263959169387,0.0802903100848198,294.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4863124787807464,0.050000000745058,0.0490181520581245,293.3436889648437,297.1499938964844,293.1499938964844,0.230383351445198,-3465.70458984375,304.17388916015625,0.9161792397499084,0.3130834698677063,0.2204421609640121,293.1888427734375,297.1499938964844,293.1499938964844,0.2629774510860443,-5216.91455078125,304.1552734375,0.9545143246650696,0.3498673439025879,0.3323064744472503,293.3079833984375,297.1499938964844,293.1499938964844,0.005660614464432,-2060.033447265625,298.5070495605469,0.4863124787807464,0.050000000745058,0.2325210124254226,291.17169189453125,291.1499938964844,266.3766784667969,264.9784240722656,282.64459228515625,293.9073486328125,291.1717224121094,1.0,0.2526410520076751,0.8264342546463013,0.8264342546463013,1.0,1.0,-1.0976080894470217,0.4491387903690338,0.6484693288803101,0.2514578700065613,0.0,0.0,0.4282476305961609,50.59029769897461,25.0,0.5303739309310913,-9429.3798828125,169.50205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71728515625,306.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.564453125,18000.0,0.0,0.0,0.2297095209360122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3484672009944916,0.3484720289707184,-4.848651769862045e-06,0.0,0.0002331259602215,0.0,0.0,16.852294921875,0.0,0.0,0.0,0.322046548128128,4.0,0.0,1.0
392220,293.1452941894531,297.1499938964844,293.1499938964844,0.0417630560696125,-1257.40087890625,304.1506042480469,0.6110087633132935,0.087472952902317,0.0801220014691352,294.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4936528503894806,0.050000000745058,0.0488821826875209,293.3412780761719,297.1499938964844,293.1499938964844,0.2283879071474075,-3442.0419921875,304.1731872558594,0.929724395275116,0.3110989928245544,0.218948557972908,293.1883239746094,297.1499938964844,293.1499938964844,0.2624726593494415,-5209.00634765625,304.1552124023437,0.9688188433647156,0.3494806885719299,0.3318029344081878,293.307373046875,297.1499938964844,293.1499938964844,0.0056195207871496,-2047.073974609375,298.4812927246094,0.4936528503894806,0.050000000745058,0.2318760305643081,291.1717224121094,291.1499938964844,266.3949890136719,264.9946594238281,282.6530456542969,293.9037475585937,291.171630859375,1.0,0.2476971298456192,0.8263561129570007,0.8263561129570007,1.0,1.0,-1.0940710306167605,0.4475723206996918,0.6464987397193909,0.2505054175853729,0.0,0.0,0.4267951846122741,47.09563446044922,25.0,-0.0903016552329063,-9387.509765625,161.96969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,306.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.431640625,18000.0,0.0,0.0,0.2286958992481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3465805053710937,0.3465853333473205,-4.841294867219403e-06,0.0,0.0002320972707821,0.0,0.0,16.7214298248291,0.0,0.0,0.0,0.3215164840221405,4.0,0.0,1.0
392280,293.1460266113281,297.1499938964844,293.1499938964844,0.041608240455389,-1254.8797607421875,304.1507873535156,0.6188772320747375,0.0873924642801284,0.0799555703997612,294.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5003570914268494,0.050000000745058,0.0487698651850223,293.33892822265625,297.1499938964844,293.1499938964844,0.2264633476734161,-3419.186279296875,304.1724548339844,0.9418184161186218,0.3091384470462799,0.2174936980009079,293.18780517578125,297.1499938964844,293.1499938964844,0.2620114088058471,-5201.81298828125,304.1551208496094,0.9806002378463744,0.3490956723690033,0.3313277959823608,293.306884765625,297.1499938964844,293.1499938964844,0.0055818762630224,-2035.2469482421875,298.45513916015625,0.5003570914268494,0.050000000745058,0.2313432395458221,291.1710205078125,291.1499938964844,266.413330078125,265.01080322265625,282.66143798828125,293.90045166015625,291.1707763671875,1.0,0.2433728873729705,0.826278030872345,0.826278030872345,1.0,1.0,-1.0907800197601318,0.4461135268211365,0.6446665525436401,0.2496238946914672,0.0,0.0,0.4254583716392517,44.20361709594727,25.0,-1.3291847705841064,-9347.4658203125,155.67050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,306.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.2277077138423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3447778820991516,0.3447827100753784,-4.834105766349239e-06,0.0,0.0002310943818883,0.0,0.0,16.596384048461914,0.0,0.0,0.0,0.3210102021694183,4.0,0.0,1.0
392340,293.1468200683594,297.1499938964844,293.1499938964844,0.041446529328823,-1252.251220703125,304.15093994140625,0.6257072687149048,0.0872839167714119,0.0797805413603782,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5067422986030579,0.050000000745058,0.0486746281385421,293.336669921875,297.1499938964844,293.1499938964844,0.2245847433805465,-3396.828125,304.1718139648437,0.9524763822555542,0.3071920871734619,0.2160646170377731,293.1873474121094,297.1499938964844,293.1499938964844,0.2615735530853271,-5194.99609375,304.15496826171875,0.990384578704834,0.3487085103988647,0.3308694660663605,293.3064270019531,297.1499938964844,293.1499938964844,0.0055465106852352,-2024.1495361328125,298.4287109375,0.5067422986030579,0.050000000745058,0.230891466140747,291.16998291015625,291.1499938964844,266.4316711425781,265.02685546875,282.670166015625,293.89776611328125,291.1697082519531,1.0,0.2395939230918884,0.8261998891830444,0.8261998891830444,1.0,1.0,-1.0876480340957642,0.4447196125984192,0.6429283618927002,0.2488013207912445,0.0,0.0,0.4242327809333801,41.74700927734375,25.0,-2.0368692874908447,-9309.6845703125,150.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,306.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.61328125,18000.0,0.0,0.0,0.2267474979162216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3431303203105926,0.3431351482868194,-4.8273800530296285e-06,0.0,0.0002301198837812,0.0,0.0,16.48202896118164,0.0,0.0,0.0,0.3205452859401703,4.0,0.0,1.0
392400,293.1477355957031,297.1499938964844,293.1499938964844,0.0412727743387222,-1249.4244384765625,304.1510925292969,0.631848156452179,0.0871482640504837,0.0795943066477775,294.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5128349661827087,0.050000000745058,0.0485936440527439,293.33447265625,297.1499938964844,293.1499938964844,0.2227321118116378,-3374.718017578125,304.17120361328125,0.9616515636444092,0.3052547574043274,0.2146538943052292,293.1869201660156,297.1499938964844,293.1499938964844,0.2611017823219299,-5187.73681640625,304.1549377441406,0.9984232783317566,0.3483189642429352,0.3303960561752319,293.3060607910156,297.1499938964844,293.1499938964844,0.0055130687542259,-2013.63037109375,298.4021911621094,0.5128349661827087,0.050000000745058,0.2305073291063308,291.1690979003906,291.1499938964844,266.45001220703125,265.0428466796875,282.67950439453125,293.8957214355469,291.1689147949219,1.0,0.2362765669822693,0.8261217474937439,0.8261217474937439,1.0,1.0,-1.0845824480056765,0.4433448314666748,0.6412376761436462,0.2480263710021972,0.0,0.0,0.4230473637580871,39.65314102172852,28.0,-2.009634017944336,-9273.1787109375,145.56260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708374023437,306.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.123046875,18000.0,0.0,0.0,0.2258170396089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3415885865688324,0.3415934145450592,-4.821160018764203e-06,0.0,0.0002291755808982,0.0,0.0,16.3756160736084,0.0,0.0,0.0,0.3201108574867248,4.0,0.0,1.0
392460,293.1552429199219,297.1499938964844,293.1499938964844,0.0405227281153202,-1237.100341796875,304.1522827148437,0.6336345672607422,0.0857018902897834,0.0788100883364677,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.516388475894928,0.050000000745058,0.0485503859817981,293.3384704589844,297.1499938964844,293.1499938964844,0.2203346639871597,-3345.70556640625,304.1717529296875,0.9650551676750184,0.302132785320282,0.2128256112337112,293.1913452148437,297.1499938964844,293.1499938964844,0.2574454843997955,-5127.41259765625,304.1607360839844,0.9990000128746032,0.3469756543636322,0.3263907730579376,293.3124084472656,297.1499938964844,293.1499938964844,0.005463452078402,-1997.9083251953125,298.3586120605469,0.516388475894928,0.050000000745058,0.2303021252155304,291.1701965332031,291.1499938964844,266.46832275390625,265.0588073730469,282.6968078613281,293.8949279785156,291.17144775390625,1.0,0.2337081283330917,0.826047420501709,0.826047420501709,1.0,1.0,-1.076479196548462,0.4396003186702728,0.6368789076805115,0.2463218718767166,0.0,0.0,0.4216222167015075,38.4520263671875,28.0,6.218511581420898,-9214.8310546875,141.18751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6591491699219,306.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.322265625,18000.0,0.0,0.0,0.2249042987823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3400264680385589,0.3400312662124634,-4.8152755880437326e-06,0.0,0.0002282492641825,0.0,0.0,16.269439697265625,0.0,0.0,0.0,0.3196732997894287,4.0,0.0,1.0
392520,293.1616516113281,297.1499938964844,293.1499938964844,0.0393044389784336,-1217.03125,304.1540832519531,0.6329095363616943,0.0843752920627594,0.0775825753808021,294.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5187006592750549,0.050000000745058,0.0485236719250679,293.340087890625,297.1499938964844,293.1499938964844,0.2175415307283401,-3311.638427734375,304.1728515625,0.9658757448196412,0.2994254231452942,0.210807591676712,293.1912841796875,297.1499938964844,293.1499938964844,0.2536071836948395,-5064.509765625,304.1656799316406,0.9990000128746032,0.3464587032794952,0.3224806487560272,293.3177795410156,297.1499938964844,293.1499938964844,0.0054208473302423,-1983.7156982421875,298.32049560546875,0.5187006592750549,0.050000000745058,0.2301754057407379,291.1798400878906,291.1499938964844,266.4866638183594,265.0747375488281,282.7086486816406,293.8824768066406,291.182373046875,1.0,0.2316325604915619,0.8259731531143188,0.8259731531143188,1.0,1.0,-1.0678149461746216,0.4356221854686737,0.6321927905082703,0.2444455325603485,0.0,0.0,0.418705552816391,37.66152191162109,31.0,17.869768142700195,-9144.68359375,137.47555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,306.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.43359375,18000.0,0.0,0.0,0.2239678651094436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3374574184417724,0.3374622166156769,-4.808106496057008e-06,0.0,0.0002272989077027,0.0,0.0,16.10325050354004,0.0,0.0,0.0,0.3189827501773834,4.0,0.0,1.0
392580,293.167236328125,297.1499938964844,293.1499938964844,0.0381351560354232,-1197.8006591796875,304.15545654296875,0.631544291973114,0.0831279456615448,0.0763928219676017,294.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5203655362129211,0.050000000745058,0.0485050790011882,293.34014892578125,297.1499938964844,293.1499938964844,0.2150767594575882,-3281.666259765625,304.17315673828125,0.96588397026062,0.2970066666603088,0.209014743566513,293.189208984375,297.1499938964844,293.1499938964844,0.2506576776504516,-5018.044921875,304.16815185546875,0.9990000128746032,0.3463422060012817,0.3197299242019653,293.3222351074219,297.1499938964844,293.1499938964844,0.0053803501650691,-1970.36376953125,298.283203125,0.5203655362129211,0.050000000745058,0.2300872057676315,291.18804931640625,291.1499938964844,266.5050048828125,265.09063720703125,282.71502685546875,293.8651733398437,291.18878173828125,1.0,0.2300349920988083,0.8258988857269287,0.8258988857269287,1.0,1.0,-1.0605828762054443,0.4323009848594665,0.6282818913459778,0.2428888231515884,0.0,0.0,0.4153073132038116,37.096336364746094,31.0,14.511689186096191,-9064.91796875,134.62681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497497558594,306.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.140625,18000.0,0.0,0.0,0.222987562417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33349609375,0.333500862121582,-4.796443136001472e-06,0.0,0.0002263040369143,0.0,0.0,15.846762657165527,0.0,0.0,0.0,0.3179576396942138,4.0,0.0,1.0
392640,293.1705017089844,297.1499938964844,293.1499938964844,0.0372181423008441,-1182.802490234375,304.1561279296875,0.6302134990692139,0.0822675228118896,0.075428768992424,294.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5215343236923218,0.050000000745058,0.0484923347830772,293.3393249511719,297.1499938964844,293.1499938964844,0.2129644155502319,-3256.141357421875,304.1727905273437,0.965274214744568,0.294756144285202,0.207382783293724,293.187744140625,297.1499938964844,293.1499938964844,0.2487948387861251,-4988.51806640625,304.168212890625,0.9990000128746032,0.3461357951164245,0.3178298473358154,293.325927734375,297.1499938964844,293.1499938964844,0.0053438590839505,-1958.842041015625,298.2434997558594,0.5215343236923218,0.050000000745058,0.2300267517566681,291.1880187988281,291.1499938964844,266.5233459472656,265.1065368652344,282.7187194824219,293.8475341796875,291.18719482421875,1.0,0.2288793623447418,0.8258246183395386,0.8258246183395386,1.0,1.0,-1.055097222328186,0.4298182129859924,0.6252789497375488,0.2416126132011413,0.0,0.0,0.4127331078052521,36.700103759765625,34.0,3.6878466606140137,-8995.783203125,132.5246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522827148437,306.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.134765625,18000.0,0.0,0.0,0.2219607532024383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3297770023345947,0.3297818005084991,-4.782765245181508e-06,0.0,0.000225261945161,0.0,0.0,15.599605560302734,0.0,0.0,0.0,0.316971868276596,4.0,0.0,1.0
392700,293.17236328125,297.1499938964844,293.1499938964844,0.0365998707711696,-1172.7474365234375,304.1561279296875,0.6291244029998779,0.0816387236118316,0.0747601389884948,294.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5221995115280151,0.050000000745058,0.0484851971268653,293.3381042480469,297.1499938964844,293.1499938964844,0.2110475003719329,-3233.04052734375,304.172119140625,0.9639456868171692,0.2926012575626373,0.2058454900979995,293.1874084472656,297.1499938964844,293.1499938964844,0.2477801442146301,-4972.97900390625,304.1667175292969,0.9990000128746032,0.3457244038581848,0.3167596459388733,293.3290100097656,297.1499938964844,293.1499938964844,0.0053104376420378,-1948.5538330078125,298.2027282714844,0.5221995115280151,0.050000000745058,0.2299928963184356,291.1834411621094,291.1499938964844,266.5416564941406,265.1224060058594,282.72174072265625,293.832763671875,291.1821594238281,1.0,0.2281275540590286,0.8257502913475037,0.8257502913475037,1.0,1.0,-1.0511146783828735,0.4280414879322052,0.623073160648346,0.240615963935852,0.0,0.0,0.4109507203102112,36.46455383300781,34.0,-5.010712623596191,-8945.1552734375,131.1030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,306.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5,18000.0,0.0,0.0,0.220917597413063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3270549774169922,0.3270597457885742,-4.770914529217407e-06,0.0,0.0002242032787762,0.0,0.0,15.414469718933104,0.0,0.0,0.0,0.3162161707878113,4.0,0.0,1.0
392760,293.17364501953125,297.1499938964844,293.1499938964844,0.0361257717013359,-1165.0567626953125,304.1558837890625,0.6279136538505554,0.0811073333024978,0.074240505695343,294.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5223605036735535,0.050000000745058,0.0484834946691989,293.3366394042969,297.1499938964844,293.1499938964844,0.2092164307832718,-3210.948974609375,304.17144775390625,0.9618325233459472,0.2905019223690033,0.2043647021055221,293.18829345703125,297.1499938964844,293.1499938964844,0.2475326955318451,-4969.98828125,304.16412353515625,0.9990000128746032,0.3450786471366882,0.3165018260478973,293.33160400390625,297.1499938964844,293.1499938964844,0.005278673954308,-1938.8048095703125,298.162353515625,0.5223605036735535,0.050000000745058,0.2299848198890686,291.1780700683594,291.1499938964844,266.5599975585937,265.13824462890625,282.7251281738281,293.8222961425781,291.17681884765625,1.0,0.2277434170246124,0.8257357478141785,0.8257357478141785,1.0,1.0,-1.048391580581665,0.4268608391284942,0.6215307116508484,0.2398538291454315,0.0,0.0,0.409621924161911,36.382102966308594,37.0,-9.707215309143066,-8909.40625,130.2764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65753173828125,306.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5,18000.0,0.0,0.0,0.2198864966630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3250938653945923,0.3250986337661743,-4.761806849273853e-06,0.0,0.0002231568505521,0.0,0.0,15.280098915100098,0.0,0.0,0.0,0.3156571984291076,4.0,0.0,1.0
392820,293.17462158203125,297.1499938964844,293.1499938964844,0.0357114896178245,-1158.3331298828125,304.1555480957031,0.6263853907585144,0.0806143656373024,0.0737848058342933,294.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.522038459777832,0.050000000745058,0.0484869591891765,293.33514404296875,297.1499938964844,293.1499938964844,0.2074275314807891,-3189.31201171875,304.1708068847656,0.9589106440544128,0.2884344458580017,0.2029177695512771,293.1904602050781,297.1499938964844,293.1499938964844,0.2480068504810333,-4978.7275390625,304.1606750488281,0.9990000128746032,0.344169944524765,0.3170182704925537,293.33380126953125,297.1499938964844,293.1499938964844,0.0052480036392807,-1929.355224609375,298.12261962890625,0.522038459777832,0.050000000745058,0.2300012558698654,291.1729431152344,291.1499938964844,266.5783386230469,265.1540832519531,282.7294616699219,293.8164978027344,291.1717529296875,1.0,0.227694571018219,0.8257211446762085,0.8257211446762085,1.0,1.0,-1.046750783920288,0.4261913299560547,0.6205595135688782,0.2392829656600952,0.0,0.0,0.4086080491542816,36.44355010986328,37.0,-11.924214363098145,-8883.974609375,129.97793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65643310546875,306.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.611328125,18000.0,0.0,0.0,0.2188831120729446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3236124515533447,0.3236172199249267,-4.754938345286064e-06,0.0,0.0002221385220764,0.0,0.0,15.17902374267578,0.0,0.0,0.0,0.3152349889278412,4.0,0.0,1.0
392880,293.17547607421875,297.1499938964844,293.1499938964844,0.0353229828178882,-1152.0184326171875,304.1552429199219,0.624487042427063,0.08013466745615,0.0733561664819717,294.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5212807655334473,0.050000000745058,0.0484951585531234,293.3336181640625,297.1499938964844,293.1499938964844,0.2056671231985092,-3167.96484375,304.17022705078125,0.9552034735679626,0.2863854169845581,0.201491430401802,293.19390869140625,297.1499938964844,293.1499938964844,0.2491494864225387,-4998.27490234375,304.1566467285156,0.9990000128746032,0.3429822623729706,0.3182404339313507,293.33575439453125,297.1499938964844,293.1499938964844,0.0052181519567966,-1920.130859375,298.083251953125,0.5212807655334473,0.050000000745058,0.2300401628017425,291.1679992675781,291.1499938964844,266.5966796875,265.1698913574219,282.7347717285156,293.815185546875,291.1668395996094,1.0,0.2279452681541443,0.8257065415382385,0.8257065415382385,1.0,1.0,-1.0460470914840698,0.4259673655033111,0.6200796961784363,0.2388675957918167,0.0,0.0,0.4079038798809051,36.63589096069336,40.0,-12.984835624694824,-8866.4619140625,130.1455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6521301269531,306.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.970703125,18000.0,0.0,0.0,0.2179168462753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322518527507782,0.3225232660770416,-4.749759227706818e-06,0.0,0.000221157897613,0.0,0.0,15.104291915893556,0.0,0.0,0.0,0.3149230778217315,4.0,0.0,1.0
392940,293.17626953125,297.1499938964844,293.1499938964844,0.034944474697113,-1145.853271484375,304.1549987792969,0.622201144695282,0.0796548351645469,0.0729375481605529,294.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5201265215873718,0.050000000745058,0.0485078357160091,293.3321533203125,297.1499938964844,293.1499938964844,0.2039275169372558,-3146.814697265625,304.1697082519531,0.9507265686988832,0.2843476831912994,0.2000787407159805,293.1986694335937,297.1499938964844,293.1499938964844,0.2509262859821319,-5028.00390625,304.1522216796875,0.9990000128746032,0.3414933979511261,0.3201223313808441,293.3375549316406,297.1499938964844,293.1499938964844,0.0051889331080019,-1911.077880859375,298.04400634765625,0.5201265215873718,0.050000000745058,0.2301002889871597,291.1631164550781,291.1499938964844,266.614990234375,265.1856994628906,282.7410888671875,293.8183288574219,291.1619873046875,1.0,0.2284733653068542,0.8256919980049133,0.8256919980049133,1.0,1.0,-1.046194553375244,0.4261523783206939,0.6200422048568726,0.2385817468166351,0.0,0.0,0.4075218737125397,36.95134353637695,40.0,-13.335779190063477,-8856.0810546875,130.74380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64410400390625,306.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.783203125,18000.0,0.0,0.0,0.217000663280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3218177556991577,0.3218224942684173,-4.746093054563971e-06,0.0,0.0002202280884375,0.0,0.0,15.055500030517578,0.0,0.0,0.0,0.3147183656692505,4.0,0.0,1.0
393000,293.17706298828125,297.1499938964844,293.1499938964844,0.0345665700733661,-1139.6781005859375,304.1547546386719,0.6194266080856323,0.079167291522026,0.0725201740860939,294.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5185244083404541,0.050000000745058,0.0485258363187313,293.33074951171875,297.1499938964844,293.1499938964844,0.2021995186805725,-3125.746826171875,304.16925048828125,0.945338249206543,0.2823174893856048,0.1986761689186096,293.2045288085937,297.1499938964844,293.1499938964844,0.252927303314209,-5061.3974609375,304.148193359375,0.9990000128746032,0.3397228121757507,0.3222565352916717,293.3392333984375,297.1499938964844,293.1499938964844,0.0051602823659777,-1902.1607666015625,298.0048217773437,0.5185244083404541,0.050000000745058,0.2301856726408004,291.1585388183594,291.1499938964844,266.6333312988281,265.20147705078125,282.7487487792969,293.82537841796875,291.15753173828125,1.0,0.2292360216379165,0.8256773948669434,0.8256773948669434,1.0,1.0,-1.0466437339782717,0.4264903664588928,0.6201534271240234,0.2383201867341995,0.0,0.0,0.4074146449565887,37.40451049804688,43.0,-12.69403076171875,-8850.0458984375,131.66929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,306.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.986328125,18000.0,0.0,0.0,0.2161455303430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3214788138866424,0.3214835524559021,-4.743805220641661e-06,0.0,0.0002193602267652,0.0,0.0,15.030428886413574,0.0,0.0,0.0,0.3146108090877533,4.0,0.0,1.0
393060,293.1778259277344,297.1499938964844,293.1499938964844,0.0341863371431827,-1133.4141845703125,304.15460205078125,0.6152286529541016,0.0786735266447067,0.0721114575862884,294.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5156365633010864,0.050000000745058,0.0485595576465129,293.3293762207031,297.1499938964844,293.1499938964844,0.2004537731409073,-3104.361572265625,304.1689453125,0.9374170303344728,0.2802969217300415,0.1972914934158325,293.2099609375,297.1499938964844,293.1499938964844,0.2521534264087677,-5048.10595703125,304.1500244140625,0.9952560663223268,0.3379650413990021,0.3212814927101135,293.3408203125,297.1499938964844,293.1499938964844,0.0051332809962332,-1893.5921630859373,297.9665832519531,0.5156365633010864,0.050000000745058,0.2303456217050552,291.1560363769531,291.1499938964844,266.65167236328125,265.2172546386719,282.7615051269531,293.8329772949219,291.1562805175781,1.0,0.2301293462514877,0.8255997896194458,0.8255997896194458,1.0,1.0,-1.0436182022094729,0.4252014458179474,0.6184167265892029,0.2374029010534286,0.0,0.0,0.4072884023189544,38.213478088378906,43.0,-5.272010803222656,-8831.6201171875,132.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,306.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.2153509110212326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3213745951652527,0.3213793337345123,-4.742748387798201e-06,0.0,0.0002185537887271,0.0,0.0,15.021695137023926,0.0,0.0,0.0,0.3145671784877777,4.0,0.0,1.0
393120,293.1785888671875,297.1499938964844,293.1499938964844,0.0337744280695915,-1126.5103759765625,304.1545104980469,0.6104676127433777,0.0781697109341621,0.0717003569006919,294.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5124783515930176,0.050000000745058,0.048598438501358,293.3280944824219,297.1499938964844,293.1499938964844,0.1986009776592254,-3081.4736328125,304.1688537597656,0.9287763237953186,0.2782750427722931,0.1959135979413986,293.2134094238281,297.1499938964844,293.1499938964844,0.250707060098648,-5024.2568359375,304.1526184082031,0.9897698760032654,0.3365276455879211,0.319825142621994,293.34234619140625,297.1499938964844,293.1499938964844,0.0051052346825599,-1884.17236328125,297.9314880371094,0.5124783515930176,0.050000000745058,0.2305300682783126,291.1604309082031,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8375244140625,291.1620178222656,1.0,0.2311401069164276,0.8255221843719482,0.8255221843719482,1.0,1.0,-1.0399872064590454,0.4236476123332977,0.6163396239280701,0.2363268285989761,0.0,0.0,0.4061865210533142,39.14474487304688,46.0,5.712732791900635,-8804.03515625,133.08375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,306.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.982421875,18000.0,0.0,0.0,0.2145928889513015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3207383751869201,0.3207431137561798,-4.741632437799126e-06,0.0,0.0002177845017286,0.0,0.0,14.983953475952148,0.0,0.0,0.0,0.3144010305404663,4.0,0.0,1.0
393180,293.1793518066406,297.1499938964844,293.1499938964844,0.033356562256813,-1119.4813232421875,304.1544494628906,0.6054384112358093,0.0776575058698654,0.0712830424308776,294.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.509314775466919,0.050000000745058,0.0486396625638008,293.3269348144531,297.1499938964844,293.1499938964844,0.1967463493347168,-3058.510986328125,304.1687927246094,0.9200274348258972,0.2762508392333984,0.1945357173681259,293.2157287597656,297.1499938964844,293.1499938964844,0.2494424134492874,-5003.55322265625,304.1544494628906,0.9840089678764344,0.3352643847465515,0.3185997903347015,293.3438415527344,297.1499938964844,293.1499938964844,0.0050765401683747,-1874.490966796875,297.89697265625,0.509314775466919,0.050000000745058,0.2307256162166595,291.1661682128906,291.1499938964844,266.6883239746094,265.24871826171875,282.7843017578125,293.8408508300781,291.16705322265625,1.0,0.2322672307491302,0.8254445791244507,0.8254445791244507,1.0,1.0,-1.0366393327713013,0.4222409725189209,0.6143984198570251,0.2352668493986129,0.0,0.0,0.4045228660106659,40.13794708251953,46.0,8.31647777557373,-8764.85546875,133.99893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859680175781,306.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.2138537317514419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3190903663635254,0.319095104932785,-4.737943527288735e-06,0.0,0.0002170343504985,0.0,0.0,14.884073257446287,0.0,0.0,0.0,0.3140012919902801,4.0,0.0,1.0
393240,293.1801147460937,297.1499938964844,293.1499938964844,0.032951220870018,-1112.68798828125,304.1543884277344,0.6002246737480164,0.0771376937627792,0.0708608627319336,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5061559677124023,0.050000000745058,0.0486832782626152,293.3258361816406,297.1499938964844,293.1499938964844,0.194958359003067,-3036.39208984375,304.16864013671875,0.9113917350769044,0.2742264568805694,0.1931586414575576,293.2174987792969,297.1499938964844,293.1499938964844,0.248359814286232,-4985.95263671875,304.15557861328125,0.977904200553894,0.3340849876403808,0.3174961805343628,293.3452453613281,297.1499938964844,293.1499938964844,0.0050491811707615,-1865.4720458984373,297.8606872558594,0.5061559677124023,0.050000000745058,0.2309325188398361,291.1683959960937,291.1499938964844,266.7066650390625,265.264404296875,282.7942199707031,293.8440856933594,291.1684875488281,1.0,0.2334952354431152,0.8253669738769531,0.8253669738769531,1.0,1.0,-1.033455729484558,0.4209263920783996,0.6125292778015137,0.2341993451118469,0.0,0.0,0.4030539691448211,41.19303131103516,49.0,5.496057510375977,-8723.2529296875,135.05606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.044921875,18000.0,0.0,0.0,0.2131204456090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3172347247600555,0.3172394335269928,-4.732262823381461e-06,0.0,0.0002162901655538,0.0,0.0,14.767572402954102,0.0,0.0,0.0,0.3135376572608948,4.0,0.0,1.0
393300,293.1808776855469,297.1499938964844,293.1499938964844,0.0325506292283535,-1105.9755859375,304.154296875,0.5948446989059448,0.0766093805432319,0.0704337432980537,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.503014087677002,0.050000000745058,0.04872927069664,293.3247985839844,297.1499938964844,293.1499938964844,0.1932085752487182,-3014.73046875,304.1684265136719,0.90317702293396,0.2722030878067016,0.1917837113142013,293.2189636230469,297.1499938964844,293.1499938964844,0.2473620474338531,-4969.82958984375,304.1563720703125,0.9714253544807434,0.3329437375068664,0.3164505660533905,293.3465881347656,297.1499938964844,293.1499938964844,0.0050221905112266,-1856.676025390625,297.8233337402344,0.503014087677002,0.050000000745058,0.231150671839714,291.1684875488281,291.1499938964844,266.7250061035156,265.28009033203125,282.8038635253906,293.8478088378906,291.16845703125,1.0,0.2348109930753708,0.8252893686294556,0.8252893686294556,1.0,1.0,-1.030354619026184,0.4196670651435852,0.6106875538825989,0.233105719089508,0.0,0.0,0.4018064737319946,42.30842590332031,49.0,2.9832324981689453,-8685.0556640625,136.23191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56207275390625,306.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05859375,18000.0,0.0,0.0,0.2123987674713134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3156418204307556,0.3156465291976928,-4.726488441519905e-06,0.0,0.0002155577385565,0.0,0.0,14.6653413772583,0.0,0.0,0.0,0.3131210803985595,4.0,0.0,1.0
393360,293.1816101074219,297.1499938964844,293.1499938964844,0.0321459434926509,-1099.169921875,304.1542663574219,0.5893292427062988,0.0760714933276176,0.0700005739927291,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4999066889286041,0.050000000745058,0.04877744987607,293.3238220214844,297.1499938964844,293.1499938964844,0.1914660334587097,-2993.109375,304.1682434082031,0.8953467607498169,0.2701807022094726,0.1904109567403793,293.2202453613281,297.1499938964844,293.1499938964844,0.2463846802711486,-4954.07568359375,304.156982421875,0.9645946025848388,0.3318191468715668,0.3154328167438507,293.3478698730469,297.1499938964844,293.1499938964844,0.0049956613220274,-1848.0076904296875,297.78582763671875,0.4999066889286041,0.050000000745058,0.2313792109489441,291.1684875488281,291.1499938964844,266.74334716796875,265.2957763671875,282.8133239746094,293.8521728515625,291.16851806640625,1.0,0.2362007647752761,0.8252430558204651,0.8252430558204651,1.0,1.0,-1.0272974967956543,0.4184479415416717,0.6088495850563049,0.2319785058498382,0.0,0.0,0.4005750119686126,43.47886276245117,52.0,1.849989891052246,-8649.015625,137.50669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511779785156,306.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.865234375,18000.0,0.0,0.0,0.2116950154304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3141787052154541,0.3141834437847137,-4.721146524389042e-06,0.0,0.0002148435305571,0.0,0.0,14.571632385253906,0.0,0.0,0.0,0.3127342462539673,4.0,0.0,1.0
