time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.182373046875,297.1499938964844,293.1499938964844,0.0317352674901485,-1092.2337646484375,304.1542358398437,0.5837075710296631,0.0755224227905273,0.0695599913597107,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4968434870243072,0.050000000745058,0.0488276295363903,293.3229064941406,297.1499938964844,293.1499938964844,0.1897273063659668,-2971.484130859375,304.1680908203125,0.8875607252120972,0.268158882856369,0.1890402287244796,293.2214050292969,297.1499938964844,293.1499938964844,0.2454102933406829,-4938.39013671875,304.1575012207031,0.9574553966522216,0.3306992948055267,0.3144268095493316,293.3491516113281,297.1499938964844,293.1499938964844,0.0049691908061504,-1839.322265625,297.7482604980469,0.4968434870243072,0.050000000745058,0.2316172420978546,291.168701171875,291.1499938964844,266.7616577148437,265.3114318847656,282.8226623535156,293.85723876953125,291.1687316894531,1.0,0.2376531809568405,0.8251968026161194,0.8251968026161194,1.0,1.0,-1.024261713027954,0.417257159948349,0.6070045828819275,0.2308098971843719,0.0,0.0,0.3993080854415893,44.69933319091797,52.0,1.279292345046997,-8613.4609375,138.86520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,306.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53125,18000.0,0.0,0.0,0.2110077440738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.312709629535675,0.3127143383026123,-4.71600560558727e-06,0.0,0.0002141460281563,0.0,0.0,14.478463172912598,0.0,0.0,0.0,0.312350332736969,4.0,0.0,1.0
393480,293.1831359863281,297.1499938964844,293.1499938964844,0.0313187651336193,-1085.1702880859375,304.1542358398437,0.5780172348022461,0.0749616250395774,0.0691109448671341,294.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4938319623470306,0.050000000745058,0.0488795302808284,293.3220520019531,297.1499938964844,293.1499938964844,0.1879953742027282,-2949.896728515625,304.1679382324219,0.8798810243606567,0.2661373913288116,0.1876709461212158,293.2225036621094,297.1499938964844,293.1499938964844,0.2444368600845337,-4922.73486328125,304.15789794921875,0.9500808119773864,0.3295777440071106,0.3134237229824066,293.35040283203125,297.1499938964844,293.1499938964844,0.00494278781116,-1830.63818359375,297.71051025390625,0.4938319623470306,0.050000000745058,0.2318634390830993,291.1688842773437,291.1499938964844,266.7799987792969,265.3270568847656,282.8318786621094,293.8630065917969,291.1688842773437,1.0,0.2391547113656997,0.8251504898071289,0.8251504898071289,1.0,1.0,-1.0212329626083374,0.4160882532596588,0.605144739151001,0.2295962572097778,0.0,0.0,0.398032397031784,45.96255111694336,55.0,0.8118764758110046,-8578.05078125,140.2903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,306.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46484375,18000.0,0.0,0.0,0.2103322744369506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3112253844738006,0.3112301230430603,-4.710899702331517e-06,0.0,0.0002134605310857,0.0,0.0,14.384869575500488,0.0,0.0,0.0,0.3119657039642334,4.0,0.0,1.0
393540,293.1839294433594,297.1499938964844,293.1499938964844,0.0308953300118446,-1077.958251953125,304.1542358398437,0.5722740888595581,0.074387140572071,0.0686517730355262,294.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4908589124679565,0.050000000745058,0.0489331036806106,293.3212280273437,297.1499938964844,293.1499938964844,0.1862710416316986,-2928.358642578125,304.1678161621094,0.8723399639129639,0.2641158103942871,0.186302974820137,293.2235717773437,297.1499938964844,293.1499938964844,0.2434622049331665,-4907.07275390625,304.1582336425781,0.942533016204834,0.3284509778022766,0.3124193549156189,293.3516540527344,297.1499938964844,293.1499938964844,0.0049164146184921,-1821.9473876953125,297.6725158691406,0.4908589124679565,0.050000000745058,0.2321175783872604,291.1689453125,291.1499938964844,266.79833984375,265.3426818847656,282.8410339355469,293.8694763183594,291.1689147949219,1.0,0.2407012432813644,0.8251041769981384,0.8251041769981384,1.0,1.0,-1.018203616142273,0.4149377644062042,0.6032658815383911,0.2283360362052917,0.0,0.0,0.3967625200748443,47.26721954345703,55.0,0.4401620030403137,-8542.890625,141.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223693847656,306.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.36328125,18000.0,0.0,0.0,0.20966736972332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3097436130046844,0.3097483217716217,-4.705821083916817e-06,0.0,0.0002127857151208,0.0,0.0,14.29176902770996,0.0,0.0,0.0,0.311583399772644,4.0,0.0,1.0
393600,293.1847229003906,297.1499938964844,293.1499938964844,0.0304645411670207,-1070.585693359375,304.1542358398437,0.5665165781974792,0.0737992376089096,0.068182073533535,294.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4879185855388641,0.050000000745058,0.0489880628883838,293.32049560546875,297.1499938964844,293.1499938964844,0.1845519095659256,-2906.8388671875,304.167724609375,0.8649855852127075,0.2620923221111297,0.1849353313446045,293.224609375,297.1499938964844,293.1499938964844,0.2424827963113784,-4891.33740234375,304.15850830078125,0.934916853904724,0.3273173570632934,0.3114104270935058,293.3529052734375,297.1499938964844,293.1499938964844,0.0048900805413722,-1813.2481689453125,297.63427734375,0.4879185855388641,0.050000000745058,0.2323782742023468,291.1689453125,291.1499938964844,266.8166809082031,265.3582458496094,282.8500671386719,293.8765563964844,291.1689147949219,1.0,0.2422803789377212,0.825057864189148,0.825057864189148,1.0,1.0,-1.015166163444519,0.4138019382953644,0.6013641953468323,0.2270286530256271,0.0,0.0,0.3954980373382568,48.60597610473633,58.0,0.2171206027269363,-8508.0751953125,143.31082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143737792969,306.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.173828125,18000.0,0.0,0.0,0.2090106457471847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3082754909992218,0.308280199766159,-4.700796580436872e-06,0.0,0.0002121192228514,0.0,0.0,14.199827194213867,0.0,0.0,0.0,0.3112054765224457,4.0,0.0,1.0
393660,293.185546875,297.1499938964844,293.1499938964844,0.0300250295549631,-1063.0234375,304.1542663574219,0.5607594847679138,0.0731961503624916,0.067700371146202,294.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4849861562252044,0.050000000745058,0.0490443669259548,293.320068359375,297.1499938964844,293.1499938964844,0.1828223615884781,-2885.134521484375,304.1676330566406,0.8578152656555176,0.2600204646587372,0.1835556328296661,293.2254333496094,297.1499938964844,293.1499938964844,0.2415051460266113,-4875.63427734375,304.15875244140625,0.9273354411125184,0.3262058794498443,0.3104057610034942,293.3541564941406,297.1499938964844,293.1499938964844,0.0048635932616889,-1804.471435546875,297.5957946777344,0.4849861562252044,0.050000000745058,0.2326453626155853,291.1689758300781,291.1499938964844,266.8349914550781,265.37384033203125,282.8592224121094,293.8846740722656,291.1689758300781,1.0,0.2438888400793075,0.8250166177749634,0.8250166177749634,1.0,1.0,-1.0121140480041504,0.4126776158809662,0.5994364619255066,0.2256747782230377,0.0,0.0,0.3942301273345947,49.97779846191406,58.0,0.2111250311136245,-8473.4775390625,144.88681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.009765625,18000.0,0.0,0.0,0.2083617150783538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3068163990974426,0.3068211078643799,-4.695833922596648e-06,0.0,0.0002114606468239,0.0,0.0,14.108816146850586,0.0,0.0,0.0,0.3108310997486114,4.0,0.0,1.0
393720,293.1864013671875,297.1499938964844,293.1499938964844,0.0295949485152959,-1055.2510986328125,304.1542663574219,0.5550385117530823,0.0725790336728096,0.0672070831060409,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4820430278778076,0.050000000745058,0.0491017736494541,293.320068359375,297.1499938964844,293.1499938964844,0.1810358315706253,-2862.643310546875,304.16766357421875,0.8507981300354004,0.2578670680522918,0.1821262538433075,293.2259826660156,297.1499938964844,293.1499938964844,0.2405598312616348,-4860.46435546875,304.15887451171875,0.9199591279029846,0.3251442015171051,0.3094407916069031,293.3554077148437,297.1499938964844,293.1499938964844,0.0048370556905865,-1795.6434326171875,297.5571594238281,0.4820430278778076,0.050000000745058,0.2329176664352417,291.16912841796875,291.1499938964844,266.85333251953125,265.389404296875,282.86871337890625,293.89410400390625,291.169189453125,1.0,0.2455168068408966,0.8249753713607788,0.8249753713607788,1.0,1.0,-1.00904381275177,0.411561906337738,0.597481906414032,0.2242757827043533,0.0,0.0,0.3929379284381866,51.37654495239258,61.0,0.4392790794372558,-8438.841796875,146.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007629394531,306.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.99609375,18000.0,0.0,0.0,0.2077179551124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053489923477173,0.3053537011146545,-4.690903551818337e-06,0.0,0.0002108073094859,0.0,0.0,14.01772689819336,0.0,0.0,0.0,0.3104563057422638,4.0,0.0,1.0
393780,293.1872863769531,297.1499938964844,293.1499938964844,0.0289664790034294,-1047.9263916015625,304.1546630859375,0.5493679046630859,0.0719456598162651,0.0667005404829979,294.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4790572822093963,0.050000000745058,0.0491602197289466,293.3202819824219,297.1499938964844,293.1499938964844,0.1791956275701522,-2839.407958984375,304.1678161621094,0.8439403176307678,0.2556656002998352,0.1806506514549255,293.2263488769531,297.1499938964844,293.1499938964844,0.2396470308303833,-4845.82421875,304.1589050292969,0.9129056930541992,0.3241116404533386,0.3085154294967651,293.356689453125,297.1499938964844,293.1499938964844,0.0048103346489369,-1786.7176513671875,297.518310546875,0.4790572822093963,0.050000000745058,0.2331949174404144,291.1694641113281,291.1499938964844,266.8716735839844,265.4049377441406,282.8782958984375,293.90447998046875,291.1695556640625,1.0,0.2471616268157959,0.8249341249465942,0.8249341249465942,1.0,1.0,-1.005956768989563,0.4104545414447784,0.5955022573471069,0.2228345870971679,0.0,0.0,0.3916054666042328,52.80076217651367,61.0,0.7229657769203186,-8403.9970703125,148.1274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,306.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.207077756524086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3038519024848938,0.303856611251831,-4.6859522626618855e-06,0.0,0.0002101575955748,0.0,0.0,13.92529582977295,0.0,0.0,0.0,0.3100761473178863,4.0,0.0,1.0
393840,293.18817138671875,297.1499938964844,293.1499938964844,0.0282689351588487,-1038.4068603515625,304.1550598144531,0.5437793135643005,0.0712978616356849,0.0661816373467445,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4760014712810516,0.050000000745058,0.0492195077240467,293.32061767578125,297.1499938964844,293.1499938964844,0.177335575222969,-2815.86669921875,304.1679382324219,0.8372796177864075,0.2534464001655578,0.1791558712720871,293.22662353515625,297.1499938964844,293.1499938964844,0.2387479543685913,-4831.400390625,304.158935546875,0.9062892198562622,0.3230859935283661,0.3076053261756897,293.35797119140625,297.1499938964844,293.1499938964844,0.0047834869474172,-1777.7220458984375,297.479248046875,0.4760014712810516,0.050000000745058,0.2334761470556259,291.1698608398437,291.1499938964844,266.8900146484375,265.4204406738281,282.8877868652344,293.915283203125,291.169921875,1.0,0.24881611764431,0.8248928785324097,0.8248928785324097,1.0,1.0,-1.0028560161590576,0.4093556702136993,0.5935004353523254,0.2213552594184875,0.0,0.0,0.3902434110641479,54.24547576904297,49.0,0.8638491630554199,-8368.9619140625,149.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,306.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.486328125,18000.0,0.0,0.0,0.2064383774995803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3023235201835632,0.3023281991481781,-4.680938673118362e-06,0.0,0.0002095087111229,0.0,0.0,13.831336975097656,0.0,0.0,0.0,0.309689998626709,4.0,0.0,1.0
393900,293.1890563964844,297.1499938964844,293.1499938964844,0.0279090628027915,-1029.992431640625,304.15478515625,0.5414414405822754,0.070643275976181,0.065601073205471,294.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4757043421268463,0.050000000745058,0.049225240945816,293.3209533691406,297.1499938964844,293.1499938964844,0.1754181236028671,-2791.526123046875,304.1681823730469,0.8345996737480164,0.251219242811203,0.1776109337806701,293.2268981933594,297.1499938964844,293.1499938964844,0.2378037124872207,-4816.20947265625,304.1590270996094,0.9047746062278748,0.3220655620098114,0.3066476285457611,293.3592834472656,297.1499938964844,293.1499938964844,0.0047509623691439,-1766.7117919921875,297.4400329589844,0.4757043421268463,0.050000000745058,0.2335033565759658,291.1703186035156,291.1499938964844,266.9083251953125,265.4359436035156,282.8979797363281,293.92645263671875,291.1705322265625,1.0,0.2482076287269592,0.8248516321182251,0.8248516321182251,1.0,1.0,-0.9991953372955322,0.4080013334751129,0.5911939740180969,0.2197652459144592,0.0,0.0,0.3888426125049591,54.32783126831055,49.0,1.652377009391785,-8331.5341796875,148.95912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870300292969,306.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.759765625,18000.0,0.0,0.0,0.2057971209287643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3007681667804718,0.3007728457450866,-4.675863692682469e-06,0.0,0.0002088579058181,0.0,0.0,13.736096382141112,0.0,0.0,0.0,0.3092983961105346,4.0,0.0,1.0
393960,293.1898498535156,297.1499938964844,293.1499938964844,0.0274964645504951,-1020.174072265625,304.1546630859375,0.541318953037262,0.0699917823076248,0.0649840757250785,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4773496091365814,0.050000000745058,0.0491935350000858,293.3212585449219,297.1499938964844,293.1499938964844,0.1734545230865478,-2766.52099609375,304.1684265136719,0.8345997929573059,0.2489936351776123,0.1760367900133133,293.2270812988281,297.1499938964844,293.1499938964844,0.2368107438087463,-4800.18505859375,304.1591796875,0.9066030383110046,0.321052998304367,0.3056588768959045,293.3605651855469,297.1499938964844,293.1499938964844,0.0047143762931227,-1754.18505859375,297.4010925292969,0.4773496091365814,0.050000000745058,0.2333529591560363,291.1717224121094,291.1499938964844,266.9266662597656,265.451416015625,282.9085998535156,293.9375915527344,291.17218017578125,1.0,0.2464771419763565,0.8248171806335449,0.8248171806335449,1.0,1.0,-0.9951602220535278,0.4064808487892151,0.5886793732643127,0.218093454837799,0.0,0.0,0.3872574269771576,53.457786560058594,37.0,3.4321231842041016,-8291.6181640625,146.4302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848327636719,306.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.2051474303007125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2991074621677398,0.2991121113300323,-4.6706559260201175e-06,0.0,0.0002081985585391,0.0,0.0,13.63530731201172,0.0,0.0,0.0,0.3088830113410949,4.0,0.0,1.0
394020,293.1905822753906,297.1499938964844,293.1499938964844,0.0270363111048936,-1009.9725341796876,304.1546630859375,0.5429431200027466,0.0693441778421402,0.0643438324332237,294.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4804019033908844,0.050000000745058,0.0491340532898902,293.3214416503906,297.1499938964844,293.1499938964844,0.1714665293693542,-2741.136962890625,304.168701171875,0.8367061614990234,0.2467883676290512,0.1744467616081237,293.22723388671875,297.1499938964844,293.1499938964844,0.2357860058546066,-4783.61669921875,304.1593933105469,0.911207377910614,0.3200476765632629,0.3046494126319885,293.3618469238281,297.1499938964844,293.1499938964844,0.0046748607419431,-1740.5548095703125,297.3623962402344,0.4804019033908844,0.050000000745058,0.2330707907676696,291.1738586425781,291.1499938964844,266.94500732421875,265.4668884277344,282.9191589355469,293.9483642578125,291.17437744140625,1.0,0.2437556684017181,0.8247827887535095,0.8247827887535095,1.0,1.0,-0.9908615946769714,0.4048444926738739,0.5860170722007751,0.2163627743721008,0.0,0.0,0.3854555785655975,51.88140106201172,37.0,4.735998153686523,-8248.322265625,142.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,306.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.935546875,18000.0,0.0,0.0,0.2044826000928878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2972269654273987,0.2972316443920135,-4.664995685743634e-06,0.0,0.0002075238444376,0.0,0.0,13.522224426269531,0.0,0.0,0.0,0.3084191381931305,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0264328047633171,-999.3349609375,304.1549072265625,0.5462282299995422,0.0687005668878555,0.0636850520968437,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4846350252628326,0.050000000745058,0.0490513853728771,293.3204345703125,297.1499938964844,293.1499938964844,0.1695617884397506,-2716.792724609375,304.16876220703125,0.8409385681152344,0.2448138892650604,0.172922134399414,293.2273254394531,297.1499938964844,293.1499938964844,0.2347509413957595,-4766.8759765625,304.1595458984375,0.9186629056930542,0.3190493583679199,0.3036234080791473,293.3630676269531,297.1499938964844,293.1499938964844,0.0046329079195857,-1726.0438232421875,297.323486328125,0.4846350252628326,0.050000000745058,0.2326786518096923,291.17584228515625,291.1499938964844,266.9633483886719,265.4823303222656,282.9273986816406,293.9552307128906,291.1762084960937,1.0,0.2401828169822693,0.8247483372688293,0.8247483372688293,1.0,1.0,-0.9864396452903748,0.403157889842987,0.5832817554473877,0.2145978957414627,0.0,0.0,0.3835346102714538,49.71669769287109,25.0,4.613022804260254,-8203.376953125,137.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4860534667969,306.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.880859375,18000.0,0.0,0.0,0.2037958949804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2951672375202179,0.2951719164848327,-4.658765647036489e-06,0.0,0.0002068269241135,0.0,0.0,13.39876651763916,0.0,0.0,0.0,0.3079142570495605,4.0,0.0,1.0
394140,293.1918334960937,297.1499938964844,293.1499938964844,0.025869358330965,-988.8661499023438,304.1550598144531,0.5512308478355408,0.0680615007877349,0.063011385500431,294.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4900147318840027,0.050000000745058,0.048948984593153,293.31842041015625,297.1499938964844,293.1499938964844,0.1678472459316253,-2694.897705078125,304.16845703125,0.8475330471992493,0.2430468052625656,0.17154461145401,293.2273864746094,297.1499938964844,293.1499938964844,0.2337238639593124,-4750.279296875,304.1596984863281,0.9291242361068726,0.3180581629276275,0.3025842905044555,293.3642578125,297.1499938964844,293.1499938964844,0.0045896973460912,-1711.1016845703125,297.2840270996094,0.4900147318840027,0.050000000745058,0.2321929037570953,291.1768798828125,291.1499938964844,266.9816589355469,265.49774169921875,282.9329528808594,293.9579467773437,291.17694091796875,1.0,0.2358520030975341,0.824713945388794,0.824713945388794,1.0,1.0,-0.9820242524147034,0.4014812409877777,0.5805429816246033,0.2128224372863769,0.0,0.0,0.381630927324295,47.05243682861328,25.0,2.95012640953064,-8158.6484375,132.3494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895935058594,306.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.71875,18000.0,0.0,0.0,0.2030848860740661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2930468022823334,0.2930514514446258,-4.652140887628775e-06,0.0,0.0002061053382931,0.0,0.0,13.271636009216309,0.0,0.0,0.0,0.307394415140152,4.0,0.0,1.0
394200,293.1923522949219,297.1499938964844,293.1499938964844,0.0252932216972112,-978.1430053710938,304.1551818847656,0.5580188035964966,0.0674275904893875,0.0623271353542804,294.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4966708421707153,0.050000000745058,0.0488309077918529,293.3161315917969,297.1499938964844,293.1499938964844,0.1662566512823104,-2674.580322265625,304.1679992675781,0.8565932512283325,0.2413633167743683,0.170256495475769,293.2274169921875,297.1499938964844,293.1499938964844,0.232708528637886,-4733.88525390625,304.1597595214844,0.9424554705619812,0.3170744776725769,0.3015363216400146,293.3653869628906,297.1499938964844,293.1499938964844,0.0045453635975718,-1695.7735595703125,297.24395751953125,0.4966708421707153,0.050000000745058,0.231632798910141,291.1769104003906,291.1499938964844,267.0,265.5131225585937,282.93768310546875,293.9594421386719,291.17681884765625,1.0,0.2308586835861206,0.8246794939041138,0.8246794939041138,1.0,1.0,-0.9775850772857666,0.3997981548309326,0.5777868628501892,0.2110372334718704,0.0,0.0,0.3798327147960663,43.99129104614258,25.0,1.2376105785369873,-8115.3818359375,126.17779541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,306.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.185546875,18000.0,0.0,0.0,0.2023506611585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2910078465938568,0.2910124957561493,-4.645518856705166e-06,0.0,0.0002053601929219,0.0,0.0,13.14923858642578,0.0,0.0,0.0,0.3068918883800506,4.0,0.0,1.0
394260,293.1928405761719,297.1499938964844,293.1499938964844,0.0247486978769302,-967.8886108398438,304.1552124023437,0.5633470416069031,0.0667939856648445,0.0616717562079429,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5023481249809265,0.050000000745058,0.0487398132681846,293.3138732910156,297.1499938964844,293.1499938964844,0.1647468209266662,-2655.27099609375,304.16748046875,0.8640589714050293,0.2397065162658691,0.1690291166305542,293.2274169921875,297.1499938964844,293.1499938964844,0.2317294478416443,-4718.091796875,304.1597595214844,0.953096091747284,0.3160948455333709,0.3005213737487793,293.3664855957031,297.1499938964844,293.1499938964844,0.0045036636292934,-1681.3492431640625,297.20361328125,0.5023481249809265,0.050000000745058,0.2312006950378418,291.17657470703125,291.1499938964844,267.0183410644531,265.52850341796875,282.9417419433594,293.9609069824219,291.1764221191406,1.0,0.2271111905574798,0.82466721534729,0.82466721534729,1.0,1.0,-0.9734785556793212,0.3982796370983124,0.5751988887786865,0.2092958986759185,0.0,0.0,0.37809619307518,41.61692810058594,25.0,-0.0142805902287364,-8075.1943359375,121.27324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,306.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.146484375,18000.0,0.0,0.0,0.2015959918498993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2890713512897491,0.2890760004520416,-4.63915421278216e-06,0.0,0.0002045943110715,0.0,0.0,13.033266067504885,0.0,0.0,0.0,0.3064133822917938,4.0,0.0,1.0
394320,293.193359375,297.1499938964844,293.1499938964844,0.0242216065526008,-957.8403930664062,304.1552429199219,0.5677270293235779,0.0661535859107971,0.0610283128917217,294.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5074920654296875,0.050000000745058,0.0486650355160236,293.311767578125,297.1499938964844,293.1499938964844,0.1632641702890396,-2636.26611328125,304.1669921875,0.8704749345779419,0.2380415946245193,0.1678167134523391,293.2274169921875,297.1499938964844,293.1499938964844,0.2307726591825485,-4702.6591796875,304.15972900390625,0.961919367313385,0.3151141405105591,0.2995236814022064,293.3675231933594,297.1499938964844,293.1499938964844,0.0044639576226472,-1667.6024169921875,297.1629943847656,0.5074920654296875,0.050000000745058,0.2308459728956222,291.1759338378906,291.1499938964844,267.0366516113281,265.5438842773437,282.9458312988281,293.9632263183594,291.1757202148437,1.0,0.2237792462110519,0.8246549367904663,0.8246549367904663,1.0,1.0,-0.9695378541946412,0.3968412578105926,0.5726966261863708,0.2075815200805664,0.0,0.0,0.3764272332191467,39.65778350830078,25.0,-1.0499329566955566,-8036.9140625,117.12989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,306.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.123046875,18000.0,0.0,0.0,0.200824961066246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2872112989425659,0.2872159481048584,-4.633076969184913e-06,0.0,0.0002038118109339,0.0,0.0,12.922398567199709,0.0,0.0,0.0,0.3059558868408203,4.0,0.0,1.0
394380,293.19384765625,297.1499938964844,293.1499938964844,0.0237046871334314,-947.8578491210938,304.1552124023437,0.5714418888092041,0.0655059069395065,0.0603889264166355,294.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5123122334480286,0.050000000745058,0.0486011281609535,293.3098449707031,297.1499938964844,293.1499938964844,0.1617902964353561,-2617.32421875,304.1665954589844,0.8761560320854187,0.2363682687282562,0.1666066497564315,293.2274169921875,297.1499938964844,293.1499938964844,0.2298265695571899,-4687.3896484375,304.1596984863281,0.9694478511810304,0.3141312301158905,0.2985353469848633,293.3685607910156,297.1499938964844,293.1499938964844,0.0044253529049456,-1654.20947265625,297.1221923828125,0.5123122334480286,0.050000000745058,0.2305428236722946,291.1752319335937,291.1499938964844,267.05499267578125,265.5592346191406,282.9501647949219,293.9662780761719,291.1750183105469,1.0,0.2208239585161209,0.8246426582336426,0.8246426582336426,1.0,1.0,-0.9656910300254822,0.395447164773941,0.5702438950538635,0.2058870494365692,0.0,0.0,0.3748190999031067,37.97532272338867,25.0,-1.4478800296783447,-8000.28173828125,113.49341583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5134582519531,306.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.06640625,18000.0,0.0,0.0,0.2000392824411392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2854365706443786,0.2854411900043487,-4.627297585102497e-06,0.0,0.000203014438739,0.0,0.0,12.817056655883787,0.0,0.0,0.0,0.3055208623409271,4.0,0.0,1.0
394440,293.1943664550781,297.1499938964844,293.1499938964844,0.0231957416981458,-937.8925170898438,304.1551818847656,0.5745381712913513,0.0648514032363891,0.0597517490386962,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5168123245239258,0.050000000745058,0.0485462695360183,293.30810546875,297.1499938964844,293.1499938964844,0.1603194028139114,-2598.367431640625,304.1662292480469,0.8811291456222534,0.2346872836351394,0.1653976142406463,293.2274475097656,297.1499938964844,293.1499938964844,0.2288833409547805,-4672.1474609375,304.1596374511719,0.975836992263794,0.3131456077098846,0.2975536584854126,293.3695983886719,297.1499938964844,293.1499938964844,0.0043876776471734,-1641.09521484375,297.0813293457031,0.5168123245239258,0.050000000745058,0.2302826046943664,291.1746826171875,291.1499938964844,267.0733337402344,265.5745544433594,282.9546813964844,293.9698791503906,291.174560546875,1.0,0.2181900292634964,0.8246303200721741,0.8246303200721741,1.0,1.0,-0.9619185328483582,0.3940862119197845,0.5678322911262512,0.2042142003774643,0.0,0.0,0.3732259273529053,36.52322006225586,25.0,-1.348543405532837,-7964.69775390625,110.2770767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,306.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.291015625,18000.0,0.0,0.0,0.1992407739162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.283713549375534,0.2837181687355041,-4.6217787712521385e-06,0.0,0.0002022040571318,0.0,0.0,12.715389251708984,0.0,0.0,0.0,0.3051007986068725,4.0,0.0,1.0
394500,293.1948547363281,297.1499938964844,293.1499938964844,0.0226943269371986,-927.9331665039062,304.1551513671875,0.5770353674888611,0.06419038772583,0.0591159984469413,294.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5209667682647705,0.050000000745058,0.0484992712736129,293.3065185546875,297.1499938964844,293.1499938964844,0.158850610256195,-2579.386962890625,304.1659545898437,0.88539057970047,0.2329986840486526,0.1641889959573745,293.2274780273437,297.1499938964844,293.1499938964844,0.2279416769742965,-4656.91064453125,304.1596069335937,0.9812055230140686,0.3121569454669952,0.296577125787735,293.3706359863281,297.1499938964844,293.1499938964844,0.0043507339432835,-1628.19287109375,297.0404052734375,0.5209667682647705,0.050000000745058,0.2300596535205841,291.17437744140625,291.1499938964844,267.0916748046875,265.58984375,282.9593811035156,293.973876953125,291.1742858886719,1.0,0.2158425897359848,0.8246180415153503,0.8246180415153503,1.0,1.0,-0.9582086205482484,0.3927510380744934,0.5654575228691101,0.2025657594203949,0.0,0.0,0.3716323971748352,35.27130889892578,25.0,-1.0447843074798584,-7929.65234375,107.42389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263366699219,306.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.85546875,18000.0,0.0,0.0,0.1984304338693618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2820118963718414,0.2820165157318115,-4.616436399373924e-06,0.0,0.0002013816701946,0.0,0.0,12.615606307983398,0.0,0.0,0.0,0.3046890497207641,4.0,0.0,1.0
394560,293.19537353515625,297.1499938964844,293.1499938964844,0.0222003385424613,-917.9766235351562,304.1551208496094,0.578991174697876,0.0635237917304039,0.058481004089117,294.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5247853398323059,0.050000000745058,0.0484588108956813,293.3050537109375,297.1499938964844,293.1499938964844,0.1573840528726577,-2560.38671875,304.1657409667969,0.888992965221405,0.2313029170036316,0.1629800051450729,293.2275390625,297.1499938964844,293.1499938964844,0.2270021587610244,-4641.69189453125,304.1595764160156,0.9857136011123656,0.3111653625965118,0.2956042885780334,293.3716735839844,297.1499938964844,293.1499938964844,0.0043144007213413,-1615.4666748046875,296.9993591308594,0.5247853398323059,0.050000000745058,0.2298677414655685,291.1741943359375,291.1499938964844,267.1099853515625,265.6051330566406,282.9642333984375,293.97808837890625,291.17413330078125,1.0,0.2137381285429,0.8246120810508728,0.8246120810508728,1.0,1.0,-0.9545486569404602,0.3914343416690826,0.5631142854690552,0.2009446024894714,0.0,0.0,0.3700378835201263,34.18621826171875,25.0,-0.7674944996833801,-7894.85498046875,104.87255096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,306.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.58984375,18000.0,0.0,0.0,0.1976093500852584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2803182303905487,0.2803228497505188,-4.611190888681449e-06,0.0,0.000200548369321,0.0,0.0,12.516815185546877,0.0,0.0,0.0,0.3042819499969482,4.0,0.0,1.0
394620,293.19586181640625,297.1499938964844,293.1499938964844,0.0217140018939971,-908.026123046875,304.15509033203125,0.5804435610771179,0.0628523230552673,0.0578466616570949,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5282665491104126,0.050000000745058,0.0484239757061004,293.3037109375,297.1499938964844,293.1499938964844,0.155919924378395,-2541.371826171875,304.16552734375,0.8919682502746582,0.2296001762151718,0.161770224571228,293.22760009765625,297.1499938964844,293.1499938964844,0.226065382361412,-4626.50146484375,304.1595153808594,0.9894800782203674,0.3101710081100464,0.2946343719959259,293.3726806640625,297.1499938964844,293.1499938964844,0.0042785913683474,-1602.891357421875,296.95819091796875,0.5282665491104126,0.050000000745058,0.2297025024890899,291.174072265625,291.1499938964844,267.1283264160156,265.6203918457031,282.9692687988281,293.98248291015625,291.17401123046875,1.0,0.2118468135595321,0.8246060609817505,0.8246060609817505,1.0,1.0,-0.9509308338165284,0.3901304006576538,0.5608004927635193,0.1993531882762909,0.0,0.0,0.3684464693069458,33.24469757080078,25.0,-0.554553210735321,-7860.2607421875,102.5801773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,306.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.359375,18000.0,0.0,0.0,0.1967784613370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2786354720592499,0.2786400616168976,-4.606019047059817e-06,0.0,0.0001997051149373,0.0,0.0,12.41909408569336,0.0,0.0,0.0,0.3038794696331024,4.0,0.0,1.0
394680,293.1963195800781,297.1499938964844,293.1499938964844,0.0212355833500623,-898.0856323242188,304.155029296875,0.5814555883407593,0.0621775910258293,0.0572131387889385,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5314382910728455,0.050000000745058,0.0483937822282314,293.3025207519531,297.1499938964844,293.1499938964844,0.1544578224420547,-2522.33837890625,304.1653747558594,0.8943861722946167,0.2278913706541061,0.1605592966079712,293.2276611328125,297.1499938964844,293.1499938964844,0.225131094455719,-4611.3359375,304.15948486328125,0.9926374554634094,0.3091745674610138,0.293666809797287,293.37371826171875,297.1499938964844,293.1499938964844,0.0042432062327861,-1590.43359375,296.9168701171875,0.5314382910728455,0.050000000745058,0.2295592576265335,291.1739807128906,291.1499938964844,267.14666748046875,265.6356201171875,282.97442626953125,293.98681640625,291.1739196777344,1.0,0.2101338803768158,0.824600100517273,0.824600100517273,1.0,1.0,-0.9473474621772766,0.3888338804244995,0.5585135817527771,0.1977943778038025,0.0,0.0,0.3668572604656219,32.42179870605469,25.0,-0.387008935213089,-7825.8369140625,100.50196075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5441589355469,306.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1328125,18000.0,0.0,0.0,0.1959393471479416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2769649922847748,0.2769695818424225,-4.600917691277573e-06,0.0,0.0001988535368582,0.0,0.0,12.32249355316162,0.0,0.0,0.0,0.3034816384315491,4.0,0.0,1.0
394740,293.19677734375,297.1499938964844,293.1499938964844,0.0207656249403953,-888.1654052734375,304.15496826171875,0.5820302963256836,0.0615016296505928,0.0565810464322567,294.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5342797040939331,0.050000000745058,0.0483678728342056,293.3013916015625,297.1499938964844,293.1499938964844,0.1529978513717651,-2503.287841796875,304.16522216796875,0.8962392807006836,0.2261771708726883,0.1593472510576248,293.2277526855469,297.1499938964844,293.1499938964844,0.2241994738578796,-4596.19873046875,304.1594543457031,0.995235800743103,0.3081766664981842,0.2927016019821167,293.3747253417969,297.1499938964844,293.1499938964844,0.0042082159779965,-1578.084716796875,296.8753967285156,0.5342797040939331,0.050000000745058,0.2294363677501678,291.1739196777344,291.1499938964844,267.1650085449219,265.6508483886719,282.9794311523437,293.9906311035156,291.1738586425781,1.0,0.2085896730422973,0.8245940804481506,0.8245940804481506,1.0,1.0,-0.9437968730926514,0.387542724609375,0.5562541484832764,0.1962713152170181,0.0,0.0,0.3652700781822204,31.70866203308105,25.0,-0.3036505877971649,-7791.65869140625,98.62088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494384765625,306.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.91796875,18000.0,0.0,0.0,0.1950926780700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2753061950206756,0.2753107845783233,-4.595885911840014e-06,0.0,0.0001979942753678,0.0,0.0,12.226974487304688,0.0,0.0,0.0,0.3030883371829986,4.0,0.0,1.0
394800,293.1971130371094,297.1499938964844,293.1499938964844,0.020310616120696,-878.40869140625,304.1548767089844,0.5822754502296448,0.0608429312705993,0.0559587888419628,294.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5368413329124451,0.050000000745058,0.0483453720808029,293.30035400390625,297.1499938964844,293.1499938964844,0.151544451713562,-2484.28369140625,304.16510009765625,0.8976239562034607,0.224464014172554,0.1581360697746276,293.227783203125,297.1499938964844,293.1499938964844,0.2232763022184372,-4581.19140625,304.159423828125,0.9973969459533693,0.3071840107440948,0.2917413115501404,293.37567138671875,297.1499938964844,293.1499938964844,0.0041736625134944,-1565.8707275390625,296.8338317871094,0.5368413329124451,0.050000000745058,0.2293296307325363,291.1737060546875,291.1499938964844,267.1833190917969,265.6660461425781,282.9826965332031,293.9911804199219,291.173583984375,1.0,0.2071830332279205,0.8245881199836731,0.8245881199836731,1.0,1.0,-0.9402884840965272,0.3862600028514862,0.5540284514427185,0.1947886049747467,0.0,0.0,0.3637069463729858,31.08316802978516,25.0,-0.7008002400398254,-7758.2626953125,96.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,306.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1942407935857772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2736667096614837,0.2736712992191314,-4.590924618241843e-06,0.0,0.0001971297024283,0.0,0.0,12.132906913757324,0.0,0.0,0.0,0.3027011752128601,4.0,0.0,1.0
394860,293.197265625,297.1499938964844,293.1499938964844,0.0198818165808916,-869.0743408203125,304.15478515625,0.5822263360023499,0.0602154023945331,0.0553618147969245,294.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5390834808349609,0.050000000745058,0.048326302319765,293.2993469238281,297.1499938964844,293.1499938964844,0.1501065194606781,-2465.4482421875,304.1649780273437,0.898506760597229,0.2227607518434524,0.1569306403398513,293.22772216796875,297.1499938964844,293.1499938964844,0.2222426831722259,-4564.30615234375,304.1596069335937,0.9990034103393556,0.3062101900577545,0.2906466424465179,293.3765563964844,297.1499938964844,293.1499938964844,0.0041397232562303,-1553.87109375,296.7921142578125,0.5390834808349609,0.050000000745058,0.2292391657829284,291.1731262207031,291.1499938964844,267.20166015625,265.6812438964844,282.984619140625,293.9887084960937,291.1728820800781,1.0,0.2058992385864257,0.8245865106582642,0.8245865106582642,1.0,1.0,-0.9366793036460876,0.3849163949489593,0.5517629384994507,0.1933310329914093,0.0,0.0,0.3622228801250458,30.544527053833008,25.0,-1.424440860748291,-7725.4267578125,95.31117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,306.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.974609375,18000.0,0.0,0.0,0.193385973572731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2720853090286255,0.2720898985862732,-4.58608565168106e-06,0.0,0.0001962621754501,0.0,0.0,12.04233169555664,0.0,0.0,0.0,0.3023283779621124,4.0,0.0,1.0
394920,293.197265625,297.1499938964844,293.1499938964844,0.0194820091128349,-860.2357788085938,304.1546325683594,0.5818346738815308,0.0596187748014926,0.0547969341278076,294.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5409219264984131,0.050000000745058,0.0483110770583152,293.2981872558594,297.1499938964844,293.1499938964844,0.148691177368164,-2446.871826171875,304.1648254394531,0.8988030552864075,0.2210912555456161,0.1557429432868957,293.227294921875,297.1499938964844,293.1499938964844,0.2207814157009124,-4540.15185546875,304.1605224609375,0.9990000128746032,0.3053098320960998,0.2890701591968536,293.3773193359375,297.1499938964844,293.1499938964844,0.0041065192781388,-1542.1015625,296.7505187988281,0.5409219264984131,0.050000000745058,0.229166954755783,291.1725158691406,291.1499938964844,267.2200012207031,265.6964111328125,282.9861755371094,293.9835205078125,291.1723937988281,1.0,0.2047103941440582,0.8245848417282104,0.8245848417282104,1.0,1.0,-0.9325882196426392,0.3833312690258026,0.5492569208145142,0.191844642162323,0.0,0.0,0.3607860505580902,30.099571228027344,25.0,-1.0781975984573364,-7691.91748046875,93.78350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,306.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.140625,18000.0,0.0,0.0,0.1925297528505325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2705850303173065,0.2705895900726318,-4.581471785058966e-06,0.0,0.0001953932223841,0.0,0.0,11.956610679626465,0.0,0.0,0.0,0.3019745051860809,4.0,0.0,1.0
394980,293.1971130371094,297.1499938964844,293.1499938964844,0.0191066469997167,-851.8015747070312,304.15447998046875,0.581221878528595,0.0590483918786048,0.0542610585689544,294.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424712896347046,0.050000000745058,0.0482985265552997,293.29693603515625,297.1499938964844,293.1499938964844,0.1473034620285034,-2428.614013671875,304.1646423339844,0.8987125158309937,0.2194638103246688,0.1545849442481994,293.2263488769531,297.1499938964844,293.1499938964844,0.2191001623868942,-4512.41455078125,304.1616516113281,0.9990000128746032,0.3045177459716797,0.2872872054576874,293.3779296875,297.1499938964844,293.1499938964844,0.0040734289214015,-1530.30322265625,296.7095642089844,0.5424712896347046,0.050000000745058,0.2291074097156524,291.172607421875,291.1499938964844,267.23834228515625,265.7115478515625,282.98699951171875,293.9757995605469,291.1726989746094,1.0,0.2036091536283493,0.8245832324028015,0.8245832324028015,1.0,1.0,-0.928318977355957,0.3816486001014709,0.5466703772544861,0.1903728395700454,0.0,0.0,0.359272688627243,29.72153091430664,25.0,0.044076632708311,-7657.828125,92.33981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,305.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.974609375,18000.0,0.0,0.0,0.1916718780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2690834701061249,0.2690880596637726,-4.577030267682858e-06,0.0,0.000194522581296,0.0,0.0,11.871505737304688,0.0,0.0,0.0,0.3016229271888733,4.0,0.0,1.0
395040,293.1968994140625,297.1499938964844,293.1499938964844,0.0187505017966032,-843.6777954101562,304.154296875,0.5804920792579651,0.0584974251687526,0.0537461340427398,294.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5438545942306519,0.050000000745058,0.0482875220477581,293.29559326171875,297.1499938964844,293.1499938964844,0.1459434926509857,-2410.68408203125,304.1644592285156,0.8984074592590332,0.2178632020950317,0.1534512639045715,293.2250061035156,297.1499938964844,293.1499938964844,0.2174151092767715,-4484.5458984375,304.16259765625,0.9990000128746032,0.303810715675354,0.2855006456375122,293.3784484863281,297.1499938964844,293.1499938964844,0.0040406771004199,-1518.584716796875,296.66900634765625,0.5438545942306519,0.050000000745058,0.2290552109479904,291.1730651855469,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.966796875,291.17315673828125,1.0,0.2025812417268753,0.8245816230773926,0.8245816230773926,1.0,1.0,-0.9241239428520204,0.3799862861633301,0.5441376566886902,0.1889548599720001,0.0,0.0,0.3576875329017639,29.384565353393555,25.0,0.5640621781349182,-7623.046875,90.98509979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1908118575811386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2675118446350097,0.2675164043903351,-4.5725373638561e-06,0.0,0.0001936497719725,0.0,0.0,11.783079147338867,0.0,0.0,0.0,0.3012594878673553,4.0,0.0,1.0
395100,293.19659423828125,297.1499938964844,293.1499938964844,0.0184124428778886,-835.860595703125,304.1541442871094,0.5796880722045898,0.0579636022448539,0.0532493889331817,294.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5451195240020752,0.050000000745058,0.0482776202261447,293.2942810058594,297.1499938964844,293.1499938964844,0.1446102261543274,-2393.076171875,304.16424560546875,0.8979443907737732,0.2162785679101944,0.1523344367742538,293.2234802246094,297.1499938964844,293.1499938964844,0.2158467471599578,-4458.7060546875,304.16314697265625,0.9990000128746032,0.3031632900238037,0.2838482558727264,293.3788452148437,297.1499938964844,293.1499938964844,0.0040084086358547,-1507.0321044921875,296.6285095214844,0.5451195240020752,0.050000000745058,0.2290082573890686,291.1732788085937,291.1499938964844,267.2749938964844,265.74176025390625,282.9877319335937,293.9574584960937,291.1732482910156,1.0,0.2016253769397735,0.8245800137519836,0.8245800137519836,1.0,1.0,-0.9201326370239258,0.3784041404724121,0.5417284965515137,0.1876120716333389,0.0,0.0,0.3561100363731384,29.078725814819336,25.0,0.1578990966081619,-7588.4033203125,89.72953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701904296875,305.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.599609375,18000.0,0.0,0.0,0.189949557185173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2659094631671905,0.2659140229225158,-4.567944870359497e-06,0.0,0.0001927746488945,0.0,0.0,11.6931734085083,0.0,0.0,0.0,0.3008911907672882,4.0,0.0,1.0
395160,293.1962280273437,297.1499938964844,293.1499938964844,0.0180903617292642,-828.3169555664062,304.1539611816406,0.5788167715072632,0.0574445016682148,0.0527677424252033,294.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5462821125984192,0.050000000745058,0.0482686534523963,293.2929992675781,297.1499938964844,293.1499938964844,0.1432966589927673,-2375.7001953125,304.1640625,0.897331178188324,0.2147010564804077,0.1512257158756256,293.2218933105469,297.1499938964844,293.1499938964844,0.2144208401441574,-4435.2578125,304.163330078125,0.9990000128746032,0.3025428056716919,0.2823422849178314,293.3791809082031,297.1499938964844,293.1499938964844,0.0039764465764164,-1495.5968017578125,296.5878601074219,0.5462821125984192,0.050000000745058,0.2289657145738601,291.1729431152344,291.1499938964844,267.2933349609375,265.7568359375,282.9884338378906,293.9486389160156,291.1727600097656,1.0,0.200735867023468,0.8245971202850342,0.8245971202850342,1.0,1.0,-0.9163544178009032,0.3769063353538513,0.539448082447052,0.18634994328022,0.0,0.0,0.3546132445335388,28.799793243408203,25.0,-0.6718704104423523,-7554.9091796875,88.5656509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.1890871971845626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.264360636472702,0.2643651962280273,-4.56338602816686e-06,0.0,0.0001918994676088,0.0,0.0,11.60625457763672,0.0,0.0,0.0,0.3005343675613403,4.0,0.0,1.0
