time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.1958312988281,297.1499938964844,293.1499938964844,0.017781438305974,-820.9863891601562,304.15380859375,0.577880859375,0.0569373555481433,0.0522985979914665,294.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5473534464836121,0.050000000745058,0.048260498791933,293.29180908203125,297.1499938964844,293.1499938964844,0.1419949680566787,-2358.44775390625,304.16387939453125,0.8965783715248108,0.2131285220384597,0.1501216292381286,293.2203674316406,297.1499938964844,293.1499938964844,0.213114395737648,-4413.8134765625,304.1632995605469,0.9990000128746032,0.3019301295280456,0.2809635996818542,293.3794250488281,297.1499938964844,293.1499938964844,0.0039448384195566,-1484.2796630859375,296.5471496582031,0.5473534464836121,0.050000000745058,0.2289270311594009,291.1723022460937,291.1499938964844,267.3116760253906,265.7719116210937,282.9897766113281,293.9405517578125,291.1720886230469,1.0,0.1999039053916931,0.8246142268180847,0.8246142268180847,1.0,1.0,-0.912755012512207,0.3754744529724121,0.5372805595397949,0.1851646304130554,0.0,0.0,0.3531922101974487,28.544410705566406,25.0,-1.2812039852142334,-7522.83056640625,87.48040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,305.9544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.365234375,18000.0,0.0,0.0,0.1882285475730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2628962695598602,0.2629008293151855,-4.55900999440928e-06,0.0,0.0001910280407173,0.0,0.0,11.524163246154783,0.0,0.0,0.0,0.3001962304115295,4.0,0.0,1.0
395280,293.1954040527344,297.1499938964844,293.1499938964844,0.0174836739897727,-813.8250122070312,304.1536560058594,0.5768804550170898,0.056440707296133,0.0518402494490146,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5483389496803284,0.050000000745058,0.0482530891895294,293.2906188964844,297.1499938964844,293.1499938964844,0.1407009959220886,-2341.26025390625,304.1636962890625,0.8956939578056335,0.211561307311058,0.1490215808153152,293.2189636230469,297.1499938964844,293.1499938964844,0.2119142413139343,-4394.14013671875,304.1630554199219,0.9990000128746032,0.3013150095939636,0.2797016203403473,293.3796081542969,297.1499938964844,293.1499938964844,0.0039134947583079,-1473.03466796875,296.506591796875,0.5483389496803284,0.050000000745058,0.2288918793201446,291.171630859375,291.1499938964844,267.3299865722656,265.7869567871094,282.99188232421875,293.9332580566406,291.1714172363281,1.0,0.1991249769926071,0.8246312737464905,0.8246312737464905,1.0,1.0,-0.909318745136261,0.3741000294685364,0.5352187156677246,0.1840558350086212,0.0,0.0,0.3518186509609222,28.310667037963867,25.0,-1.5276461839675903,-7491.92138671875,86.4665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,305.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.572265625,18000.0,0.0,0.0,0.1873770505189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2615007758140564,0.2615053355693817,-4.554855422611581e-06,0.0,0.0001901638752315,0.0,0.0,11.446192741394045,0.0,0.0,0.0,0.2998746335506439,4.0,0.0,1.0
395340,293.1949462890625,297.1499938964844,293.1499938964844,0.0171963311731815,-806.8204345703125,304.1535339355469,0.5758132338523865,0.0559539385139942,0.0513922646641731,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5492365956306458,0.050000000745058,0.0482464097440242,293.2895202636719,297.1499938964844,293.1499938964844,0.1394143402576446,-2324.131103515625,304.1635437011719,0.894677996635437,0.2100003063678741,0.1479262560606002,293.2177124023437,297.1499938964844,293.1499938964844,0.210819661617279,-4376.21923828125,304.1626892089844,0.9990000128746032,0.3006906807422638,0.2785564959049225,293.3797302246094,297.1499938964844,293.1499938964844,0.0038822470232844,-1461.7967529296875,296.4661560058594,0.5492365956306458,0.050000000745058,0.2288601994514465,291.1710510253906,291.1499938964844,267.34832763671875,265.8019714355469,282.9947814941406,293.92681884765625,291.1708679199219,1.0,0.1983992159366607,0.824648380279541,0.824648380279541,1.0,1.0,-0.9060459136962892,0.3727821707725525,0.5332637429237366,0.1830257326364517,0.0,0.0,0.3504776656627655,28.09836196899414,25.0,-1.5128791332244873,-7461.912109375,85.5228042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57330322265625,305.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.962890625,18000.0,0.0,0.0,0.1865357011556625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2601556777954101,0.2601602077484131,-4.550906851363834e-06,0.0,0.0001893100125016,0.0,0.0,11.37137222290039,0.0,0.0,0.0,0.2995661497116089,4.0,0.0,1.0
395400,293.1944885253906,297.1499938964844,293.1499938964844,0.0169174615293741,-799.9314575195312,304.15338134765625,0.5746880769729614,0.0554746352136135,0.0509519837796688,294.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5500650405883789,0.050000000745058,0.0482403077185153,293.2884216308594,297.1499938964844,293.1499938964844,0.1381347924470901,-2307.059326171875,304.1634216308594,0.8935574293136597,0.2084459811449051,0.1468354761600494,293.2165832519531,297.1499938964844,293.1499938964844,0.2098084837198257,-4359.67529296875,304.1622009277344,0.9990000128746032,0.3000540733337402,0.2775026857852936,293.3798217773437,297.1499938964844,293.1499938964844,0.0038511969614773,-1450.6038818359375,296.4258728027344,0.5500650405883789,0.050000000745058,0.228831261396408,291.1705322265625,291.1499938964844,267.3666687011719,265.81695556640625,282.9984741210937,293.9211120605469,291.17041015625,1.0,0.197715625166893,0.8246654868125916,0.8246654868125916,1.0,1.0,-0.902901291847229,0.3715034425258636,0.5313978791236877,0.1820709705352783,0.0,0.0,0.3491578102111816,27.90314483642578,25.0,-1.3984915018081665,-7432.40673828125,84.63482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718688964844,305.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.482421875,18000.0,0.0,0.0,0.1857049167156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2588412165641784,0.2588457763195038,-4.547092430584598e-06,0.0,0.0001884668745333,0.0,0.0,11.298554420471191,0.0,0.0,0.0,0.2992662787437439,4.0,0.0,1.0
395460,293.19403076171875,297.1499938964844,293.1499938964844,0.0166467055678367,-793.1539916992188,304.1532592773437,0.5735040903091431,0.0550023056566715,0.050519086420536,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5508237481117249,0.050000000745058,0.0482347719371318,293.2873840332031,297.1499938964844,293.1499938964844,0.1368636786937713,-2290.063232421875,304.1632995605469,0.8923351168632507,0.2068997025489807,0.1457503587007522,293.2156066894531,297.1499938964844,293.1499938964844,0.2088808864355087,-4344.509765625,304.16168212890625,0.9990000128746032,0.2994022667407989,0.2765395939350128,293.3798828125,297.1499938964844,293.1499938964844,0.0038202933501452,-1439.43896484375,296.3856506347656,0.5508237481117249,0.050000000745058,0.2288049906492233,291.1701354980469,291.1499938964844,267.385009765625,265.8319396972656,283.0029602050781,293.9160461425781,291.1700134277344,1.0,0.1970740854740142,0.8246873021125793,0.8246873021125793,1.0,1.0,-0.8998851776123047,0.3702632784843445,0.5296218991279602,0.1811939626932144,0.0,0.0,0.3478579819202423,27.72474479675293,25.0,-1.2357462644577026,-7403.32763671875,83.80147552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,305.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.095703125,18000.0,0.0,0.0,0.184886559844017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2575549483299255,0.2575594782829284,-4.543397153611295e-06,0.0,0.0001876363676274,0.0,0.0,11.227567672729492,0.0,0.0,0.0,0.2989742457866668,4.0,0.0,1.0
395520,293.1935729980469,297.1499938964844,293.1499938964844,0.0163830555975437,-786.4677124023438,304.15313720703125,0.5722661018371582,0.0545359104871749,0.0500922501087188,294.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5515221953392029,0.050000000745058,0.0482297129929065,293.2863464355469,297.1499938964844,293.1499938964844,0.1356019824743271,-2273.157470703125,304.1631774902344,0.8910267949104309,0.2053630053997039,0.1446716785430908,293.2147827148437,297.1499938964844,293.1499938964844,0.2080258280038833,-4330.53564453125,304.1611022949219,0.9990000128746032,0.2987342178821563,0.2756544649600982,293.37994384765625,297.1499938964844,293.1499938964844,0.003789483802393,-1428.284423828125,296.3455505371094,0.5515221953392029,0.050000000745058,0.2287809997797012,291.1697692871094,291.1499938964844,267.4033203125,265.8468933105469,283.0082702636719,293.9115295410156,291.169677734375,1.0,0.1964691877365112,0.8247091770172119,0.8247091770172119,1.0,1.0,-0.896980881690979,0.3690526485443115,0.5279282331466675,0.1803939491510391,0.0,0.0,0.346573531627655,27.560943603515625,25.0,-1.059887409210205,-7374.53759765625,83.01556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,305.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.1840816289186477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2562916874885559,0.2562962174415588,-4.539796009339625e-06,0.0,0.0001868194522103,0.0,0.0,11.158088684082031,0.0,0.0,0.0,0.2986885905265808,4.0,0.0,1.0
395580,293.1930847167969,297.1499938964844,293.1499938964844,0.0161263588815927,-779.87255859375,304.1530456542969,0.57097327709198,0.0540752448141574,0.0496714152395725,294.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5521590709686279,0.050000000745058,0.04822513833642,293.2853088378906,297.1499938964844,293.1499938964844,0.134350910782814,-2256.3583984375,304.1630554199219,0.8896342515945435,0.2038371115922927,0.1436004936695099,293.214111328125,297.1499938964844,293.1499938964844,0.2072444558143615,-4317.77294921875,304.1605224609375,0.9990000128746032,0.2980479896068573,0.2748482525348663,293.3799743652344,297.1499938964844,293.1499938964844,0.0037588207051157,-1417.159912109375,296.30548095703125,0.5521590709686279,0.050000000745058,0.2287592887878418,291.16949462890625,291.1499938964844,267.4216613769531,265.8618469238281,283.014404296875,293.90753173828125,291.1694030761719,1.0,0.195901408791542,0.8247309923171997,0.8247309923171997,1.0,1.0,-0.8941909670829773,0.367871880531311,0.5263190865516663,0.1796730458736419,0.0,0.0,0.3453032076358795,27.411733627319336,25.0,-0.8860433101654053,-7346.00732421875,82.27691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56256103515625,305.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.486328125,18000.0,0.0,0.0,0.1832918524742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2550500631332397,0.2550545930862427,-4.5362853597907815e-06,0.0,0.0001860179327195,0.0,0.0,11.09003448486328,0.0,0.0,0.0,0.298408955335617,4.0,0.0,1.0
395640,293.192626953125,297.1499938964844,293.1499938964844,0.0158756505697965,-773.3479614257812,304.1529541015625,0.569633960723877,0.0536192432045936,0.0492552816867828,294.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.552747368812561,0.050000000745058,0.0482209399342536,293.2843017578125,297.1499938964844,293.1499938964844,0.1331108808517456,-2239.67333984375,304.1629333496094,0.8881770968437195,0.2023231387138366,0.1425371766090393,293.2135314941406,297.1499938964844,293.1499938964844,0.2065215855836868,-4305.966796875,304.159912109375,0.9990000128746032,0.2973449826240539,0.2741041481494903,293.3799743652344,297.1499938964844,293.1499938964844,0.003728229785338,-1406.03955078125,296.2654724121094,0.552747368812561,0.050000000745058,0.2287393659353256,291.1692810058594,291.1499938964844,267.44000244140625,265.8767395019531,283.0213317871094,293.9039611816406,291.169189453125,1.0,0.1953636854887008,0.8247528672218323,0.8247528672218323,1.0,1.0,-0.8914932012557983,0.3667095601558685,0.5247836112976074,0.1790302246809005,0.0,0.0,0.3440415859222412,27.27433586120605,25.0,-0.7113535404205322,-7317.619140625,81.57670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,305.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1825167089700698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253824383020401,0.2538289129734039,-4.532842012849869e-06,0.0,0.0001852312561823,0.0,0.0,11.023067474365234,0.0,0.0,0.0,0.2981339395046234,4.0,0.0,1.0
395700,293.19219970703125,297.1499938964844,293.1499938964844,0.0156308989971876,-766.8961791992188,304.1528625488281,0.5682488679885864,0.0531681254506111,0.0488439761102199,294.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5532866716384888,0.050000000745058,0.0482171140611171,293.28326416015625,297.1499938964844,293.1499938964844,0.1318842023611068,-2223.134033203125,304.1628112792969,0.8866603970527649,0.2008253037929535,0.1414838433265686,293.213134765625,297.1499938964844,293.1499938964844,0.2058576047420501,-4295.12451171875,304.1593322753906,0.9990000128746032,0.2966238260269165,0.2734223902225494,293.3800048828125,297.1499938964844,293.1499938964844,0.0036977306008338,-1394.9307861328125,296.2255249023437,0.5532866716384888,0.050000000745058,0.2287212312221527,291.1690979003906,291.1499938964844,267.4583435058594,265.89166259765625,283.029052734375,293.90069580078125,291.1690368652344,1.0,0.1948564350605011,0.8247747421264648,0.8247747421264648,1.0,1.0,-0.8888906836509705,0.365566223859787,0.5233244895935059,0.1784680187702179,0.0,0.0,0.3427858352661133,27.148712158203125,25.0,-0.5452499985694885,-7289.35546875,80.91497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528564453125,305.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.1817579716444015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2526122629642486,0.2526167929172516,-4.529463240032783e-06,0.0,0.0001844612415879,0.0,0.0,10.95705795288086,0.0,0.0,0.0,0.2978629767894745,4.0,0.0,1.0
395760,293.19171142578125,297.1499938964844,293.1499938964844,0.015392618253827,-760.53515625,304.1527709960937,0.5668352842330933,0.0527258105576038,0.0484385564923286,294.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.553787887096405,0.050000000745058,0.0482135787606239,293.2820739746094,297.1499938964844,293.1499938964844,0.1306817084550857,-2206.891357421875,304.16265869140625,0.8851205706596375,0.1993715316057205,0.140449970960617,293.2127990722656,297.1499938964844,293.1499938964844,0.205240249633789,-4285.0400390625,304.15875244140625,0.9990000128746032,0.2958900332450866,0.2727890014648437,293.3800048828125,297.1499938964844,293.1499938964844,0.0036673126742243,-1383.832275390625,296.1856384277344,0.553787887096405,0.050000000745058,0.2287044525146484,291.1689758300781,291.1499938964844,267.4766540527344,265.9065246582031,283.0370483398437,293.8968811035156,291.1689147949219,1.0,0.1943755596876144,0.8248000741004944,0.8248000741004944,1.0,1.0,-0.8863785862922668,0.3644387125968933,0.5219399333000183,0.1779883056879043,0.0,0.0,0.341535210609436,27.032724380493164,25.0,-0.4872629344463348,-7261.322265625,80.28717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1810151040554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2514102160930633,0.2514147460460663,-4.526134034676943e-06,0.0,0.0001837073214119,0.0,0.0,10.891798973083496,0.0,0.0,0.0,0.2975952923297882,4.0,0.0,1.0
395820,293.19122314453125,297.1499938964844,293.1499938964844,0.0151634691283106,-754.3435668945312,304.1526794433594,0.5654252767562866,0.0522964037954807,0.0480435378849506,294.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5542601346969604,0.050000000745058,0.0482102632522583,293.2806701660156,297.1499938964844,293.1499938964844,0.1295244395732879,-2191.23828125,304.1624755859375,0.8836089968681335,0.1979719996452331,0.1394530832767486,293.2125244140625,297.1499938964844,293.1499938964844,0.2046613991260528,-4275.580078125,304.1582336425781,0.9990000128746032,0.2951482236385345,0.2721923887729645,293.3800048828125,297.1499938964844,293.1499938964844,0.003637017449364,-1372.76611328125,296.1457214355469,0.5542601346969604,0.050000000745058,0.2286887317895889,291.1687316894531,291.1499938964844,267.4949951171875,265.92138671875,283.0450439453125,293.89190673828125,291.16864013671875,1.0,0.1939197927713394,0.8248254656791687,0.8248254656791687,1.0,1.0,-0.8839691281318665,0.3633313179016113,0.5206378102302551,0.1775954216718673,0.0,0.0,0.3403069674968719,26.924808502197266,25.0,-0.6868598461151123,-7233.69921875,79.69273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,305.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.662109375,18000.0,0.0,0.0,0.1802888661623001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2502249181270599,0.2502294480800628,-4.522853942034999e-06,0.0,0.0001829702814575,0.0,0.0,10.82760524749756,0.0,0.0,0.0,0.2973321080207824,4.0,0.0,1.0
395880,293.190673828125,297.1499938964844,293.1499938964844,0.0149434925988316,-748.3301391601562,304.152587890625,0.5640243887901306,0.0518780499696731,0.0476593896746635,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5547052025794983,0.050000000745058,0.0482071563601493,293.2792053222656,297.1499938964844,293.1499938964844,0.1284042745828628,-2176.06396484375,304.1622314453125,0.8821130394935608,0.1966048181056976,0.1384854763746261,293.2123107910156,297.1499938964844,293.1499938964844,0.2041191905736923,-4266.716796875,304.15771484375,0.9990000128746032,0.2943988144397735,0.2716301679611206,293.37994384765625,297.1499938964844,293.1499938964844,0.0036069178022444,-1361.7615966796875,296.10577392578125,0.5547052025794983,0.050000000745058,0.228673979640007,291.1683654785156,291.1499938964844,267.5133361816406,265.93621826171875,283.0535583496094,293.8865966796875,291.1682434082031,1.0,0.1934870034456253,0.824850857257843,0.824850857257843,1.0,1.0,-0.8816505074501038,0.3622374236583709,0.5194130539894104,0.1772900372743606,0.0,0.0,0.339118629693985,26.82448005676269,25.0,-0.9037705659866332,-7206.572265625,79.12846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3046875,18000.0,0.0,0.0,0.1795798689126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2490748465061187,0.2490793615579605,-4.519652520684758e-06,0.0,0.0001822507329052,0.0,0.0,10.765416145324709,0.0,0.0,0.0,0.2970770299434662,4.0,0.0,1.0
395940,293.1901550292969,297.1499938964844,293.1499938964844,0.0147319426760077,-742.4784545898438,304.1524963378906,0.5626274943351746,0.0514696352183818,0.0472855009138584,294.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5551197528839111,0.050000000745058,0.0482042729854583,293.2777099609375,297.1499938964844,293.1499938964844,0.1273119896650314,-2161.239990234375,304.1619873046875,0.8806143403053284,0.1952642500400543,0.137540191411972,293.212158203125,297.1499938964844,293.1499938964844,0.2036149948835373,-4258.47021484375,304.1572265625,0.9990000128746032,0.2936402857303619,0.2711064517498016,293.3798828125,297.1499938964844,293.1499938964844,0.0035768605303019,-1350.7559814453125,296.0658874511719,0.5551197528839111,0.050000000745058,0.2286603152751922,291.16796875,291.1499938964844,267.5316772460937,265.9510192871094,283.0629272460937,293.8813781738281,291.1678771972656,1.0,0.1930778175592422,0.8248762488365173,0.8248762488365173,1.0,1.0,-0.8794188499450684,0.361153781414032,0.5182650685310364,0.1770751029253006,0.0,0.0,0.3379617929458618,26.73227310180664,25.0,-0.9015742540359496,-7179.9423828125,78.5941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,305.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90234375,18000.0,0.0,0.0,0.1788906157016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2479654848575592,0.2479699999094009,-4.516564786172239e-06,0.0,0.0001815512368921,0.0,0.0,10.705561637878418,0.0,0.0,0.0,0.2968312799930572,4.0,0.0,1.0
396000,293.1896057128906,297.1499938964844,293.1499938964844,0.0145266596227884,-736.7318115234375,304.1524353027344,0.5612266659736633,0.051068402826786,0.0469188913702964,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5555092096328735,0.050000000745058,0.0482015758752822,293.2762145996094,297.1499938964844,293.1499938964844,0.1262379884719848,-2146.634521484375,304.1617736816406,0.8791062235832214,0.1939454972743988,0.1366103738546371,293.2120361328125,297.1499938964844,293.1499938964844,0.2031393051147461,-4250.68115234375,304.15679931640625,0.9990000128746032,0.2928726077079773,0.2706144750118255,293.3797912597656,297.1499938964844,293.1499938964844,0.0035469636786729,-1339.78515625,296.02618408203125,0.5555092096328735,0.050000000745058,0.2286475151777267,291.167724609375,291.1499938964844,267.54998779296875,265.9658203125,283.07330322265625,293.8764343261719,291.16766357421875,1.0,0.1926879733800888,0.8249016404151917,0.8249016404151917,1.0,1.0,-0.8772538304328918,0.3600697517395019,0.5171840190887451,0.1769500523805618,0.0,0.0,0.3368062973022461,26.647016525268555,25.0,-0.6487745642662048,-7153.4482421875,78.08411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5197448730469,305.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.623046875,18000.0,0.0,0.0,0.1782194525003433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2468749433755874,0.2468794584274292,-4.513568455877248e-06,0.0,0.0001808700908441,0.0,0.0,10.646934509277344,0.0,0.0,0.0,0.2965906262397766,4.0,0.0,1.0
396060,293.1890563964844,297.1499938964844,293.1499938964844,0.0143269253894686,-731.0732421875,304.15234375,0.5598188638687134,0.0506733693182468,0.0465586222708225,294.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5558740496635437,0.050000000745058,0.0481990575790405,293.2746887207031,297.1499938964844,293.1499938964844,0.1251811683177948,-2132.232177734375,304.1615600585937,0.877589225769043,0.1926458328962326,0.1356955766677856,293.2120056152344,297.1499938964844,293.1499938964844,0.202690452337265,-4243.32177734375,304.1563720703125,0.9990000128746032,0.2920950055122375,0.2701534628868103,293.37969970703125,297.1499938964844,293.1499938964844,0.0035171054769307,-1328.8026123046875,295.98663330078125,0.5558740496635437,0.050000000745058,0.2286355793476104,291.1676940917969,291.1499938964844,267.5687561035156,265.98095703125,283.08477783203125,293.8718566894531,291.1676940917969,1.0,0.1923166364431381,0.8249315619468689,0.8249315619468689,1.0,1.0,-0.8751528263092041,0.358987957239151,0.5161648988723755,0.1769056171178817,0.0,0.0,0.3356330394744873,26.56834602355957,25.0,-0.2373194992542266,-7126.79833984375,77.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,305.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53125,18000.0,0.0,0.0,0.1775662302970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2457834482192993,0.245787963271141,-4.510623966780258e-06,0.0,0.000180207149242,0.0,0.0,10.588501930236816,0.0,0.0,0.0,0.2963511049747467,4.0,0.0,1.0
396120,293.18853759765625,297.1499938964844,293.1499938964844,0.0141319399699568,-725.483642578125,304.1522827148437,0.558400571346283,0.0502835139632225,0.0462033972144126,294.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5562164187431335,0.050000000745058,0.0481967031955719,293.2732238769531,297.1499938964844,293.1499938964844,0.1241346523165702,-2117.939453125,304.1613464355469,0.8760531544685364,0.1913532465696334,0.1347894519567489,293.2120056152344,297.1499938964844,293.1499938964844,0.202266052365303,-4236.35546875,304.1559753417969,0.9990000128746032,0.2913076877593994,0.2697208225727081,293.37957763671875,297.1499938964844,293.1499938964844,0.0034873306285589,-1317.8265380859375,295.947265625,0.5562164187431335,0.050000000745058,0.2286244183778762,291.1678161621094,291.1499938964844,267.5882873535156,265.9967956542969,283.0975036621094,293.8677978515625,291.1678771972656,1.0,0.1919610500335693,0.8249615430831909,0.8249615430831909,1.0,1.0,-0.8731035590171814,0.3579076826572418,0.5151958465576172,0.1769260317087173,0.0,0.0,0.3344303965568542,26.495460510253903,25.0,0.2448193877935409,-7099.73291015625,77.12970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,305.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58984375,18000.0,0.0,0.0,0.1769283562898636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2446761429309845,0.244680643081665,-4.507684479904128e-06,0.0,0.0001795597927412,0.0,0.0,10.529451370239258,0.0,0.0,0.0,0.2961094975471496,4.0,0.0,1.0
396180,293.18798828125,297.1499938964844,293.1499938964844,0.013927262276411,-719.7321166992188,304.1508483886719,0.5570561289787292,0.050000000745058,0.0458694286644458,294.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5565380454063416,0.050000000745058,0.0481945015490055,293.2718505859375,297.1499938964844,293.1499938964844,0.1230928599834442,-2103.6787109375,304.16119384765625,0.8744900822639465,0.1900621652603149,0.1338870525360107,293.2120666503906,297.1499938964844,293.1499938964844,0.2018641233444214,-4229.74609375,304.1556396484375,0.9990000128746032,0.2905088663101196,0.2693142294883728,293.37945556640625,297.1499938964844,293.1499938964844,0.003457608167082,-1306.845703125,295.9080810546875,0.5565380454063416,0.050000000745058,0.2286139577627182,291.1681823730469,291.1499938964844,267.6086120605469,266.0133361816406,283.111572265625,293.86444091796875,291.16827392578125,1.0,0.1916220337152481,0.8249915242195129,0.8249915242195129,1.0,1.0,-0.8711164593696594,0.3568339943885803,0.5142824649810791,0.1770122200250625,0.0,0.0,0.3331838250160217,26.428083419799805,25.0,0.7346882224082947,-7072.09033203125,76.68299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.1763059496879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2435394674539566,0.2435439676046371,-4.504713160713436e-06,0.0,0.0001789281232049,0.0,0.0,10.469067573547363,0.0,0.0,0.0,0.2958628535270691,4.0,0.0,1.0
396240,293.1876220703125,297.1499938964844,293.1499938964844,0.013867282308638,-717.99755859375,304.14501953125,0.5569022297859192,0.050000000745058,0.0457647256553173,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5569002032279968,0.050000000745058,0.048192024230957,293.2705993652344,297.1499938964844,293.1499938964844,0.1220507696270942,-2089.382568359375,304.1610412597656,0.8729689121246338,0.1887648999691009,0.1329828947782516,293.212158203125,297.1499938964844,293.1499938964844,0.2014177441596985,-4222.3525390625,304.1554260253906,0.9990000128746032,0.2897050678730011,0.268856406211853,293.3793334960937,297.1499938964844,293.1499938964844,0.003427886404097,-1295.8470458984375,295.8689880371094,0.5569002032279968,0.050000000745058,0.2286022156476974,291.1686096191406,291.1499938964844,267.6296691894531,266.030517578125,283.1268920898437,293.8620300292969,291.1687316894531,1.0,0.1912996917963028,0.8250214457511902,0.8250214457511902,1.0,1.0,-0.8693390488624573,0.3558354079723358,0.5135036110877991,0.1771860867738723,0.0,0.0,0.3318974673748016,26.356990814208984,25.0,0.9758776426315308,-7044.35986328125,76.26878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48895263671875,305.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.076171875,18000.0,0.0,0.0,0.1756957024335861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2423703819513321,0.2423748821020126,-4.501685907598585e-06,0.0,0.0001783088082447,0.0,0.0,10.407159805297852,0.0,0.0,0.0,0.2956103384494781,4.0,0.0,1.0
396300,293.1875305175781,297.1499938964844,293.1499938964844,0.0138497296720743,-717.604248046875,304.1384582519531,0.557259202003479,0.050000000745058,0.0457618273794651,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5572599768638611,0.050000000745058,0.0481895729899406,293.2695007324219,297.1499938964844,293.1499938964844,0.1210046857595443,-2075.001708984375,304.16094970703125,0.8714218139648438,0.1874561458826065,0.1320719122886657,293.2122497558594,297.1499938964844,293.1499938964844,0.2009767591953277,-4215.041015625,304.1552429199219,0.9990000128746032,0.2889011204242706,0.2684013247489929,293.37921142578125,297.1499938964844,293.1499938964844,0.0033982382155954,-1284.86669921875,295.8298645019531,0.5572599768638611,0.050000000745058,0.2285905927419662,291.16900634765625,291.1499938964844,267.6514892578125,266.0483703613281,283.14385986328125,293.861083984375,291.1690673828125,1.0,0.1909949481487274,0.8250514268875122,0.8250514268875122,1.0,1.0,-0.867679238319397,0.3548690378665924,0.5128101706504822,0.1774339377880096,0.0,0.0,0.3305920958518982,26.288747787475582,25.0,0.968524158000946,-7016.2626953125,75.88045501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48175048828125,305.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28125,18000.0,0.0,0.0,0.1750980764627456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2411767095327377,0.2411812096834182,-4.4985913518758025e-06,0.0,0.000177702284418,0.0,0.0,10.344083786010742,0.0,0.0,0.0,0.2953532636165619,4.0,0.0,1.0
396360,293.1875915527344,297.1499938964844,293.1499938964844,0.0138297975063323,-717.1629028320312,304.1315002441406,0.5575937032699585,0.050000000745058,0.0457598268985748,294.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5575937628746033,0.050000000745058,0.0481873080134391,293.2684936523437,297.1499938964844,293.1499938964844,0.1199536249041557,-2060.521240234375,304.1608581542969,0.8698187470436096,0.1861394494771957,0.1311545073986053,293.2123413085937,297.1499938964844,293.1499938964844,0.2005657851696014,-4208.23095703125,304.155029296875,0.9990000128746032,0.2880923151969909,0.2679790258407593,293.3791198730469,297.1499938964844,293.1499938964844,0.0033686384558677,-1273.8902587890625,295.79071044921875,0.5575937628746033,0.050000000745058,0.2285798490047454,291.1693725585937,291.1499938964844,267.6739807128906,266.0668029785156,283.1622619628906,293.86114501953125,291.1694641113281,1.0,0.1907046437263488,0.8250887989997864,0.8250887989997864,1.0,1.0,-0.8660534024238586,0.3538971841335296,0.5121561884880066,0.177741602063179,0.0,0.0,0.329263299703598,26.226593017578125,25.0,1.1381666660308838,-6987.77490234375,75.50814056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,305.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41015625,18000.0,0.0,0.0,0.1745106279850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2399716228246688,0.2399761229753494,-4.495464963838458e-06,0.0,0.000177106107003,0.0,0.0,10.280542373657228,0.0,0.0,0.0,0.2950941026210785,4.0,0.0,1.0
396420,293.1877746582031,297.1499938964844,293.1499938964844,0.0138091845437884,-716.7015380859375,304.1242980957031,0.5579044818878174,0.050000000745058,0.0457578375935554,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5579044818878174,0.050000000745058,0.0481852069497108,293.2676086425781,297.1499938964844,293.1499938964844,0.1188975349068641,-2045.9388427734373,304.16082763671875,0.8681674003601074,0.1848157495260238,0.1302320957183838,293.2124938964844,297.1499938964844,293.1499938964844,0.2001788765192031,-4201.818359375,304.1548156738281,0.9990000128746032,0.2872747778892517,0.2675857543945312,293.3789978027344,297.1499938964844,293.1499938964844,0.003339068731293,-1262.9039306640625,295.7516784667969,0.5579044818878174,0.050000000745058,0.2285698652267456,291.1698913574219,291.1499938964844,267.6971740722656,266.0858764648437,283.1820068359375,293.8619384765625,291.1700439453125,1.0,0.1904272586107254,0.8251262307167053,0.8251262307167053,1.0,1.0,-0.8644575476646423,0.3529179692268371,0.5115395784378052,0.1781069040298462,0.0,0.0,0.3278822600841522,26.16990089416504,25.0,1.4783772230148315,-6958.7138671875,75.1501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686279296875,305.6767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.640625,18000.0,0.0,0.0,0.1739312559366226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2387378066778183,0.2387422919273376,-4.492301741265692e-06,0.0,0.0001765181077644,0.0,0.0,10.215717315673828,0.0,0.0,0.0,0.2948297560214996,4.0,0.0,1.0
396480,293.1880187988281,297.1499938964844,293.1499938964844,0.0137881459668278,-716.226318359375,304.1169738769531,0.5581956505775452,0.050000000745058,0.0457559712231159,294.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5581956505775452,0.050000000745058,0.0481832399964332,293.26678466796875,297.1499938964844,293.1499938964844,0.1178368628025055,-2031.2608642578125,304.1607666015625,0.8664734363555908,0.1834850907325744,0.1293049752712249,293.2126770019531,297.1499938964844,293.1499938964844,0.1998122930526733,-4195.73876953125,304.1546325683594,0.9990000128746032,0.2864470779895782,0.267217069864273,293.37890625,297.1499938964844,293.1499938964844,0.0033094862010329,-1251.8931884765625,295.7127380371094,0.5581956505775452,0.050000000745058,0.2285605520009994,291.17059326171875,291.1499938964844,267.72100830078125,266.10546875,283.20294189453125,293.86328125,291.1708068847656,1.0,0.1901610344648361,0.8251636624336243,0.8251636624336243,1.0,1.0,-0.8628866672515869,0.3519294857978821,0.5109571814537048,0.1785277873277664,0.0,0.0,0.3264392018318176,26.117965698242188,25.0,1.854632377624512,-6928.90771484375,74.80441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,305.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.001953125,18000.0,0.0,0.0,0.1733572781085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2374608218669891,0.2374653071165084,-4.489071670832345e-06,0.0,0.0001759355945978,0.0,0.0,10.148877143859863,0.0,0.0,0.0,0.2945576012134552,4.0,0.0,1.0
396540,293.18829345703125,297.1499938964844,293.1499938964844,0.0137667711824178,-715.7402954101562,304.1095275878906,0.5584653615951538,0.050000000745058,0.0457542464137077,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5584653615951538,0.050000000745058,0.0481814257800579,293.2660827636719,297.1499938964844,293.1499938964844,0.1167710572481155,-2016.4794921875,304.1607666015625,0.8647327423095703,0.1821460723876953,0.1283721923828125,293.2129211425781,297.1499938964844,293.1499938964844,0.1994691491127014,-4190.04638671875,304.1544189453125,0.9990000128746032,0.2856060862541199,0.2668755054473877,293.3788452148437,297.1499938964844,293.1499938964844,0.0032799239270389,-1240.872802734375,295.6738586425781,0.5584653615951538,0.050000000745058,0.2285519391298294,291.1714172363281,291.1499938964844,267.7454528808594,266.1256408691406,283.2251281738281,293.8652648925781,291.1716613769531,1.0,0.1899067610502243,0.8252010941505432,0.8252010941505432,1.0,1.0,-0.86134272813797,0.3509330451488495,0.5104097127914429,0.1790034770965576,0.0,0.0,0.32492196559906,26.07108688354492,25.0,2.143671751022339,-6898.17578125,74.47171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579772949219,305.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.47265625,18000.0,0.0,0.0,0.1727865934371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2361252009868621,0.2361296862363815,-4.485731551540084e-06,0.0,0.0001753564283717,0.0,0.0,10.07922077178955,0.0,0.0,0.0,0.2942743599414825,4.0,0.0,1.0
396600,293.1885681152344,297.1499938964844,293.1499938964844,0.0137454811483621,-715.255126953125,304.1020202636719,0.5587192177772522,0.050000000745058,0.0457526296377182,294.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5587192177772522,0.050000000745058,0.0481797195971012,293.26544189453125,297.1499938964844,293.1499938964844,0.1157023534178733,-2001.6279296875,304.1607360839844,0.8629556894302368,0.1808011531829834,0.1274348795413971,293.21319580078125,297.1499938964844,293.1499938964844,0.1991447359323501,-4184.6640625,304.1542053222656,0.9990000128746032,0.2847544550895691,0.2665538191795349,293.3787841796875,297.1499938964844,293.1499938964844,0.0032504154369235,-1229.8607177734375,295.635009765625,0.5587192177772522,0.050000000745058,0.2285438477993011,291.1722717285156,291.1499938964844,267.7705383300781,266.1463623046875,283.2479858398437,293.8670959472656,291.1725158691406,1.0,0.1896615773439407,0.8252384662628174,0.8252384662628174,1.0,1.0,-0.8598181009292603,0.3499264121055603,0.5098916888237,0.1795292645692825,0.0,0.0,0.3233488500118255,26.028120040893555,25.0,2.2676901817321777,-6866.79443359375,74.1489486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,305.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.921875,18000.0,0.0,0.0,0.1722157895565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2347431033849716,0.2347475886344909,-4.482286385609768e-06,0.0,0.0001747771311784,0.0,0.0,10.00734519958496,0.0,0.0,0.0,0.293982446193695,4.0,0.0,1.0
396660,293.1887512207031,297.1499938964844,293.1499938964844,0.0137252351269125,-714.7953491210938,304.0947265625,0.5589571595191956,0.050000000745058,0.0457511134445667,294.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5589571595191956,0.050000000745058,0.0481781251728534,293.2648620605469,297.1499938964844,293.1499938964844,0.1146342828869819,-1986.757080078125,304.1607360839844,0.8611469268798828,0.1794563382863998,0.1264949291944503,293.2134704589844,297.1499938964844,293.1499938964844,0.198841780424118,-4179.64013671875,304.15399169921875,0.9990000128746032,0.2838970720767975,0.2662522196769714,293.3786926269531,297.1499938964844,293.1499938964844,0.0032210578210651,-1218.900146484375,295.59619140625,0.5589571595191956,0.050000000745058,0.2285362929105758,291.17303466796875,291.1499938964844,267.7961730957031,266.1675720214844,283.2701110839844,293.86639404296875,291.1731872558594,1.0,0.1894258111715316,0.8252801895141602,0.8252801895141602,1.0,1.0,-0.8583153486251831,0.3489112257957458,0.5094041228294373,0.1801051497459411,0.0,0.0,0.3217329978942871,25.98908424377441,25.0,1.9461511373519893,-6835.2314453125,73.83653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45074462890625,305.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.29296875,18000.0,0.0,0.0,0.1716431230306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2333192080259323,0.2333236932754516,-4.478736173041398e-06,0.0,0.000174195956788,0.0,0.0,9.933485984802246,0.0,0.0,0.0,0.2936825454235077,4.0,0.0,1.0
396720,293.18878173828125,297.1499938964844,293.1499938964844,0.0137069383636116,-714.3873291015625,304.0878601074219,0.5591838359832764,0.050000000745058,0.0457496754825115,294.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5591838359832764,0.050000000745058,0.0481766127049922,293.2642517089844,297.1499938964844,293.1499938964844,0.1135761216282844,-1972.0013427734373,304.16070556640625,0.8593268394470215,0.1781211048364639,0.1255585700273513,293.2137451171875,297.1499938964844,293.1499938964844,0.1985588669776916,-4174.95654296875,304.1537780761719,0.9990000128746032,0.2830442488193512,0.2659641802310943,293.3785095214844,297.1499938964844,293.1499938964844,0.003191927447915,-1208.0316162109375,295.5573425292969,0.5591838359832764,0.050000000745058,0.2285290956497192,291.1734313964844,291.1499938964844,267.8223876953125,266.1892395019531,283.2912292480469,293.8627319335937,291.1734619140625,1.0,0.189197838306427,0.8253218531608582,0.8253218531608582,1.0,1.0,-0.8568337559700012,0.3478882908821106,0.5089454650878906,0.1807273775339126,0.0,0.0,0.3201299905776977,25.953094482421875,25.0,1.13382887840271,-6803.96044921875,73.53299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483947753906,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3984375,18000.0,0.0,0.0,0.1710675954818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318896353244781,0.2318941056728363,-4.475131845538272e-06,0.0,0.0001736118720145,0.0,0.0,9.85944366455078,0.0,0.0,0.0,0.2933818995952606,4.0,0.0,1.0
396780,293.1885681152344,297.1499938964844,293.1499938964844,0.0136910118162631,-714.0423583984375,304.0816345214844,0.5593972206115723,0.050000000745058,0.0457483232021331,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5593972206115723,0.050000000745058,0.0481751859188079,293.2636108398437,297.1499938964844,293.1499938964844,0.1125343441963195,-1957.4534912109373,304.16064453125,0.8575053811073303,0.176800787448883,0.124631181359291,293.2138977050781,297.1499938964844,293.1499938964844,0.1982917934656143,-4170.5400390625,304.153564453125,0.9990000128746032,0.2822029292583465,0.2656833827495575,293.3782043457031,297.1499938964844,293.1499938964844,0.0031632171012461,-1197.330322265625,295.5185241699219,0.5593972206115723,0.050000000745058,0.2285223454236984,291.17333984375,291.1499938964844,267.84912109375,266.2113952636719,283.3117370605469,293.8568420410156,291.1732788085937,1.0,0.1889780312776565,0.8253635168075562,0.8253635168075562,1.0,1.0,-0.8553723692893982,0.3468583226203918,0.5085141062736511,0.1813926845788955,0.0,0.0,0.3185806274414062,25.9204216003418,25.0,0.2418313920497894,-6773.50390625,73.23851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.126953125,18000.0,0.0,0.0,0.1704888641834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2304963320493698,0.2305008023977279,-4.471553893381497e-06,0.0,0.0001730245276121,0.0,0.0,9.787335395812988,0.0,0.0,0.0,0.2930884957313537,4.0,0.0,1.0
396840,293.18817138671875,297.1499938964844,293.1499938964844,0.013676811940968,-713.7386474609375,304.07598876953125,0.559596598148346,0.050000000745058,0.045747060328722,294.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.559596598148346,0.050000000745058,0.0481738597154617,293.2629089355469,297.1499938964844,293.1499938964844,0.1115065515041351,-1943.076171875,304.1605834960937,0.8556836247444153,0.1754943579435348,0.1237132996320724,293.2139892578125,297.1499938964844,293.1499938964844,0.1980230957269668,-4166.08935546875,304.1534118652344,0.9990000128746032,0.2813759744167328,0.2653964459896087,293.3778076171875,297.1499938964844,293.1499938964844,0.0031348781194537,-1186.7647705078125,295.4799499511719,0.559596598148346,0.050000000745058,0.2285160422325134,291.1730651855469,291.1499938964844,267.8763427734375,266.2340087890625,283.3321838378906,293.8497619628906,291.1729736328125,1.0,0.1887644380331039,0.8254051804542542,0.8254051804542542,1.0,1.0,-0.8539156913757324,0.3458155691623688,0.5081000924110413,0.1820947974920272,0.0,0.0,0.317070871591568,25.890928268432617,25.0,-0.3046302497386932,-6743.83251953125,72.95022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44561767578125,305.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1699080616235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291494905948639,0.229153960943222,-4.4680746213998646e-06,0.0,0.0001724350731819,0.0,0.0,9.717765808105469,0.0,0.0,0.0,0.2928048968315124,4.0,0.0,1.0
396900,293.1875915527344,297.1499938964844,293.1499938964844,0.013664168305695,-713.4671020507812,304.0709228515625,0.5597780346870422,0.050000000745058,0.04574591293931,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5597780346870422,0.050000000745058,0.048172652721405,293.26220703125,297.1499938964844,293.1499938964844,0.110492430627346,-1928.86279296875,304.1604919433594,0.8538606762886047,0.1742036342620849,0.1228065267205238,293.2139892578125,297.1499938964844,293.1499938964844,0.1977418661117553,-4161.40966796875,304.1533203125,0.9990000128746032,0.2805685997009277,0.2650947570800781,293.37725830078125,297.1499938964844,293.1499938964844,0.0031068117823451,-1176.289306640625,295.4418029785156,0.5597780346870422,0.050000000745058,0.228510320186615,291.1728210449219,291.1499938964844,267.9040832519531,266.25701904296875,283.35272216796875,293.8417053222656,291.1727600097656,1.0,0.1885571926832199,0.8254468441009521,0.8254468441009521,1.0,1.0,-0.8524559736251831,0.3447581827640533,0.5076978206634521,0.1828283816576004,0.0,0.0,0.3155770301818847,25.865129470825195,25.0,-0.3922533094882965,-6714.7919921875,72.66751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,305.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1693253219127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2278382033109665,0.2278426587581634,-4.464715857466217e-06,0.0,0.0001718436687951,0.0,0.0,9.650260925292969,0.0,0.0,0.0,0.2925295829772949,4.0,0.0,1.0
396960,293.18682861328125,297.1499938964844,293.1499938964844,0.0136527689173817,-713.2178344726562,304.0664367675781,0.5599387288093567,0.050000000745058,0.0457448996603488,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5599387288093567,0.050000000745058,0.0481715835630893,293.261474609375,297.1499938964844,293.1499938964844,0.1094899401068687,-1914.7830810546875,304.1604309082031,0.852031946182251,0.172927588224411,0.1219100579619407,293.2138366699219,297.1499938964844,293.1499938964844,0.1974339038133621,-4156.2626953125,304.1532592773437,0.9990000128746032,0.2797832787036896,0.2647659182548523,293.3766174316406,297.1499938964844,293.1499938964844,0.0030791070312261,-1165.9324951171875,295.4042053222656,0.5599387288093567,0.050000000745058,0.228505253791809,291.1727294921875,291.1499938964844,267.9322509765625,266.2803955078125,283.3734436035156,293.8330383300781,291.1727294921875,1.0,0.1883547604084015,0.8254969716072083,0.8254969716072083,1.0,1.0,-0.8509766459465027,0.3436809480190277,0.5072957277297974,0.1835861504077911,0.0,0.0,0.3140701353549957,25.843196868896484,25.0,-0.1856865137815475,-6685.8896484375,72.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444274902344,305.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1687404513359069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2265344411134719,0.2265388965606689,-4.461433036340168e-06,0.0,0.000171250096173,0.0,0.0,9.583423614501951,0.0,0.0,0.0,0.2922573983669281,4.0,0.0,1.0
