time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1859130859375,297.1499938964844,293.1499938964844,0.0136425280943512,-712.9891967773438,304.0625,0.5600748658180237,0.050000000745058,0.0457440428435802,294.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5600748658180237,0.050000000745058,0.0481706783175468,293.2607116699219,297.1499938964844,293.1499938964844,0.1084989383816719,-1900.8360595703125,304.16033935546875,0.8501931428909302,0.1716658473014831,0.1210238113999366,293.2135925292969,297.1499938964844,293.1499938964844,0.1970868110656738,-4150.431640625,304.1533203125,0.9990000128746032,0.2790237069129944,0.2643954157829284,293.3758544921875,297.1499938964844,293.1499938964844,0.0030517086852341,-1155.6741943359375,295.3670959472656,0.5600748658180237,0.050000000745058,0.2285009622573852,291.1728515625,291.1499938964844,267.9608764648437,266.30419921875,283.3943786621094,293.8238525390625,291.1728820800781,1.0,0.1881560683250427,0.8255470395088196,0.8255470395088196,1.0,1.0,-0.8494614362716675,0.3425782024860382,0.5068832635879517,0.1843592375516891,0.0,0.0,0.312536209821701,25.825502395629883,25.0,0.1622584164142608,-6656.8095703125,72.10914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,305.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.09375,18000.0,0.0,0.0,0.1681523472070694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2252216637134552,0.2252261191606521,-4.458181138033979e-06,0.0,0.0001706532639218,0.0,0.0,9.516397476196287,0.0,0.0,0.0,0.2919850349426269,4.0,0.0,1.0
397080,293.18487548828125,297.1499938964844,293.1499938964844,0.0136333657428622,-712.7804565429688,304.0589904785156,0.5601814389228821,0.050000000745058,0.0457433722913265,294.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5601814389228821,0.050000000745058,0.0481699705123901,293.25994873046875,297.1499938964844,293.1499938964844,0.1075188070535659,-1887.013671875,304.16021728515625,0.8483368754386902,0.1704175621271133,0.1201469376683235,293.2132263183594,297.1499938964844,293.1499938964844,0.1966851204633712,-4143.6572265625,304.1534423828125,0.998888611793518,0.278292715549469,0.2639661431312561,293.375,297.1499938964844,293.1499938964844,0.0030245964881032,-1145.5089111328125,295.3304748535156,0.5601814389228821,0.050000000745058,0.2284976094961166,291.1731262207031,291.1499938964844,267.9898681640625,266.32830810546875,283.4154968261719,293.8141784667969,291.1732177734375,1.0,0.1879595667123794,0.8255971670150757,0.8255971670150757,1.0,1.0,-0.8478884100914001,0.3414422869682312,0.506446123123169,0.1851377785205841,0.0,0.0,0.3109687566757202,25.81252098083496,25.0,0.5685591697692871,-6627.33837890625,71.82832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447021484375,305.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.162109375,18000.0,0.0,0.0,0.1675600260496139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2238920927047729,0.2238965481519699,-4.454927875485737e-06,0.0,0.0001700521243037,0.0,0.0,9.448760032653809,0.0,0.0,0.0,0.2917105853557586,4.0,0.0,1.0
397140,293.1837463378906,297.1499938964844,293.1499938964844,0.0136254541575908,-712.5953979492188,304.0560302734375,0.5602554678916931,0.050000000745058,0.0457429029047489,294.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5602554678916931,0.050000000745058,0.048169482499361,293.2591247558594,297.1499938964844,293.1499938964844,0.1065519005060195,-1873.349609375,304.1601257324219,0.8464651107788086,0.1691858172416687,0.119281567633152,293.2126770019531,297.1499938964844,293.1499938964844,0.1962182074785232,-4135.7724609375,304.1536560058594,0.9985195398330688,0.2776010036468506,0.2634683847427368,293.3740539550781,297.1499938964844,293.1499938964844,0.0029977890662848,-1135.4443359375,295.2944030761719,0.5602554678916931,0.050000000745058,0.2284952849149704,291.1735534667969,291.1499938964844,268.019287109375,266.3527526855469,283.43670654296875,293.8039245605469,291.1736755371094,1.0,0.1877645999193191,0.825647234916687,0.825647234916687,1.0,1.0,-0.8462467193603516,0.3402711749076843,0.5059755444526672,0.1859126687049865,0.0,0.0,0.3093539476394653,25.804489135742188,25.0,0.948728084564209,-6597.29931640625,71.54419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,305.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.345703125,18000.0,0.0,0.0,0.1669610887765884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2225338071584701,0.2225382626056671,-4.451647328096442e-06,0.0,0.0001694442762527,0.0,0.0,9.379919052124023,0.0,0.0,0.0,0.2914316356182098,4.0,0.0,1.0
397200,293.1824951171875,297.1499938964844,293.1499938964844,0.0136186517775058,-712.4330444335938,304.0534973144531,0.560302197933197,0.050000000745058,0.0457426086068153,294.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.560302197933197,0.050000000745058,0.0481691695749759,293.2582702636719,297.1499938964844,293.1499938964844,0.1055971831083297,-1859.8316650390625,304.1600341796875,0.8445813655853271,0.1679684519767761,0.1184261888265609,293.2119445800781,297.1499938964844,293.1499938964844,0.1956925839185714,-4126.85302734375,304.1539306640625,0.9980571269989014,0.2769466340541839,0.2629028260707855,293.3730163574219,297.1499938964844,293.1499938964844,0.0029713017866015,-1125.490234375,295.2587585449219,0.560302197933197,0.050000000745058,0.2284938097000122,291.1740417480469,291.1499938964844,268.0490417480469,266.3775329589844,283.4579162597656,293.793212890625,291.1741943359375,1.0,0.1875699162483215,0.8256973624229431,0.8256973624229431,1.0,1.0,-0.8445414304733276,0.3390703201293945,0.5054711103439331,0.1866768449544906,0.0,0.0,0.3076984584331512,25.800405502319336,25.0,1.234797477722168,-6566.72509765625,71.25568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,305.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.1663551032543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2211491465568542,0.22115358710289,-4.4483244892035145e-06,0.0,0.0001688292832113,0.0,0.0,9.309958457946776,0.0,0.0,0.0,0.2911486327648163,4.0,0.0,1.0
397260,293.18115234375,297.1499938964844,293.1499938964844,0.0136130563914775,-712.296630859375,304.05145263671875,0.5603399276733398,0.050000000745058,0.0457423701882362,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5603399276733398,0.050000000745058,0.0481689199805259,293.2574157714844,297.1499938964844,293.1499938964844,0.1046562939882278,-1846.484130859375,304.159912109375,0.8427099585533142,0.1667660027742386,0.1175817772746086,293.2110900878906,297.1499938964844,293.1499938964844,0.195142388343811,-4117.53759765625,304.1542358398437,0.9975597858428956,0.2763339579105377,0.2623140513896942,293.3719177246094,297.1499938964844,293.1499938964844,0.0029451183509081,-1115.643310546875,295.2235107421875,0.5603399276733398,0.050000000745058,0.2284926176071167,291.1745910644531,291.1499938964844,268.0791320800781,266.4025573730469,283.4789733886719,293.7820739746094,291.1747131347656,1.0,0.1873757988214492,0.8257583975791931,0.8257583975791931,1.0,1.0,-0.8428192138671875,0.3378653526306152,0.5049538016319275,0.1874298006296157,0.0,0.0,0.3060024380683899,25.797496795654297,25.0,1.3310099840164185,-6535.7724609375,70.96714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488220214844,305.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7578125,18000.0,0.0,0.0,0.1657401025295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2197359651327133,0.2197404205799102,-4.444953901838744e-06,0.0,0.0001682051370153,0.0,0.0,9.238780975341797,0.0,0.0,0.0,0.2908608317375183,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136086195707321,-712.18798828125,304.0498046875,0.5603881478309631,0.050000000745058,0.045742068439722,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5603881478309631,0.050000000745058,0.0481685996055603,293.2565612792969,297.1499938964844,293.1499938964844,0.1037273555994033,-1833.2822265625,304.1597900390625,0.8408675193786621,0.1655740290880203,0.1167455986142158,293.2101135253906,297.1499938964844,293.1499938964844,0.1946139633655548,-4108.60546875,304.1544189453125,0.9970911741256714,0.2757516801357269,0.2617490589618683,293.3707275390625,297.1499938964844,293.1499938964844,0.0029191903304308,-1105.8912353515625,295.1885986328125,0.5603881478309631,0.050000000745058,0.2284910976886749,291.175048828125,291.1499938964844,268.1095275878906,266.4278869628906,283.4998474121094,293.7708435058594,291.1751403808594,1.0,0.1871829777956009,0.8258194327354431,0.8258194327354431,1.0,1.0,-0.8411350846290588,0.3366843461990356,0.5044507384300232,0.1881718337535858,0.0,0.0,0.3042882978916168,25.79288673400879,25.0,1.1591626405715942,-6504.79833984375,70.68330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,305.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.1651163399219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2183079570531845,0.2183123975992202,-4.441548753675306e-06,0.0,0.000167572099599,0.0,0.0,9.167041778564451,0.0,0.0,0.0,0.2905709445476532,4.0,0.0,1.0
397380,293.17828369140625,297.1499938964844,293.1499938964844,0.0136055825278162,-712.1152954101562,304.04864501953125,0.5604463815689087,0.050000000745058,0.0457417033612728,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5604463815689087,0.050000000745058,0.0481682159006595,293.2557067871094,297.1499938964844,293.1499938964844,0.102810762822628,-1820.2333984375,304.1596984863281,0.8390518426895142,0.1643919497728347,0.1159171387553215,293.2090759277344,297.1499938964844,293.1499938964844,0.1941146552562713,-4100.18408203125,304.1545104980469,0.9966571927070618,0.2751968502998352,0.2612139582633972,293.3695068359375,297.1499938964844,293.1499938964844,0.0028935973532497,-1096.2685546875,295.1539306640625,0.5604463815689087,0.050000000745058,0.2284892797470092,291.1752624511719,291.1499938964844,268.14019775390625,266.45343017578125,283.52056884765625,293.7597045898437,291.17529296875,1.0,0.1869920343160629,0.8258804082870483,0.8258804082870483,1.0,1.0,-0.8394955992698669,0.3355336487293243,0.503961980342865,0.1888956427574157,0.0,0.0,0.3025771081447601,25.78655242919922,25.0,0.7552757859230042,-6474.0400390625,70.40514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540100097656,305.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8828125,18000.0,0.0,0.0,0.1644825190305709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2168795317411422,0.216883972287178,-4.438129963091342e-06,0.0,0.0001669288467383,0.0,0.0,9.095443725585938,0.0,0.0,0.0,0.2902815639972687,4.0,0.0,1.0
397440,293.1767578125,297.1499938964844,293.1499938964844,0.0136037049815058,-712.0725708007812,304.0478210449219,0.560507595539093,0.050000000745058,0.0457413159310817,294.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.560507595539093,0.050000000745058,0.048167809844017,293.2548828125,297.1499938964844,293.1499938964844,0.1019036322832107,-1807.2967529296875,304.1595764160156,0.8372489213943481,0.1632174849510193,0.1150941625237464,293.2079772949219,297.1499938964844,293.1499938964844,0.1936352401971817,-4092.108642578125,304.1545715332031,0.9962412714958192,0.2746606171131134,0.2606982588768005,293.3681945800781,297.1499938964844,293.1499938964844,0.0028682751581072,-1086.7498779296875,295.11944580078125,0.560507595539093,0.050000000745058,0.2284873574972152,291.1753234863281,291.1499938964844,268.171142578125,266.47918701171875,283.5411071777344,293.748779296875,291.17529296875,1.0,0.1868028789758682,0.8259414434432983,0.8259414434432983,1.0,1.0,-0.837885856628418,0.3344099819660187,0.5034758448600769,0.1895899474620819,0.0,0.0,0.3008837401866913,25.77933883666992,25.0,0.3175641894340515,-6443.7099609375,70.13138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570617675781,305.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.1638407409191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2154687643051147,0.2154731899499893,-4.434738912095781e-06,0.0,0.0001662775175645,0.0,0.0,9.02488136291504,0.0,0.0,0.0,0.2899962663650512,4.0,0.0,1.0
397500,293.1751708984375,297.1499938964844,293.1499938964844,0.0136029915884137,-712.0590209960938,304.0473937988281,0.560569703578949,0.050000000745058,0.0457409285008907,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.560569703578949,0.050000000745058,0.0481674000620842,293.2540588378906,297.1499938964844,293.1499938964844,0.1010060906410217,-1794.4736328125,304.1594543457031,0.8354564905166626,0.1620512008666992,0.114277072250843,293.2068786621094,297.1499938964844,293.1499938964844,0.1931749135255813,-4084.36376953125,304.1545715332031,0.9958409070968628,0.2741429507732391,0.2602015137672424,293.36688232421875,297.1499938964844,293.1499938964844,0.0028432419057935,-1077.3406982421875,295.085205078125,0.560569703578949,0.050000000745058,0.2284854054450988,291.1752014160156,291.1499938964844,268.20233154296875,266.5051574707031,283.5613708496094,293.7382202148437,291.1751708984375,1.0,0.1866158246994018,0.8260024785995483,0.8260024785995483,1.0,1.0,-0.8363058567047119,0.3333173096179962,0.5029885172843933,0.1902451813220977,0.0,0.0,0.2992134690284729,25.77143096923828,25.0,-0.0688320621848106,-6413.94921875,69.8622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,305.3512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.478515625,18000.0,0.0,0.0,0.1631909012794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2140833288431167,0.2140877693891525,-4.431406068761135e-06,0.0,0.0001656180102145,0.0,0.0,8.955758094787598,0.0,0.0,0.0,0.2897166311740875,4.0,0.0,1.0
397560,293.173583984375,297.1499938964844,293.1499938964844,0.0136032793670892,-712.0697021484375,304.0473327636719,0.5606297254562378,0.050000000745058,0.0457405522465705,294.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5606297254562378,0.050000000745058,0.0481670051813125,293.25323486328125,297.1499938964844,293.1499938964844,0.1001170948147773,-1781.7491455078125,304.15936279296875,0.8336694240570068,0.1608927994966507,0.1134654358029365,293.2057800292969,297.1499938964844,293.1499938964844,0.192730113863945,-4076.885009765625,304.154541015625,0.9954503774642944,0.2736410796642303,0.2597205340862274,293.3655090332031,297.1499938964844,293.1499938964844,0.0028184687253087,-1068.0281982421875,295.0512390136719,0.5606297254562378,0.050000000745058,0.2284835278987884,291.1750183105469,291.1499938964844,268.23370361328125,266.5312805175781,283.58123779296875,293.7279663085937,291.1749267578125,1.0,0.1864309012889862,0.82607102394104,0.82607102394104,1.0,1.0,-0.8347513675689697,0.3322578370571136,0.5024935603141785,0.1908522546291351,0.0,0.0,0.2975668609142303,25.76308822631836,25.0,-0.3826918601989746,-6384.7900390625,69.59746551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1953125,18000.0,0.0,0.0,0.1625345796346664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2127251327037811,0.2127295583486557,-4.428146894497331e-06,0.0,0.0001649519399506,0.0,0.0,8.888176918029785,0.0,0.0,0.0,0.2894432246685028,4.0,0.0,1.0
397620,293.1719665527344,297.1499938964844,293.1499938964844,0.013604418374598,-712.1010131835938,304.0475769042969,0.5606856942176819,0.050000000745058,0.0457402020692825,294.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5606856942176819,0.050000000745058,0.048166636377573,293.25244140625,297.1499938964844,293.1499938964844,0.0992360934615135,-1769.115966796875,304.1592712402344,0.8318840861320496,0.1597416251897812,0.1126589849591255,293.2046813964844,297.1499938964844,293.1499938964844,0.1922987103462219,-4069.634033203125,304.1545104980469,0.9950653910636902,0.2731526494026184,0.2592529952526092,293.3641052246094,297.1499938964844,293.1499938964844,0.0027939162682741,-1058.797119140625,295.0174865722656,0.5606856942176819,0.050000000745058,0.2284817844629287,291.1747436523437,291.1499938964844,268.2652893066406,266.5575561523437,283.60064697265625,293.7181091308594,291.17462158203125,1.0,0.1862480342388153,0.8261396288871765,0.8261396288871765,1.0,1.0,-0.8332195281982422,0.3312329947948456,0.501986563205719,0.1914023458957672,0.0,0.0,0.2959456443786621,25.75446510314941,25.0,-0.6545966267585754,-6356.22802734375,69.3366470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,305.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.884765625,18000.0,0.0,0.0,0.161873310804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2113943099975586,0.2113987356424331,-4.424962298799073e-06,0.0,0.0001642808347241,0.0,0.0,8.822135925292969,0.0,0.0,0.0,0.2891761660575866,4.0,0.0,1.0
397680,293.1703491210937,297.1499938964844,293.1499938964844,0.0136063415557146,-712.1514892578125,304.048095703125,0.560735821723938,0.050000000745058,0.0457398891448974,294.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.560735821723938,0.050000000745058,0.0481663048267364,293.2516784667969,297.1499938964844,293.1499938964844,0.0983627140522003,-1756.5711669921875,304.1591796875,0.8300969004631042,0.1585976183414459,0.1118575036525726,293.2035827636719,297.1499938964844,293.1499938964844,0.191879540681839,-4062.5908203125,304.1544494628906,0.9946828484535216,0.2726763188838959,0.2587974667549133,293.3627319335937,297.1499938964844,293.1499938964844,0.0027695801109075,-1049.6461181640625,294.98394775390625,0.560735821723938,0.050000000745058,0.2284802198410034,291.17437744140625,291.1499938964844,268.2970275878906,266.583984375,283.6195068359375,293.7086486816406,291.1742553710937,1.0,0.1860672533512115,0.826208233833313,0.826208233833313,1.0,1.0,-0.8317083716392517,0.3302452564239502,0.5014631152153015,0.1918871104717254,0.0,0.0,0.294355034828186,25.74567413330078,25.0,-0.911379873752594,-6328.2998046875,69.07965850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,305.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.548828125,18000.0,0.0,0.0,0.1612084656953811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2100937664508819,0.2100981920957565,-4.421858648129273e-06,0.0,0.0001636060915188,0.0,0.0,8.757767677307129,0.0,0.0,0.0,0.2889159321784973,4.0,0.0,1.0
397740,293.16876220703125,297.1499938964844,293.1499938964844,0.0136090461164712,-712.2213745117188,304.04888916015625,0.5607790350914001,0.050000000745058,0.0457396209239959,294.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5607790350914001,0.050000000745058,0.0481660217046737,293.2509155273437,297.1499938964844,293.1499938964844,0.0974973365664482,-1744.1231689453125,304.1590881347656,0.8283067941665649,0.1574612855911255,0.1110614687204361,293.2024841308594,297.1499938964844,293.1499938964844,0.1914728879928589,-4055.759521484375,304.1543884277344,0.9943016767501832,0.2722120285034179,0.2583540678024292,293.3612976074219,297.1499938964844,293.1499938964844,0.0027454507071524,-1040.572021484375,294.9506225585937,0.5607790350914001,0.050000000745058,0.2284788638353347,291.1739501953125,291.1499938964844,268.3288879394531,266.6105041503906,283.63775634765625,293.6996765136719,291.1737976074219,1.0,0.185888722538948,0.8262768387794495,0.8262768387794495,1.0,1.0,-0.8302186131477356,0.3292974233627319,0.5009212493896484,0.1923009008169174,0.0,0.0,0.2928025126457214,25.736787796020508,25.0,-1.1435186862945557,-6301.0869140625,68.82669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,305.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.1605409383773803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2088289558887481,0.2088333815336227,-4.418847765919054e-06,0.0,0.0001629286416573,0.0,0.0,8.695324897766113,0.0,0.0,0.0,0.2886635661125183,4.0,0.0,1.0
397800,293.16717529296875,297.1499938964844,293.1499938964844,0.0136123746633529,-712.306884765625,304.04986572265625,0.5608139634132385,0.050000000745058,0.0457394011318683,294.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5608139634132385,0.050000000745058,0.0481657944619655,293.2501525878906,297.1499938964844,293.1499938964844,0.0966391190886497,-1731.7623291015625,304.15899658203125,0.8265098929405212,0.1563322246074676,0.1102704331278801,293.201416015625,297.1499938964844,293.1499938964844,0.1910764425992965,-4049.099853515625,304.154296875,0.993918240070343,0.2717573940753937,0.2579203844070434,293.35992431640625,297.1499938964844,293.1499938964844,0.0027215064037591,-1031.56640625,294.9174499511719,0.5608139634132385,0.050000000745058,0.2284777909517288,291.1734619140625,291.1499938964844,268.3608703613281,266.6371154785156,283.6553039550781,293.691162109375,291.1732788085937,1.0,0.1857122778892517,0.8263453841209412,0.8263453841209412,1.0,1.0,-0.8287469744682312,0.3283898532390594,0.5003571510314941,0.1926385164260864,0.0,0.0,0.2912898361682892,25.7278995513916,25.0,-1.3618608713150024,-6274.59375,68.57730102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.794921875,18000.0,0.0,0.0,0.1598728746175766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2076013684272766,0.2076057940721511,-4.415929652168416e-06,0.0,0.000162250638823,0.0,0.0,8.634864807128906,0.0,0.0,0.0,0.2884192764759063,4.0,0.0,1.0
397860,293.1656188964844,297.1499938964844,293.1499938964844,0.0136162946000695,-712.4072875976562,304.0510559082031,0.5608401298522949,0.050000000745058,0.0457392409443855,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5608401298522949,0.050000000745058,0.0481656230986118,293.2493896484375,297.1499938964844,293.1499938964844,0.0957884415984153,-1719.49658203125,304.1589050292969,0.8247053027153015,0.155210867524147,0.109484888613224,293.20037841796875,297.1499938964844,293.1499938964844,0.1906901895999908,-4042.61083984375,304.1542358398437,0.9935317635536194,0.2713122367858886,0.2574962973594665,293.3585205078125,297.1499938964844,293.1499938964844,0.0026977334637194,-1022.6243286132812,294.88446044921875,0.5608401298522949,0.050000000745058,0.2284769862890243,291.1728820800781,291.1499938964844,268.3929443359375,266.6637878417969,283.67218017578125,293.6831359863281,291.17266845703125,1.0,0.1855380684137344,0.8264161944389343,0.8264161944389343,1.0,1.0,-0.8272939324378967,0.3275238573551178,0.4997700750827789,0.1928982734680175,0.0,0.0,0.2898238897323608,25.71906852722168,25.0,-1.5526045560836792,-6248.884765625,68.3316421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,305.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.1592057943344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2064159959554672,0.2064204066991806,-4.413117039803183e-06,0.0,0.0001615736546227,0.0,0.0,8.576618194580078,0.0,0.0,0.0,0.2881839573383331,4.0,0.0,1.0
397920,293.1640930175781,297.1499938964844,293.1499938964844,0.0136206690222024,-712.5191040039062,304.0523681640625,0.5608570575714111,0.050000000745058,0.0457391366362571,294.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5608570575714111,0.050000000745058,0.0481655150651931,293.2486572265625,297.1499938964844,293.1499938964844,0.0949445962905883,-1707.3182373046875,304.1588134765625,0.8228902220726013,0.1540971845388412,0.1087045222520828,293.1993408203125,297.1499938964844,293.1499938964844,0.1903120130300521,-4036.2568359375,304.1541442871094,0.993139922618866,0.2708746194839477,0.2570798397064209,293.3571472167969,297.1499938964844,293.1499938964844,0.0026741181500256,-1013.7398681640624,294.85162353515625,0.5608570575714111,0.050000000745058,0.2284764647483825,291.1722412109375,291.1499938964844,268.4250793457031,266.69049072265625,283.6883239746094,293.675537109375,291.1720275878906,1.0,0.1853658854961395,0.8264869451522827,0.8264869451522827,1.0,1.0,-0.8258567452430725,0.3266977071762085,0.4991590082645416,0.1930804550647735,0.0,0.0,0.2884041666984558,25.71034812927246,25.0,-1.719172716140747,-6223.93603515625,68.08931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,305.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.947265625,18000.0,0.0,0.0,0.1585418879985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2052724808454513,0.2052768915891647,-4.410408109833952e-06,0.0,0.0001608998572919,0.0,0.0,8.52055549621582,0.0,0.0,0.0,0.287957489490509,4.0,0.0,1.0
397980,293.16265869140625,297.1499938964844,293.1499938964844,0.0136254820972681,-712.6421508789062,304.0538635253906,0.560865044593811,0.050000000745058,0.0457390919327735,294.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.560865044593811,0.050000000745058,0.0481654666364192,293.2479248046875,297.1499938964844,293.1499938964844,0.094108372926712,-1695.24072265625,304.1587219238281,0.8210649490356445,0.1529920995235443,0.1079301759600639,293.1983642578125,297.1499938964844,293.1499938964844,0.1899421662092209,-4030.041015625,304.154052734375,0.9927430748939514,0.2704445421695709,0.256671130657196,293.3558044433594,297.1499938964844,293.1499938964844,0.002650637878105,-1004.905029296875,294.81890869140625,0.560865044593811,0.050000000745058,0.2284762412309646,291.17156982421875,291.1499938964844,268.4572448730469,266.7172241210937,283.7037658691406,293.6684875488281,291.1713256835937,1.0,0.1851959526538849,0.8265576958656311,0.8265576958656311,1.0,1.0,-0.8244364857673645,0.325910359621048,0.4985261261463165,0.1931893527507782,0.0,0.0,0.2870389223098755,25.70178985595703,25.0,-1.8885399103164675,-6199.53759765625,67.85055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,305.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.1578830778598785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.204176440834999,0.2041808515787124,-4.407816959428601e-06,0.0,0.0001602312549948,0.0,0.0,8.466937065124512,0.0,0.0,0.0,0.2877409160137176,4.0,0.0,1.0
398040,293.1612548828125,297.1499938964844,293.1499938964844,0.0136306844651699,-712.7761840820312,304.055419921875,0.5608651041984558,0.050000000745058,0.0457390956580638,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5608651041984558,0.050000000745058,0.0481654703617095,293.2471923828125,297.1499938964844,293.1499938964844,0.0932792574167251,-1683.2593994140625,304.1586608886719,0.8192271590232849,0.1518951803445816,0.1071612834930419,293.1973876953125,297.1499938964844,293.1499938964844,0.189579352736473,-4023.942626953125,304.15399169921875,0.992340326309204,0.2700202465057373,0.2562681436538696,293.3544921875,297.1499938964844,293.1499938964844,0.0026272612158209,-996.1092529296876,294.7862854003906,0.5608651041984558,0.050000000745058,0.2284762561321258,291.1708068847656,291.1499938964844,268.4894104003906,266.7439880371094,283.7186279296875,293.6617736816406,291.1705322265625,1.0,0.1850278973579406,0.8266285061836243,0.8266285061836243,1.0,1.0,-0.8230300545692444,0.3251564502716064,0.4978736042976379,0.1932341158390045,0.0,0.0,0.2857303321361542,25.69338798522949,25.0,-2.121663808822632,-6175.76318359375,67.61483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,305.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03125,18000.0,0.0,0.0,0.157230332493782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2031262516975402,0.2031306475400924,-4.405332219903357e-06,0.0,0.0001595688081579,0.0,0.0,8.415656089782715,0.0,0.0,0.0,0.2875338196754455,4.0,0.0,1.0
398100,293.159912109375,297.1499938964844,293.1499938964844,0.013636159710586,-712.91650390625,304.0570983886719,0.5608584880828857,0.050000000745058,0.0457391403615474,294.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5608584880828857,0.050000000745058,0.0481655187904834,293.2464599609375,297.1499938964844,293.1499938964844,0.0924576520919799,-1671.381103515625,304.1585693359375,0.8173785209655762,0.1508076339960098,0.1063989251852035,293.19647216796875,297.1499938964844,293.1499938964844,0.1892225444316864,-4017.942138671875,304.1539001464844,0.9919334650039672,0.2696018517017364,0.2558711469173431,293.35321044921875,297.1499938964844,293.1499938964844,0.0026040452066808,-987.3712158203124,294.7537841796875,0.5608584880828857,0.050000000745058,0.2284764796495437,291.16998291015625,291.1499938964844,268.5215759277344,266.77069091796875,283.7329406738281,293.65545654296875,291.1697692871094,1.0,0.184861958026886,0.8266992568969727,0.8266992568969727,1.0,1.0,-0.8216390609741211,0.3244318962097168,0.4972071349620819,0.1932269185781479,0.0,0.0,0.2844825387001037,25.6851749420166,25.0,-2.046708106994629,-6153.63671875,67.38240814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,305.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.1565867364406585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2021304816007614,0.2021348774433136,-4.402976173878415e-06,0.0,0.0001589156308909,0.0,0.0,8.367120742797852,0.0,0.0,0.0,0.2873377501964569,4.0,0.0,1.0
398160,293.1585998535156,297.1499938964844,293.1499938964844,0.013641488738358,-713.0460205078125,304.058837890625,0.5608474612236023,0.050000000745058,0.0457392148673534,294.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5608474612236023,0.050000000745058,0.0481655932962894,293.2457275390625,297.1499938964844,293.1499938964844,0.0916403830051422,-1659.557861328125,304.15850830078125,0.8155173063278198,0.1497287452220916,0.105642482638359,293.1955871582031,297.1499938964844,293.1499938964844,0.1888657659292221,-4011.93115234375,304.1538391113281,0.9915237426757812,0.2691884934902191,0.2554789781570434,293.3519287109375,297.1499938964844,293.1499938964844,0.0025809255894273,-978.656005859375,294.7215881347656,0.5608474612236023,0.050000000745058,0.2284768372774124,291.16943359375,291.1499938964844,268.5537109375,266.79736328125,283.7469177246094,293.6494140625,291.1693420410156,1.0,0.1846978664398193,0.8267726898193359,0.8267726898193359,1.0,1.0,-0.8202611804008484,0.3237282335758209,0.4965329468250274,0.1931861937046051,0.0,0.0,0.2832454442977905,25.677135467529297,25.0,-1.4120813608169556,-6133.0517578125,67.15289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1559547632932663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011670172214508,0.201171413064003,-4.400728812470334e-06,0.0,0.0001582742697792,0.0,0.0,8.32030200958252,0.0,0.0,0.0,0.287148654460907,4.0,0.0,1.0
398220,293.1573791503906,297.1499938964844,293.1499938964844,0.0136463856324553,-713.1524658203125,304.0606994628906,0.560833752155304,0.050000000745058,0.0457393042743206,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.560833752155304,0.050000000745058,0.0481656901538372,293.2450256347656,297.1499938964844,293.1499938964844,0.0908263847231864,-1647.7734375,304.158447265625,0.8136444687843323,0.1486594527959823,0.1048927158117294,293.1947326660156,297.1499938964844,293.1499938964844,0.1885055005550384,-4005.844970703125,304.15380859375,0.9911136031150818,0.2687804400920868,0.2550919353961944,293.3507385253906,297.1499938964844,293.1499938964844,0.0025578381028026,-969.931396484375,294.6898803710937,0.560833752155304,0.050000000745058,0.2284772992134094,291.1693725585937,291.1499938964844,268.5857849121094,266.8239440917969,283.7606506347656,293.6435546875,291.16943359375,1.0,0.184535726904869,0.8268460631370544,0.8268460631370544,1.0,1.0,-0.818897545337677,0.3230397999286651,0.4958577752113342,0.1931267082691192,0.0,0.0,0.2819608747959137,25.66927528381348,25.0,-0.3812675774097442,-6113.34912109375,66.92645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,305.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.111328125,18000.0,0.0,0.0,0.1553384214639663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2001957893371582,0.2002002000808715,-4.398543296701973e-06,0.0,0.0001576487557031,0.0,0.0,8.273332595825195,0.0,0.0,0.0,0.286959558725357,4.0,0.0,1.0
398280,293.1561584472656,297.1499938964844,293.1499938964844,0.0136510590091347,-713.2435302734375,304.0626525878906,0.560818612575531,0.050000000745058,0.0457394011318683,294.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.560818612575531,0.050000000745058,0.0481657944619655,293.2442626953125,297.1499938964844,293.1499938964844,0.090017482638359,-1636.05810546875,304.15838623046875,0.811760663986206,0.1476044058799743,0.1041505113244056,293.19390869140625,297.1499938964844,293.1499938964844,0.1881433129310608,-3999.714599609375,304.1537780761719,0.9907042384147644,0.2683778405189514,0.2547096610069275,293.3495483398437,297.1499938964844,293.1499938964844,0.0025347573682665,-961.1929931640624,294.6585693359375,0.560818612575531,0.050000000745058,0.2284777909517288,291.16973876953125,291.1499938964844,268.6177673339844,266.8504638671875,283.7740783691406,293.6376953125,291.169921875,1.0,0.184375375509262,0.8269194960594177,0.8269194960594177,1.0,1.0,-0.8175488710403442,0.3223654627799988,0.495183378458023,0.1930520087480545,0.0,0.0,0.2806079387664795,25.66145706176757,25.0,0.587602972984314,-6093.73779296875,66.70296478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,305.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.154737189412117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1991869211196899,0.1991913169622421,-4.39634095528163e-06,0.0,0.0001570385793456,0.0,0.0,8.224748611450195,0.0,0.0,0.0,0.2867648899555206,4.0,0.0,1.0
398340,293.1549987792969,297.1499938964844,293.1499938964844,0.0136559959501028,-713.3367309570312,304.06475830078125,0.5608065128326416,0.050000000745058,0.0457394830882549,294.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5608065128326416,0.050000000745058,0.0481658764183521,293.2433776855469,297.1499938964844,293.1499938964844,0.089225597679615,-1624.591064453125,304.1582946777344,0.8098921179771423,0.1465834677219391,0.1034252867102623,293.1930847167969,297.1499938964844,293.1499938964844,0.1877851337194442,-3993.6474609375,304.1537475585937,0.9903026819229126,0.2679833769798279,0.2543340027332306,293.348388671875,297.1499938964844,293.1499938964844,0.0025118025951087,-952.4955444335938,294.6275329589844,0.5608065128326416,0.050000000745058,0.228478193283081,291.1702880859375,291.1499938964844,268.649658203125,266.8768615722656,283.78692626953125,293.6313171386719,291.1704406738281,1.0,0.1842171996831894,0.8269928693771362,0.8269928693771362,1.0,1.0,-0.8162282705307007,0.3217103779315948,0.4945178925991058,0.1929666996002197,0.0,0.0,0.2791965007781982,25.653114318847656,25.0,0.914690375328064,-6073.26953125,66.48371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,305.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.63671875,18000.0,0.0,0.0,0.1541521251201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1981312036514282,0.1981355994939804,-4.394070856506005e-06,0.0,0.0001564448029967,0.0,0.0,8.174059867858887,0.0,0.0,0.0,0.2865625023841858,4.0,0.0,1.0
398400,293.15380859375,297.1499938964844,293.1499938964844,0.0136618949472904,-713.4590454101562,304.06707763671875,0.5608024597167969,0.050000000745058,0.0457395128905773,294.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5608024597167969,0.050000000745058,0.0481659099459648,293.2423400878906,297.1499938964844,293.1499938964844,0.0884642526507377,-1613.5767822265625,304.1581726074219,0.808068037033081,0.1456058770418167,0.1027265712618827,293.1922607421875,297.1499938964844,293.1499938964844,0.1874395161867141,-3987.800537109375,304.1536865234375,0.9899165034294128,0.2675984501838684,0.2539662718772888,293.3472595214844,297.1499938964844,293.1499938964844,0.002488893456757,-943.8251342773438,294.5964660644531,0.5608024597167969,0.050000000745058,0.228478342294693,291.17059326171875,291.1499938964844,268.681396484375,266.90313720703125,283.7989807128906,293.6241149902344,291.17059326171875,1.0,0.1840613931417465,0.8270662426948547,0.8270662426948547,1.0,1.0,-0.8149486184120178,0.3210792243480682,0.4938693642616272,0.1928756386041641,0.0,0.0,0.2777948379516601,25.64359664916992,25.0,0.4688627123832702,-6052.6904296875,66.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582214355469,305.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.1535800844430923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.197062686085701,0.1970670819282531,-4.391742550069466e-06,0.0,0.0001558642688905,0.0,0.0,8.122796058654785,0.0,0.0,0.0,0.2863579392433166,4.0,0.0,1.0
398460,293.1526184082031,297.1499938964844,293.1499938964844,0.0136691145598888,-713.6239013671875,304.06964111328125,0.5608078837394714,0.050000000745058,0.0457394830882549,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5608078837394714,0.050000000745058,0.0481658801436424,293.2411499023437,297.1499938964844,293.1499938964844,0.0877398923039436,-1603.1109619140625,304.1579895019531,0.8063022494316101,0.1446679830551147,0.1020588353276252,293.1914367675781,297.1499938964844,293.1499938964844,0.1871119439601898,-3982.27197265625,304.15362548828125,0.989549994468689,0.2672244906425476,0.253608763217926,293.3461303710937,297.1499938964844,293.1499938964844,0.0024662434589117,-935.26953125,294.565185546875,0.5608078837394714,0.050000000745058,0.228478193283081,291.1703491210937,291.1499938964844,268.7129821777344,266.92926025390625,283.8103332519531,293.6162414550781,291.170166015625,1.0,0.1839085519313812,0.8271405100822449,0.8271405100822449,1.0,1.0,-0.8137178421020508,0.3204747438430786,0.4932430982589721,0.1927827447652816,0.0,0.0,0.2764623165130615,25.63278579711914,25.0,-0.5245797634124756,-6032.29736328125,66.06218719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,305.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.576171875,18000.0,0.0,0.0,0.1530229151248932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.196027010679245,0.196031391620636,-4.389416517369682e-06,0.0,0.0001552988105686,0.0,0.0,8.073075294494629,0.0,0.0,0.0,0.286158949136734,4.0,0.0,1.0
398520,293.1513977050781,297.1499938964844,293.1499938964844,0.0136778941377997,-713.8418579101562,304.0724182128906,0.5608181953430176,0.050000000745058,0.0457394234836101,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5608181953430176,0.050000000745058,0.0481658168137073,293.23992919921875,297.1499938964844,293.1499938964844,0.0870433375239372,-1593.0618896484375,304.1578063964844,0.8045669198036194,0.1437560766935348,0.1014119759202003,293.19061279296875,297.1499938964844,293.1499938964844,0.1868045777082443,-3977.102783203125,304.15350341796875,0.9891964197158812,0.2668596804141998,0.2532600462436676,293.3450012207031,297.1499938964844,293.1499938964844,0.0024436139501631,-926.7454223632812,294.5335998535156,0.5608181953430176,0.050000000745058,0.2284778952598571,291.1694030761719,291.1499938964844,268.744384765625,266.9552001953125,283.8213195800781,293.6081848144531,291.1689147949219,1.0,0.1837584227323532,0.827214777469635,0.827214777469635,1.0,1.0,-0.8125224709510803,0.3198901712894439,0.4926322996616363,0.1926868557929992,0.0,0.0,0.2752598822116852,25.621347427368164,25.0,-2.602267980575561,-6008.2255859375,65.85971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474182128906,305.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1524773836135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1950643062591552,0.1950687021017074,-4.387177341413917e-06,0.0,0.0001547451684018,0.0,0.0,8.026801109313965,0.0,0.0,0.0,0.2859730422496795,4.0,0.0,1.0
398580,293.1501770019531,297.1499938964844,293.1499938964844,0.0136888930574059,-714.1405029296875,304.0754089355469,0.560832142829895,0.050000000745058,0.0457393415272235,294.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.560832142829895,0.050000000745058,0.0481657274067401,293.2386474609375,297.1499938964844,293.1499938964844,0.0863766297698021,-1583.46484375,304.1575927734375,0.802876889705658,0.1428707838058471,0.1007844656705856,293.1898193359375,297.1499938964844,293.1499938964844,0.1865258812904358,-3972.447998046875,304.15338134765625,0.988855004310608,0.2665043771266937,0.2529205083847046,293.3438415527344,297.1499938964844,293.1499938964844,0.0024214794393628,-918.4486083984376,294.5013122558594,0.560832142829895,0.050000000745058,0.2284774780273437,291.1672668457031,291.1499938964844,268.77557373046875,266.9809265136719,283.8320007324219,293.6000366210937,291.1664428710937,1.0,0.1836112737655639,0.8272890448570251,0.8272890448570251,1.0,1.0,-0.8113611340522766,0.3193241357803345,0.4920370280742645,0.1925896555185318,0.0,0.0,0.2743217349052429,25.60951042175293,25.0,-5.091601371765137,-5986.4794921875,65.66242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.1519423127174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1942504495382309,0.1942548304796219,-4.385130523587577e-06,0.0,0.0001542021345812,0.0,0.0,7.987472534179687,0.0,0.0,0.0,0.2858139276504516,4.0,0.0,1.0
398640,293.1489562988281,297.1499938964844,293.1499938964844,0.0137009378522634,-714.4703369140625,304.0786437988281,0.5608491897583008,0.050000000745058,0.0457392372190952,294.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5608491897583008,0.050000000745058,0.0481656193733215,293.2372741699219,297.1499938964844,293.1499938964844,0.0857317373156547,-1574.192138671875,304.15740966796875,0.8012317419052124,0.1420127600431442,0.1001751571893692,293.18902587890625,297.1499938964844,293.1499938964844,0.1862608194351196,-3968.0283203125,304.1532592773437,0.9885244965553284,0.2661579251289367,0.2525893747806549,293.3427124023437,297.1499938964844,293.1499938964844,0.002399613847956,-910.26220703125,294.4688415527344,0.5608491897583008,0.050000000745058,0.2284769713878631,291.16461181640625,291.1499938964844,268.8065185546875,267.0064697265625,283.84246826171875,293.59185791015625,291.163818359375,1.0,0.1834670603275299,0.8273632526397705,0.8273632526397705,1.0,1.0,-0.8102315664291382,0.3187747597694397,0.4914568364620209,0.1924926787614822,0.0,0.0,0.2736159861087799,25.597373962402344,25.0,-5.980171203613281,-5968.45458984375,65.47008514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,305.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1514225155115127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1936286687850952,0.1936330646276474,-4.383422037790297e-06,0.0,0.0001536745985504,0.0,0.0,7.957210063934326,0.0,0.0,0.0,0.2856892645359039,4.0,0.0,1.0
398700,293.1477355957031,297.1499938964844,293.1499938964844,0.0137126920744776,-714.7753295898438,304.0821228027344,0.5608701705932617,0.050000000745058,0.045739110559225,294.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5608701705932617,0.050000000745058,0.048165488988161,293.2358703613281,297.1499938964844,293.1499938964844,0.0851040780544281,-1565.16552734375,304.1571960449219,0.799641489982605,0.141186237335205,0.0995869413018226,293.1882019042969,297.1499938964844,293.1499938964844,0.1859931498765945,-3963.54296875,304.15313720703125,0.988206386566162,0.2658204436302185,0.2522669732570648,293.341552734375,297.1499938964844,293.1499938964844,0.0023777650203555,-902.0560302734376,294.4369812011719,0.5608701705932617,0.050000000745058,0.2284763306379318,291.1625061035156,291.1499938964844,268.83721923828125,267.03173828125,283.8526916503906,293.58367919921875,291.1620178222656,1.0,0.1833260506391525,0.8274375200271606,0.8274375200271606,1.0,1.0,-0.8091375827789307,0.3182428777217865,0.4908947050571441,0.1923988312482834,0.0,0.0,0.2730023860931396,25.58487319946289,25.0,-5.165340900421143,-5953.11376953125,65.28314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,305.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1509264707565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931398510932922,0.1931442320346832,-4.382087354315445e-06,0.0,0.000153171189595,0.0,0.0,7.933458805084228,0.0,0.0,0.0,0.2855903506278991,4.0,0.0,1.0
398760,293.146484375,297.1499938964844,293.1499938964844,0.0137238530442118,-715.0438842773438,304.0858154296875,0.5608956813812256,0.050000000745058,0.0457389578223228,294.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5608956813812256,0.050000000745058,0.0481653250753879,293.234375,297.1499938964844,293.1499938964844,0.0844938158988952,-1556.385986328125,304.156982421875,0.798111617565155,0.1403936594724655,0.0990212634205818,293.1874389648437,297.1499938964844,293.1499938964844,0.1857189536094665,-3958.923095703125,304.153076171875,0.9879006743431092,0.2654913365840912,0.2519525289535522,293.3404235839844,297.1499938964844,293.1499938964844,0.0023560130503028,-893.8549194335938,294.406005859375,0.5608956813812256,0.050000000745058,0.2284755557775497,291.16131591796875,291.1499938964844,268.8676452636719,267.0567626953125,283.8627014160156,293.5754089355469,291.1610412597656,1.0,0.1831882745027542,0.8275133371353149,0.8275133371353149,1.0,1.0,-0.8080799579620361,0.3177280724048614,0.490351915359497,0.1923105120658874,0.0,0.0,0.2723755240440368,25.571977615356445,25.0,-3.804881811141968,-5938.458984375,65.10166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,305.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1504573673009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1926766633987426,0.1926810443401336,-4.380964128358755e-06,0.0,0.0001526951091364,0.0,0.0,7.911221504211426,0.0,0.0,0.0,0.28549924492836,4.0,0.0,1.0
