time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.145263671875,297.1499938964844,293.1499938964844,0.0137349320575594,-715.2978515625,304.0897521972656,0.5609264373779297,0.050000000745058,0.0457387678325176,294.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5609264373779297,0.050000000745058,0.0481651276350021,293.2327880859375,297.1499938964844,293.1499938964844,0.0839065015316009,-1547.939208984375,304.15679931640625,0.7966505289077759,0.1396382302045822,0.0984804406762123,293.1866455078125,297.1499938964844,293.1499938964844,0.1854444295167923,-3954.28466796875,304.15301513671875,0.9876081943511964,0.2651701867580414,0.2516457736492157,293.3392639160156,297.1499938964844,293.1499938964844,0.0023343269713222,-885.6614990234375,294.3756103515625,0.5609264373779297,0.050000000745058,0.2284746170043945,291.16064453125,291.1499938964844,268.89776611328125,267.0815124511719,283.8724060058594,293.5670166015625,291.16046142578125,1.0,0.1830538660287857,0.827589213848114,0.827589213848114,1.0,1.0,-0.8070611357688904,0.3172304034233093,0.4898307621479034,0.1922302395105362,0.0,0.0,0.2717370092868805,25.55862236022949,25.0,-2.6974871158599854,-5923.76171875,64.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1500139236450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1922067254781723,0.1922110915184021,-4.379912297736155e-06,0.0,0.0001522450620541,0.0,0.0,7.888830184936523,0.0,0.0,0.0,0.2854090332984924,4.0,0.0,1.0
398880,293.14404296875,297.1499938964844,293.1499938964844,0.0137463361024856,-715.5546875,304.0938720703125,0.5609628558158875,0.050000000745058,0.0457385443150997,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5609628558158875,0.050000000745058,0.0481648929417133,293.2310791015625,297.1499938964844,293.1499938964844,0.0833450406789779,-1539.870849609375,304.1565856933594,0.7952606678009033,0.1389210969209671,0.0979648679494857,293.1858825683594,297.1499938964844,293.1499938964844,0.1851740479469299,-3949.7119140625,304.1529541015625,0.9873285889625548,0.2648563086986542,0.2513458728790283,293.338134765625,297.1499938964844,293.1499938964844,0.0023127028252929,-877.4855346679688,294.3454895019531,0.5609628558158875,0.050000000745058,0.2284735143184662,291.16015625,291.1499938964844,268.9275207519531,267.10595703125,283.88189697265625,293.5585021972656,291.1600036621094,1.0,0.1829226911067962,0.8276650309562683,0.8276650309562683,1.0,1.0,-0.8060805797576904,0.3167488276958465,0.4893317222595215,0.1921598613262176,0.0,0.0,0.2711102664470672,25.54478073120117,25.0,-1.9897892475128167,-5909.09814453125,64.75569152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,305.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1495922207832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917385756969452,0.1917429566383361,-4.378881385491695e-06,0.0,0.0001518170902272,0.0,0.0,7.866572380065918,0.0,0.0,0.0,0.2853198945522308,4.0,0.0,1.0
398940,293.1427917480469,297.1499938964844,293.1499938964844,0.0137582579627633,-715.8214111328125,304.09820556640625,0.5610066652297974,0.050000000745058,0.0457382760941982,294.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5610066652297974,0.050000000745058,0.0481646060943603,293.2292785644531,297.1499938964844,293.1499938964844,0.0828175395727157,-1532.2994384765625,304.1563415527344,0.7939640283584595,0.1382513344287872,0.0974812805652618,293.18511962890625,297.1499938964844,293.1499938964844,0.1849104762077331,-3945.25341796875,304.15289306640625,0.987065315246582,0.2645506858825683,0.2510538101196289,293.3370056152344,297.1499938964844,293.1499938964844,0.0022913042921572,-869.3927612304688,294.3156433105469,0.5610066652297974,0.050000000745058,0.2284721583127975,291.1596984863281,291.1499938964844,268.9569396972656,267.13006591796875,283.8911437988281,293.5498352050781,291.1595458984375,1.0,0.1827954649925232,0.8277408480644226,0.8277408480644226,1.0,1.0,-0.8051473498344421,0.3162864446640014,0.4888609051704407,0.1921035498380661,0.0,0.0,0.2705127000808716,25.530292510986328,25.0,-1.615052580833435,-5894.75927734375,64.5921859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,305.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.149194449186325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1912867426872253,0.1912911236286163,-4.377876848593587e-06,0.0,0.000151413390995,0.0,0.0,7.845090866088867,0.0,0.0,0.0,0.2852338850498199,4.0,0.0,1.0
399000,293.1415710449219,297.1499938964844,293.1499938964844,0.0137706715613603,-716.097900390625,304.1027526855469,0.5610575675964355,0.050000000745058,0.0457379631698131,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5610575675964355,0.050000000745058,0.048164278268814,293.22735595703125,297.1499938964844,293.1499938964844,0.0823215469717979,-1525.1885986328125,304.1560974121094,0.7927541136741638,0.1376258581876754,0.0970271974802017,293.18438720703125,297.1499938964844,293.1499938964844,0.1846528649330139,-3940.894775390625,304.15283203125,0.9868166446685792,0.2642520666122436,0.2507683038711548,293.3358764648437,297.1499938964844,293.1499938964844,0.0022699851542711,-861.3285522460938,294.28594970703125,0.5610575675964355,0.050000000745058,0.2284705936908722,291.15924072265625,291.1499938964844,268.9859924316406,267.1538391113281,283.9001159667969,293.5409851074219,291.1590881347656,1.0,0.1826717406511306,0.8278167247772217,0.8278167247772217,1.0,1.0,-0.8042570352554321,0.3158405721187591,0.4884164333343506,0.1920619457960128,0.0,0.0,0.2699424624443054,25.51519775390625,25.0,-1.3783951997756958,-5880.85791015625,64.43472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,304.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1488167643547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1908554881811142,0.1908598691225052,-4.376908236736199e-06,0.0,0.0001510300935478,0.0,0.0,7.824586391448975,0.0,0.0,0.0,0.2851516306400299,4.0,0.0,1.0
399060,293.1403503417969,297.1499938964844,293.1499938964844,0.0137836141511797,-716.3845825195312,304.1075134277344,0.5611174702644348,0.050000000745058,0.0457375943660736,294.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5611174702644348,0.050000000745058,0.0481638871133327,293.22528076171875,297.1499938964844,293.1499938964844,0.0818651542067527,-1518.6541748046875,304.15582275390625,0.7916552424430847,0.137055218219757,0.0966101065278053,293.18365478515625,297.1499938964844,293.1499938964844,0.1844019889831543,-3936.6494140625,304.1527709960937,0.9865862727165222,0.2639614641666412,0.2504903376102447,293.3347473144531,297.1499938964844,293.1499938964844,0.0022488229442387,-853.322021484375,294.2565002441406,0.5611174702644348,0.050000000745058,0.2284687459468841,291.1588134765625,291.1499938964844,269.0146179199219,267.17724609375,283.9088134765625,293.53192138671875,291.1586608886719,1.0,0.182552307844162,0.8278932571411133,0.8278932571411133,1.0,1.0,-0.8034197092056274,0.3154148757457733,0.4880048334598541,0.192039355635643,0.0,0.0,0.2694017291069031,25.49932861328125,25.0,-1.2428159713745115,-5867.49755859375,64.28459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,304.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1484628170728683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1904475539922714,0.1904519349336624,-4.375987373350654e-06,0.0,0.0001506708795204,0.0,0.0,7.805197238922119,0.0,0.0,0.0,0.2850737571716308,4.0,0.0,1.0
399120,293.1391296386719,297.1499938964844,293.1499938964844,0.0137970382347702,-716.6806030273438,304.1124572753906,0.5611858367919922,0.050000000745058,0.0457371696829795,294.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5611858367919922,0.050000000745058,0.0481634438037872,293.2230834960937,297.1499938964844,293.1499938964844,0.0814452171325683,-1512.64990234375,304.155517578125,0.7906589508056641,0.1365351676940918,0.0962269976735115,293.18292236328125,297.1499938964844,293.1499938964844,0.1841568350791931,-3932.499755859375,304.1527099609375,0.9863722920417786,0.2636776864528656,0.250218778848648,293.3336181640625,297.1499938964844,293.1499938964844,0.0022277643438428,-845.3532104492188,294.2272033691406,0.5611858367919922,0.050000000745058,0.2284666299819946,291.15838623046875,291.1499938964844,269.0428161621094,267.20025634765625,283.91729736328125,293.522705078125,291.15826416015625,1.0,0.1824367195367813,0.8279698491096497,0.8279698491096497,1.0,1.0,-0.8026304244995117,0.3150067031383514,0.4876237213611603,0.1920356154441833,0.0,0.0,0.2688852250576019,25.48274803161621,25.0,-1.1612091064453125,-5854.64599609375,64.14105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,304.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1481292843818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1900584399700164,0.1900628209114074,-4.375109256216092e-06,0.0,0.0001503324019722,0.0,0.0,7.786714553833008,0.0,0.0,0.0,0.2849995195865631,4.0,0.0,1.0
399180,293.1379089355469,297.1499938964844,293.1499938964844,0.0138109792023897,-716.9867553710938,304.1176147460937,0.5612642168998718,0.050000000745058,0.0457366853952407,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5612642168998718,0.050000000745058,0.0481629334390163,293.2207336425781,297.1499938964844,293.1499938964844,0.0810686945915222,-1507.2750244140625,304.1552124023437,0.7897858023643494,0.1360747069120407,0.095884159207344,293.1822204589844,297.1499938964844,293.1499938964844,0.18391814827919,-3928.458984375,304.15264892578125,0.9861775040626526,0.2634014189243316,0.2499542832374572,293.3324890136719,297.1499938964844,293.1499938964844,0.0022068638354539,-837.4431762695312,294.1981201171875,0.5612642168998718,0.050000000745058,0.2284642159938812,291.1579895019531,291.1499938964844,269.0705871582031,267.22283935546875,283.925537109375,293.51324462890625,291.1578369140625,1.0,0.1823256164789199,0.8280463814735413,0.8280463814735413,1.0,1.0,-0.8018973469734192,0.3146188855171203,0.4872784912586212,0.1920542865991592,0.0,0.0,0.2683962285518646,25.465316772460938,25.0,-1.1243391036987305,-5842.38525390625,64.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3527526855469,304.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1478185951709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1896900385618209,0.1896944195032119,-4.37427706856397e-06,0.0,0.000150017091073,0.0,0.0,7.769227504730225,0.0,0.0,0.0,0.2849292755126953,4.0,0.0,1.0
399240,293.1366882324219,297.1499938964844,293.1499938964844,0.0138254230841994,-717.3029174804688,304.1229553222656,0.5613524913787842,0.050000000745058,0.0457361377775669,294.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5613524913787842,0.050000000745058,0.04816235601902,293.2182006835937,297.1499938964844,293.1499938964844,0.08073490858078,-1502.5189208984375,304.1548767089844,0.7890341877937317,0.1356728672981262,0.0955808609724044,293.1815185546875,297.1499938964844,293.1499938964844,0.1836854070425033,-3924.51806640625,304.152587890625,0.986001193523407,0.2631320059299469,0.2496961653232574,293.33135986328125,297.1499938964844,293.1499938964844,0.00218609534204,-829.5820922851562,294.16925048828125,0.5613524913787842,0.050000000745058,0.2284614890813827,291.1575622558594,291.1499938964844,269.09783935546875,267.2450256347656,283.9335021972656,293.5036315917969,291.1574401855469,1.0,0.182218849658966,0.8281229734420776,0.8281229734420776,1.0,1.0,-0.8012189269065857,0.3142504394054413,0.4869685173034668,0.1920957118272781,0.0,0.0,0.2679329216480255,25.44705581665039,25.0,-1.109765648841858,-5830.71240234375,63.87668991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.147528663277626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893408894538879,0.1893452703952789,-4.37348717241548e-06,0.0,0.0001497228367952,0.0,0.0,7.75266170501709,0.0,0.0,0.0,0.2848626971244812,4.0,0.0,1.0
399300,293.135498046875,297.1499938964844,293.1499938964844,0.0138404136523604,-717.6298828125,304.1285400390625,0.5614519715309143,0.050000000745058,0.0457355231046676,294.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5614519715309143,0.050000000745058,0.0481617078185081,293.21551513671875,297.1499938964844,293.1499938964844,0.0804511234164238,-1498.4844970703125,304.1545104980469,0.788425087928772,0.1353382319211959,0.0953236520290374,293.1808166503906,297.1499938964844,293.1499938964844,0.1834592521190643,-3920.6884765625,304.15252685546875,0.9858459234237672,0.2628700733184814,0.2494451254606247,293.3302307128906,297.1499938964844,293.1499938964844,0.0021654767915606,-821.7770385742188,294.1405334472656,0.5614519715309143,0.050000000745058,0.2284584045410156,291.1571655273437,291.1499938964844,269.1246032714844,267.2667236328125,283.94122314453125,293.49383544921875,291.1570129394531,1.0,0.1821171045303344,0.828199565410614,0.828199565410614,1.0,1.0,-0.8006037473678589,0.3139047920703888,0.4866989850997925,0.1921624988317489,0.0,0.0,0.2674986720085144,25.427852630615234,25.0,-1.1132272481918335,-5819.69482421875,63.756717681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,304.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1472616642713546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1890133321285247,0.1890177130699157,-4.372744569991482e-06,0.0,0.0001494518655817,0.0,0.0,7.737126350402832,0.0,0.0,0.0,0.284800261259079,4.0,0.0,1.0
399360,293.13427734375,297.1499938964844,293.1499938964844,0.0138559509068727,-717.9677124023438,304.13433837890625,0.5615624189376831,0.050000000745058,0.045734841376543,294.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5615624189376831,0.050000000745058,0.0481609888374805,293.2126770019531,297.1499938964844,293.1499938964844,0.0802175179123878,-1495.17333984375,304.15411376953125,0.7879588007926941,0.1350708752870559,0.0951125919818878,293.1801147460937,297.1499938964844,293.1499938964844,0.1832394450902938,-3916.9658203125,304.1524658203125,0.9857110381126404,0.2626154124736786,0.2492008358240127,293.3291015625,297.1499938964844,293.1499938964844,0.0021450028289109,-814.0260620117188,294.112060546875,0.5615624189376831,0.050000000745058,0.2284549921751022,291.15673828125,291.1499938964844,269.1508483886719,267.2879638671875,283.9486999511719,293.4838562011719,291.1566162109375,1.0,0.1820204704999923,0.8282767534255981,0.8282767534255981,1.0,1.0,-0.8000514507293701,0.3135817945003509,0.4864696860313415,0.1922547370195388,0.0,0.0,0.2670930325984955,25.40776252746582,25.0,-1.1279572248458862,-5809.3232421875,63.64524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1470163911581039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1887068748474121,0.1887112557888031,-4.3720474423025735e-06,0.0,0.0001492029550718,0.0,0.0,7.722596168518066,0.0,0.0,0.0,0.2847418487071991,4.0,0.0,1.0
399420,293.133056640625,297.1499938964844,293.1499938964844,0.0138720078393816,-718.31591796875,304.14031982421875,0.5616834759712219,0.050000000745058,0.045734092593193,294.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5616834759712219,0.050000000745058,0.0481602028012275,293.20965576171875,297.1499938964844,293.1499938964844,0.0800338760018348,-1492.5811767578125,304.1537170410156,0.7876346111297607,0.1348704546689987,0.094947375357151,293.179443359375,297.1499938964844,293.1499938964844,0.1830257624387741,-3913.3466796875,304.15240478515625,0.9855958819389344,0.2623675465583801,0.2489629834890365,293.3279724121094,297.1499938964844,293.1499938964844,0.0021246680989861,-806.3272705078125,294.083740234375,0.5616834759712219,0.050000000745058,0.2284512668848037,291.15631103515625,291.1499938964844,269.176513671875,267.3087158203125,283.9559326171875,293.4737548828125,291.1561889648437,1.0,0.1819289326667785,0.828354001045227,0.828354001045227,1.0,1.0,-0.7995613813400269,0.3132812678813934,0.4862801134586334,0.1923718154430389,0.0,0.0,0.2667156755924225,25.38682556152344,25.0,-1.1520627737045288,-5799.58154296875,63.54220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,304.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1467916518449783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884211003780365,0.1884254664182663,-4.3713944251067005e-06,0.0,0.0001489748683525,0.0,0.0,7.709048748016357,0.0,0.0,0.0,0.284687340259552,4.0,0.0,1.0
399480,293.1318664550781,297.1499938964844,293.1499938964844,0.0138885900378227,-718.6746215820312,304.146484375,0.5618150234222412,0.050000000745058,0.0457332804799079,294.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5618150234222412,0.050000000745058,0.0481593459844589,293.2064819335937,297.1499938964844,293.1499938964844,0.0799011066555976,-1490.7203369140625,304.1532592773437,0.7874550223350525,0.1347381472587585,0.0948287546634674,293.17877197265625,297.1499938964844,293.1499938964844,0.1828179955482483,-3909.82763671875,304.15234375,0.9855000376701356,0.2621263265609741,0.2487313151359558,293.3268127441406,297.1499938964844,293.1499938964844,0.0021044702734798,-798.6800537109375,294.0556030273437,0.5618150234222412,0.050000000745058,0.2284471988677978,291.1558837890625,291.1499938964844,269.2016296386719,267.3289489746094,283.96295166015625,293.46356201171875,291.1557312011719,1.0,0.1818425804376602,0.8284311890602112,0.8284311890602112,1.0,1.0,-0.7991340756416321,0.3130038380622864,0.4861302673816681,0.1925129443407058,0.0,0.0,0.2663670778274536,25.36506080627441,25.0,-1.185499906539917,-5790.46923828125,63.44766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,304.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1465866267681121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1881561428308487,0.1881605088710785,-4.370785518403864e-06,0.0,0.0001487667905166,0.0,0.0,7.696487903594971,0.0,0.0,0.0,0.2846367657184601,4.0,0.0,1.0
399540,293.1306457519531,297.1499938964844,293.1499938964844,0.0139414714649319,-720.0184936523438,304.1497802734375,0.5622377395629883,0.0502200908958911,0.0457830540835857,294.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5619801878929138,0.050000000745058,0.0481582731008529,293.2031555175781,297.1499938964844,293.1499938964844,0.0798243805766105,-1489.6644287109375,304.15283203125,0.7874612212181091,0.1346789747476577,0.0947613194584846,293.1781311035156,297.1499938964844,293.1499938964844,0.1826165914535522,-3906.41650390625,304.1522827148437,0.9854525923728944,0.2618919909000397,0.2485061138868332,293.32568359375,297.1499938964844,293.1499938964844,0.0020844135433435,-791.0861206054688,294.0276794433594,0.5619801878929138,0.050000000745058,0.2284421026706695,291.1554260253906,291.1499938964844,269.22613525390625,267.3486328125,283.9696960449219,293.453369140625,291.1552734375,1.0,0.1817629188299179,0.8285083770751953,0.8285083770751953,1.0,1.0,-0.798835039138794,0.3127783536911011,0.4860567152500152,0.1926917284727096,0.0,0.0,0.266051322221756,25.33935165405273,25.0,-1.2641570568084717,-5782.20361328125,63.36732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,304.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1464026719331741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1879144608974456,0.1879188269376754,-4.370225269667571e-06,0.0,0.0001485800894442,0.0,0.0,7.685027122497559,0.0,0.0,0.0,0.2845905721187591,4.0,0.0,1.0
399600,293.1296691894531,297.1499938964844,293.1499938964844,0.0141020454466342,-724.8860473632812,304.1495361328125,0.5642609000205994,0.0506561286747455,0.046123206615448,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5622755289077759,0.050000000745058,0.0481563545763492,293.19970703125,297.1499938964844,293.1499938964844,0.0797978118062019,-1489.3297119140625,304.15234375,0.7877508401870728,0.1346804648637771,0.0947385728359222,293.1774597167969,297.1499938964844,293.1499938964844,0.1824225336313247,-3903.133544921875,304.1522216796875,0.9855704307556152,0.261663556098938,0.2482857704162597,293.3245544433594,297.1499938964844,293.1499938964844,0.0020644275937229,-783.5234985351562,293.99981689453125,0.5622755289077759,0.050000000745058,0.2284330129623413,291.15484619140625,291.1499938964844,269.25,267.3677673339844,283.976318359375,293.4438781738281,291.15460205078125,1.0,0.1816955357789993,0.8285856246948242,0.8285856246948242,1.0,1.0,-0.7989382147789001,0.3127206265926361,0.4862176179885864,0.1929772794246673,0.0,0.0,0.2657862901687622,25.2970027923584,25.0,-1.8281896114349363,-5775.5732421875,63.32540512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,304.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.146238625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1877000033855438,0.1877043694257736,-4.369712314655772e-06,0.0,0.000148413615534,0.0,0.0,7.674835681915283,0.0,0.0,0.0,0.2845494747161865,4.0,0.0,1.0
399660,293.1290283203125,297.1499938964844,293.1499938964844,0.0143031841143965,-730.6704711914062,304.1492614746094,0.5663917660713196,0.0510395765304565,0.0464864447712898,294.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5625742673873901,0.050000000745058,0.0481544211506843,293.1961669921875,297.1499938964844,293.1499938964844,0.0798247829079628,-1489.7664794921875,304.1518859863281,0.7881762981414795,0.1347496807575225,0.0947620421648025,293.17681884765625,297.1499938964844,293.1499938964844,0.1822405904531479,-3900.0654296875,304.15216064453125,0.985698938369751,0.2614417374134063,0.2480716705322265,293.3234558105469,297.1499938964844,293.1499938964844,0.0020446251146495,-776.0411987304688,293.9718017578125,0.5625742673873901,0.050000000745058,0.2284238338470459,291.1538391113281,291.1499938964844,269.2734069824219,267.3865051269531,283.9832763671875,293.4352722167969,291.15350341796875,1.0,0.1816389411687851,0.8286610841751099,0.8286610841751099,1.0,1.0,-0.7991321086883545,0.3126969635486603,0.4864351153373718,0.1932955831289291,0.0,0.0,0.2656306624412536,25.255475997924805,25.0,-2.4413530826568604,-5770.13916015625,63.2983283996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1460979878902435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875460594892501,0.1875504255294799,-4.369281668914482e-06,0.0,0.0001482708757976,0.0,0.0,7.667415142059326,0.0,0.0,0.0,0.2845190763473511,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0144892865791916,-735.9747314453125,304.1490478515625,0.568351149559021,0.0514023192226886,0.0468207225203514,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5628591179847717,0.050000000745058,0.0481525808572769,293.1924743652344,297.1499938964844,293.1499938964844,0.0799028947949409,-1490.93701171875,304.1513977050781,0.7887186408042908,0.1348915994167328,0.0948322266340255,293.1762084960937,297.1499938964844,293.1499938964844,0.1820639222860336,-3897.085693359375,304.152099609375,0.9858161211013794,0.2612254917621612,0.2478630691766739,293.32232666015625,297.1499938964844,293.1499938964844,0.0020250168163329,-768.6316528320312,293.94390869140625,0.5628591179847717,0.050000000745058,0.2284151166677475,291.1528015136719,291.1499938964844,269.29656982421875,267.4049987792969,283.9903564453125,293.4269104003906,291.1524963378906,1.0,0.1815908253192901,0.8287366032600403,0.8287366032600403,1.0,1.0,-0.7993544936180115,0.3126816749572754,0.4866728186607361,0.193630039691925,0.0,0.0,0.265550434589386,25.21684455871582,25.0,-2.519853115081787,-5765.78515625,63.27950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,304.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.1459790170192718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1874570250511169,0.1874613910913467,-4.368969712231774e-06,0.0,0.0001481501385569,0.0,0.0,7.663018226623535,0.0,0.0,0.0,0.2845001518726349,4.0,0.0,1.0
399780,293.12811279296875,297.1499938964844,293.1499938964844,0.0146690234541893,-741.040771484375,304.1488952636719,0.5702226758003235,0.0517569594085216,0.0471405684947967,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5631393790245056,0.050000000745058,0.0481507740914821,293.1885986328125,297.1499938964844,293.1499938964844,0.0800424888730049,-1492.9873046875,304.1509094238281,0.7894211411476135,0.1351175904273986,0.0949604138731956,293.1755676269531,297.1499938964844,293.1499938964844,0.1818885803222656,-3894.120849609375,304.15203857421875,0.9859336018562316,0.2610150277614593,0.2476602047681808,293.3212280273437,297.1499938964844,293.1499938964844,0.002005434827879,-761.2239379882812,293.9163513183594,0.5631393790245056,0.050000000745058,0.228406548500061,291.1519775390625,291.1499938964844,269.3194580078125,267.4232482910156,283.997314453125,293.4185791015625,291.1517639160156,1.0,0.1815521419048309,0.8288120627403259,0.8288120627403259,1.0,1.0,-0.7996363043785095,0.3126903772354126,0.4869459271430969,0.1939822286367416,0.0,0.0,0.2655050158500671,25.179826736450195,25.0,-2.1966662406921387,-5762.3203125,63.27186965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,304.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.1458847373723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18741175532341,0.1874161213636398,-4.368783720565261e-06,0.0,0.0001480544742662,0.0,0.0,7.660736560821533,0.0,0.0,0.0,0.2844897508621216,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148486141115427,-746.0491943359375,304.1487731933594,0.5720681548118591,0.0521107763051986,0.0474573597311973,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5634198784828186,0.050000000745058,0.0481489710509777,293.1846008300781,297.1499938964844,293.1499938964844,0.080236367881298,-1495.8154296875,304.150390625,0.7902693748474121,0.1354151219129562,0.095139555633068,293.17498779296875,297.1499938964844,293.1499938964844,0.1817146986722946,-3891.1748046875,304.1519775390625,0.9860563278198242,0.2608096301555633,0.2474620938301086,293.3201599121094,297.1499938964844,293.1499938964844,0.0019859739113599,-753.85595703125,293.8891296386719,0.5634198784828186,0.050000000745058,0.2283979952335357,291.1513671875,291.1499938964844,269.3420715332031,267.4412536621094,284.00408935546875,293.4103088378906,291.1512145996094,1.0,0.1815216690301895,0.8288875222206116,0.8288875222206116,1.0,1.0,-0.7999812960624695,0.3127270340919494,0.4872542917728424,0.1943473368883133,0.0,0.0,0.2654748558998108,25.1435604095459,25.0,-1.8494492769241333,-5759.34375,63.27482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,304.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1458117514848709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.187382310628891,0.1873866766691208,-4.368666850496084e-06,0.0,0.0001479803904658,0.0,0.0,7.659258842468262,0.0,0.0,0.0,0.2844830155372619,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150298001244664,-751.0504760742188,304.148681640625,0.5739012360572815,0.0524653680622577,0.0477739162743091,294.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5637007355690002,0.050000000745058,0.0481471717357635,293.18048095703125,297.1499938964844,293.1499938964844,0.0804887488484382,-1499.483642578125,304.1498718261719,0.7912722229957581,0.1357871145009994,0.0953728258609771,293.17437744140625,297.1499938964844,293.1499938964844,0.1815443485975265,-3888.286376953125,304.15191650390625,0.9861849546432496,0.2606097459793091,0.2472692728042602,293.3190612792969,297.1499938964844,293.1499938964844,0.0019666706211864,-746.5448608398438,293.8621826171875,0.5637007355690002,0.050000000745058,0.2283894568681717,291.15087890625,291.1499938964844,269.3643798828125,267.458984375,284.0106811523437,293.4021301269531,291.1507263183594,1.0,0.1815001815557479,0.8289629817008972,0.8289629817008972,1.0,1.0,-0.8003973960876465,0.3127971887588501,0.487600177526474,0.1947221159934997,0.0,0.0,0.2654689848423004,25.10801696777344,25.0,-1.6190019845962524,-5756.8623046875,63.28954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,304.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.1457613855600357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873682737350464,0.1873726397752761,-4.368599093140801e-06,0.0,0.0001479292695876,0.0,0.0,7.658534049987793,0.0,0.0,0.0,0.2844796776771545,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152134867385029,-756.070556640625,304.1485900878906,0.5757269263267517,0.052821610122919,0.0480916127562522,294.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5639806389808655,0.050000000745058,0.0481453798711299,293.1763000488281,297.1499938964844,293.1499938964844,0.080791026353836,-1503.86962890625,304.1493530273437,0.7924036383628845,0.1362218707799911,0.0956517532467842,293.1737976074219,297.1499938964844,293.1499938964844,0.1813784539699554,-3885.47314453125,304.1518859863281,0.9863173961639404,0.2604150772094726,0.2470812648534774,293.3179931640625,297.1499938964844,293.1499938964844,0.0019474611617624,-739.2687377929688,293.8353576660156,0.5639806389808655,0.050000000745058,0.2283809632062912,291.150390625,291.1499938964844,269.3863830566406,267.4764709472656,284.0170288085937,293.3941650390625,291.1502380371094,1.0,0.1814867854118347,0.8290319442749023,0.8290319442749023,1.0,1.0,-0.8008754849433899,0.3128983974456787,0.4879770576953888,0.1950998306274414,0.0,0.0,0.2654938101768493,25.07321548461914,25.0,-1.5007998943328855,-5754.87646484375,63.3146858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.1457307040691375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873733848333358,0.1873777657747268,-4.368569079815643e-06,0.0,0.0001478981430409,0.0,0.0,7.658706188201904,0.0,0.0,0.0,0.284479945898056,4.0,0.0,1.0
400020,293.1266784667969,297.1499938964844,293.1499938964844,0.0154000846669077,-761.1198120117188,304.14849853515625,0.5775467157363892,0.0531798340380191,0.0484110675752162,294.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5642586350440979,0.050000000745058,0.0481436066329479,293.1720886230469,297.1499938964844,293.1499938964844,0.081144317984581,-1508.9903564453125,304.1488342285156,0.7936643362045288,0.1367208510637283,0.0959772765636444,293.1732482910156,297.1499938964844,293.1499938964844,0.1812177151441574,-3882.747802734375,304.1518249511719,0.9864530563354492,0.2602261006832123,0.2468986958265304,293.3169250488281,297.1499938964844,293.1499938964844,0.0019283880246803,-732.0441284179688,293.8087463378906,0.5642586350440979,0.050000000745058,0.2283725440502166,291.1498718261719,291.1499938964844,269.4080505371094,267.4936828613281,284.023193359375,293.3864440917969,291.14971923828125,1.0,0.1814820319414138,0.8291009068489075,0.8291009068489075,1.0,1.0,-0.8014182448387146,0.3130330145359039,0.4883852005004883,0.1954792886972427,0.0,0.0,0.2655552625656128,25.03930854797364,25.0,-1.446433186531067,-5753.4775390625,63.35087203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,304.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.145720899105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1874038726091385,0.1874082386493683,-4.368587724457029e-06,0.0,0.0001478881895309,0.0,0.0,7.660060882568359,0.0,0.0,0.0,0.2844848334789276,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0155895249918103,-766.1951293945312,304.1484375,0.5793589353561401,0.0535398907959461,0.0487321205437183,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5645344257354736,0.050000000745058,0.0481418520212173,293.1678466796875,297.1499938964844,293.1499938964844,0.0815396532416343,-1514.71826171875,304.1483154296875,0.795030415058136,0.1372740864753723,0.0963413193821907,293.17266845703125,297.1499938964844,293.1499938964844,0.1810613721609115,-3880.096435546875,304.1517944335937,0.9865909218788148,0.2600421011447906,0.2467208057641983,293.3158569335937,297.1499938964844,293.1499938964844,0.0019094368908554,-724.8653564453125,293.78228759765625,0.5645344257354736,0.050000000745058,0.2283642292022705,291.1493835449219,291.1499938964844,269.429443359375,267.5106201171875,284.0291442871094,293.3790283203125,291.14923095703125,1.0,0.181484654545784,0.8291698694229126,0.8291698694229126,1.0,1.0,-0.8020148873329163,0.3131963014602661,0.4888185858726501,0.1958582997322082,0.0,0.0,0.2656484246253967,25.006221771240234,25.0,-1.412861466407776,-5752.6005859375,63.39639663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1457287967205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.187457337975502,0.1874617040157318,-4.368652298580855e-06,0.0,0.0001478961930843,0.0,0.0,7.662492752075195,0.0,0.0,0.0,0.284494012594223,4.0,0.0,1.0
400140,293.12603759765625,297.1499938964844,293.1499938964844,0.0157819185405969,-771.2981567382812,304.1483764648437,0.5811645984649658,0.0539017580449581,0.0490549132227897,294.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.56480872631073,0.050000000745058,0.0481401123106479,293.16357421875,297.1499938964844,293.1499938964844,0.081979863345623,-1521.0947265625,304.1478271484375,0.7965095043182373,0.1378868669271469,0.0967466086149215,293.172119140625,297.1499938964844,293.1499938964844,0.180909588932991,-3877.522705078125,304.1517333984375,0.9867321848869324,0.2598633170127868,0.246547982096672,293.3147888183594,297.1499938964844,293.1499938964844,0.0018906090408563,-717.7327270507812,293.7559814453125,0.56480872631073,0.050000000745058,0.2283559590578079,291.1488647460937,291.1499938964844,269.4504699707031,267.5272521972656,284.03497314453125,293.3719177246094,291.1487121582031,1.0,0.1814951002597808,0.8292388319969177,0.8292388319969177,1.0,1.0,-0.8026692867279053,0.3133881688117981,0.4892811179161072,0.1962420344352722,0.0,0.0,0.265774667263031,24.97396469116211,25.0,-1.379161715507507,-5752.2822265625,63.45186996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,304.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1457553505897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875352263450622,0.1875396072864532,-4.368768713902682e-06,0.0,0.0001479231577832,0.0,0.0,7.666073322296143,0.0,0.0,0.0,0.2845077216625213,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159771610051393,-776.4249877929688,304.1483154296875,0.5829640626907349,0.0542653426527977,0.0493792556226253,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5650832653045654,0.050000000745058,0.0481383726000785,293.1592712402344,297.1499938964844,293.1499938964844,0.0824654623866081,-1528.12939453125,304.1473388671875,0.7981046438217163,0.1385615020990371,0.0971938669681549,293.17156982421875,297.1499938964844,293.1499938964844,0.18076191842556,-3875.017822265625,304.15167236328125,0.9868786334991456,0.2596896588802337,0.246379941701889,293.313720703125,297.1499938964844,293.1499938964844,0.0018719005165621,-710.6444091796875,293.7298889160156,0.5650832653045654,0.050000000745058,0.2283477187156677,291.1483764648437,291.1499938964844,269.4711608886719,267.5435791015625,284.0406799316406,293.36505126953125,291.14825439453125,1.0,0.1815129965543747,0.8293077945709229,0.8293077945709229,1.0,1.0,-0.8033816814422607,0.3136076033115387,0.4897741079330444,0.1966333538293838,0.0,0.0,0.2659302055835724,24.94231986999512,25.0,-1.329299807548523,-5752.51513671875,63.51705551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,304.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1457992941141128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1876353025436401,0.1876396685838699,-4.368934241938405e-06,0.0,0.0001479677594034,0.0,0.0,7.670701026916504,0.0,0.0,0.0,0.284525603055954,4.0,0.0,1.0
400260,293.1254272460937,297.1499938964844,293.1499938964844,0.0161752607673406,-781.5746459960938,304.14825439453125,0.5847573280334473,0.054630484431982,0.0497051179409027,294.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5653586983680725,0.050000000745058,0.0481366328895092,293.1549072265625,297.1499938964844,293.1499938964844,0.0829998329281807,-1535.8720703125,304.1468505859375,0.7998244762420654,0.1393016725778579,0.0976863503456115,293.1710510253906,297.1499938964844,293.1499938964844,0.1806183755397796,-3872.58251953125,304.1516418457031,0.9870312213897704,0.2595210969448089,0.2462168335914611,293.31268310546875,297.1499938964844,293.1499938964844,0.0018533293623477,-703.6071166992188,293.7039794921875,0.5653586983680725,0.050000000745058,0.2283394634723663,291.1479187011719,291.1499938964844,269.4914855957031,267.5596008300781,284.0462341308594,293.3584899902344,291.1477966308594,1.0,0.1815386563539505,0.8293721675872803,0.8293721675872803,1.0,1.0,-0.8041561245918274,0.3138565123081207,0.4902995824813843,0.1970318406820297,0.0,0.0,0.2661146223545074,24.91120719909668,25.0,-1.2653342485427856,-5753.32568359375,63.59248352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,304.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1458610296249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1877574175596237,0.1877617835998535,-4.369149337435374e-06,0.0,0.0001480304053984,0.0,0.0,7.676372528076172,0.0,0.0,0.0,0.2845476865768432,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163761265575885,-786.7439575195312,304.148193359375,0.5865432620048523,0.0549970529973506,0.0500322729349136,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5656352043151855,0.050000000745058,0.0481348931789398,293.1505126953125,297.1499938964844,293.1499938964844,0.0835809782147407,-1544.2958984375,304.1463623046875,0.8016627430915833,0.1401035636663437,0.0982223078608512,293.1705322265625,297.1499938964844,293.1499938964844,0.1804787665605545,-3870.213134765625,304.151611328125,0.987189769744873,0.2593574225902557,0.246058315038681,293.3116149902344,297.1499938964844,293.1499938964844,0.0018348598387092,-696.6074829101562,293.6782531738281,0.5656352043151855,0.050000000745058,0.2283312082290649,291.1474914550781,291.1499938964844,269.511474609375,267.5753173828125,284.0516052246094,293.3521728515625,291.1473693847656,1.0,0.1815715432167053,0.8294365406036377,0.8294365406036377,1.0,1.0,-0.804989755153656,0.3141351044178009,0.4908546507358551,0.1974344104528427,0.0,0.0,0.2663246691226959,24.880512237548828,25.0,-1.210923433303833,-5754.67529296875,63.67760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,304.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1459386944770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1878985911607742,0.187902957201004,-4.3694080886780284e-06,0.0,0.0001481092185713,0.0,0.0,7.682946681976318,0.0,0.0,0.0,0.2845734059810638,4.0,0.0,1.0
400380,293.1248779296875,297.1499938964844,293.1499938964844,0.0165797863155603,-791.9329223632812,304.1481628417969,0.5883210301399231,0.0553648956120014,0.0503607057034969,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5659126043319702,0.050000000745058,0.0481331497430801,293.1460876464844,297.1499938964844,293.1499938964844,0.0842120647430419,-1553.447265625,304.1458740234375,0.8036254048347473,0.1409706324338913,0.0988046377897262,293.1700134277344,297.1499938964844,293.1499938964844,0.1803434342145919,-3867.916015625,304.15155029296875,0.9873543977737428,0.2591988444328308,0.2459046989679336,293.3105773925781,297.1499938964844,293.1499938964844,0.0018165470100939,-689.6665649414062,293.6527099609375,0.5659126043319702,0.050000000745058,0.2283229380846023,291.1470947265625,291.1499938964844,269.53106689453125,267.5907287597656,284.05682373046875,293.3461303710937,291.14697265625,1.0,0.1816122233867645,0.8295009732246399,0.8295009732246399,1.0,1.0,-0.805886447429657,0.3144454956054687,0.4914409518241882,0.1978408694267273,0.0,0.0,0.2665625810623169,24.85029602050781,25.0,-1.1711742877960205,-5756.60205078125,63.77312088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,304.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.1460331231355667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880601048469543,0.1880644857883453,-4.369712314655772e-06,0.0,0.000148205057485,0.0,0.0,7.690483570098877,0.0,0.0,0.0,0.2846030294895172,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0167862251400947,-797.1405639648438,304.14813232421875,0.5900894999504089,0.0557342953979969,0.0506903082132339,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5661904215812683,0.050000000745058,0.0481314063072204,293.1416015625,297.1499938964844,293.1499938964844,0.0848890170454979,-1563.2689208984375,304.1454162597656,0.805699348449707,0.1418997198343277,0.099429614841938,293.16949462890625,297.1499938964844,293.1499938964844,0.1802123188972473,-3865.690673828125,304.1515197753906,0.9875242114067078,0.2590454220771789,0.2457557171583175,293.3095397949219,297.1499938964844,293.1499938964844,0.0017983433790504,-682.7666625976562,293.6273193359375,0.5661904215812683,0.050000000745058,0.2283146679401397,291.14666748046875,291.1499938964844,269.55029296875,267.6058044433594,284.0617980957031,293.3403625488281,291.14654541015625,1.0,0.1816601157188415,0.8295653462409973,0.8295653462409973,1.0,1.0,-0.8068413138389587,0.3147865831851959,0.4920547306537628,0.1982476711273193,0.0,0.0,0.2668273448944092,24.820518493652344,25.0,-1.1502864360809326,-5759.08935546875,63.87827301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.1461423933506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1882409900426864,0.1882453709840774,-4.370057922642445e-06,0.0,0.0001483159576309,0.0,0.0,7.698935508728027,0.0,0.0,0.0,0.2846362888813019,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0169961899518966,-802.3848876953125,304.1480712890625,0.5918567180633545,0.056107260286808,0.0510221756994724,294.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5664723515510559,0.050000000745058,0.0481296442449092,293.1370544433594,297.1499938964844,293.1499938964844,0.0856179073452949,-1573.8509521484375,304.1449279785156,0.8078798651695251,0.1429052203893661,0.1001029163599014,293.16900634765625,297.1499938964844,293.1499938964844,0.180086612701416,-3863.557861328125,304.1514587402344,0.9877047538757324,0.2588989734649658,0.2456124424934387,293.3085021972656,297.1499938964844,293.1499938964844,0.0017802657093852,-675.9146118164062,293.6021423339844,0.5664723515510559,0.050000000745058,0.22830630838871,291.146240234375,291.1499938964844,269.5691223144531,267.6205139160156,284.06640625,293.3346862792969,291.1461181640625,1.0,0.1817153245210647,0.8296297192573547,0.8296297192573547,1.0,1.0,-0.8078635931015015,0.3151628971099853,0.4927006661891937,0.1986556947231292,0.0,0.0,0.2671214044094085,24.790691375732425,25.0,-1.1842669248580933,-5762.21826171875,63.993839263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26171875,18000.0,0.0,0.0,0.1462659835815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884423196315765,0.1884466856718063,-4.3704453673854005e-06,0.0,0.0001484413805883,0.0,0.0,7.708350658416748,0.0,0.0,0.0,0.2846733629703522,4.0,0.0,1.0
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172108262777328,-807.6934814453125,304.1480407714844,0.5936338901519775,0.0564856752753257,0.0513578951358795,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5667629837989807,0.050000000745058,0.0481278300285339,293.1323547363281,297.1499938964844,293.1499938964844,0.0864044874906539,-1585.2789306640625,304.1444091796875,0.8101667165756226,0.1439919024705886,0.1008297875523567,293.16845703125,297.1499938964844,293.1499938964844,0.1799679100513458,-3861.547119140625,304.15142822265625,0.987902820110321,0.2587606310844421,0.2454759776592254,293.3074645996094,297.1499938964844,293.1499938964844,0.0017623220337554,-669.1144409179688,293.5770568847656,0.5667629837989807,0.050000000745058,0.2282977104187011,291.1457824707031,291.1499938964844,269.5875549316406,267.6349182128906,284.07049560546875,293.328857421875,291.1456298828125,1.0,0.181777685880661,0.829688310623169,0.829688310623169,1.0,1.0,-0.8089625835418701,0.3155786991119385,0.4933838844299316,0.1990656554698944,0.0,0.0,0.2674497365951538,24.76016998291016,25.0,-1.3188248872756958,-5766.05810546875,64.12041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1464026570320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.188665822148323,0.1886701881885528,-4.37087601312669e-06,0.0,0.0001485800894442,0.0,0.0,7.718806266784668,0.0,0.0,0.0,0.2847146093845367,4.0,0.0,1.0
