time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1238098144531,297.1499938964844,293.1499938964844,0.0174312237650156,-813.091552734375,304.14801025390625,0.5954270958900452,0.0568696819245815,0.0516988858580589,294.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.56706303358078,0.050000000745058,0.0481259636580944,293.1275939941406,297.1499938964844,293.1499938964844,0.0872540473937988,-1597.630126953125,304.1438903808594,0.8125701546669006,0.1451544910669326,0.1016146913170814,293.1679382324219,297.1499938964844,293.1499938964844,0.1798582524061203,-3859.69384765625,304.1513671875,0.9881205558776855,0.2586306631565094,0.24534772336483,293.306396484375,297.1499938964844,293.1499938964844,0.0017445319099351,-662.3748168945312,293.5521240234375,0.56706303358078,0.050000000745058,0.228288859128952,291.14520263671875,291.1499938964844,269.6055603027344,267.6489562988281,284.0741577148437,293.3231201171875,291.1450500488281,1.0,0.1818481087684631,0.8297469615936279,0.8297469615936279,1.0,1.0,-0.8101470470428467,0.3160384893417358,0.4941085577011108,0.1994787603616714,0.0,0.0,0.2678278386592865,24.72893714904785,25.0,-1.5238349437713623,-5770.7705078125,64.2593765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,304.77911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1465535759925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1889212280511856,0.1889256089925766,-4.3713625927921385e-06,0.0,0.000148733248352,0.0,0.0,7.730750560760498,0.0,0.0,0.0,0.2847616970539093,4.0,0.0,1.0
400680,293.1235046386719,297.1499938964844,293.1499938964844,0.0176564678549766,-818.5535888671875,304.14794921875,0.5972219705581665,0.0572571344673633,0.0520436577498912,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5673654675483704,0.050000000745058,0.0481240898370742,293.12286376953125,297.1499938964844,293.1499938964844,0.0881495028734207,-1610.654296875,304.14337158203125,0.8150408864021301,0.1463702619075775,0.1024418249726295,293.1674194335937,297.1499938964844,293.1499938964844,0.1797555387020111,-3857.960693359375,304.1513061523437,0.9883476495742798,0.2585070431232452,0.2452259808778762,293.30535888671875,297.1499938964844,293.1499938964844,0.0017269015079364,-655.697021484375,293.5273132324219,0.5673654675483704,0.050000000745058,0.2282799631357193,291.1445617675781,291.1499938964844,269.6231384277344,267.6626281738281,284.0775451660156,293.3177185058594,291.1443786621094,1.0,0.1819256842136383,0.8298055529594421,0.8298055529594421,1.0,1.0,-0.8113945126533508,0.3165335357189178,0.494860976934433,0.1998875886201858,0.0,0.0,0.268253743648529,24.697799682617188,25.0,-1.6773207187652588,-5776.294921875,64.40843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10321044921875,304.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1467173546552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892107427120208,0.1892151087522506,-4.37191238233936e-06,0.0,0.0001488994748797,0.0,0.0,7.744292259216309,0.0,0.0,0.0,0.2848150134086609,4.0,0.0,1.0
400740,293.12322998046875,297.1499938964844,293.1499938964844,0.0178859736770391,-824.062255859375,304.1479187011719,0.5990095734596252,0.0576469302177429,0.0523913651704788,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5676656365394592,0.050000000745058,0.0481222309172153,293.1181945800781,297.1499938964844,293.1499938964844,0.089088462293148,-1624.3138427734375,304.14288330078125,0.8175710439682007,0.1476383060216903,0.1033092066645622,293.1669006347656,297.1499938964844,293.1499938964844,0.1796587109565735,-3856.32763671875,304.1512451171875,0.9885785579681396,0.2583896517753601,0.2451107203960418,293.3042907714844,297.1499938964844,293.1499938964844,0.0017094154609367,-649.073486328125,293.5027160644531,0.5676656365394592,0.050000000745058,0.2282711416482925,291.1439208984375,291.1499938964844,269.64031982421875,267.6759338378906,284.0807189941406,293.312744140625,291.14373779296875,1.0,0.1820113062858581,0.8298641443252563,0.8298641443252563,1.0,1.0,-0.8127017021179199,0.3170631825923919,0.4956385493278503,0.2002895772457122,0.0,0.0,0.2687274515628814,24.667423248291016,25.0,-1.6878182888031006,-5782.6884765625,64.56806182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,304.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1468962281942367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1895385086536407,0.1895428746938705,-4.372543571662391e-06,0.0,0.0001490809954702,0.0,0.0,7.759646415710449,0.0,0.0,0.0,0.2848754525184631,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181184336543083,-829.5848999023438,304.1478576660156,0.600779116153717,0.0580375157296657,0.0527402646839618,294.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5679605603218079,0.050000000745058,0.0481204129755497,293.11358642578125,297.1499938964844,293.1499938964844,0.0900576785206794,-1638.413818359375,304.1424255371094,0.8201314806938171,0.1489444971084594,0.1042049080133438,293.1663818359375,297.1499938964844,293.1499938964844,0.1795650720596313,-3854.7470703125,304.15118408203125,0.988807499408722,0.2582767605781555,0.2450000494718551,293.3032531738281,297.1499938964844,293.1499938964844,0.001692060381174,-642.49755859375,293.4783020019531,0.5679605603218079,0.050000000745058,0.2282625138759613,291.1433410644531,291.1499938964844,269.6570129394531,267.6888427734375,284.08367919921875,293.3082275390625,291.1431884765625,1.0,0.1821034103631973,0.8299227356910706,0.8299227356910706,1.0,1.0,-0.814050018787384,0.3176198601722717,0.4964301884174347,0.2006792277097702,0.0,0.0,0.2692299485206604,24.63804054260254,25.0,-1.5850647687911987,-5789.69677734375,64.73577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.1470876783132553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898920238018036,0.1898964047431945,-4.373239335109247e-06,0.0,0.0001492752926424,0.0,0.0,7.776242256164551,0.0,0.0,0.0,0.2849409282207489,4.0,0.0,1.0
400860,293.12274169921875,297.1499938964844,293.1499938964844,0.0183534976094961,-835.1115112304688,304.1478271484375,0.6025257706642151,0.0584280677139759,0.0530897043645381,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5682482123374939,0.050000000745058,0.0481186397373676,293.1091003417969,297.1499938964844,293.1499938964844,0.0910581871867179,-1652.966064453125,304.1419982910156,0.8227272033691406,0.150290310382843,0.1051298677921295,293.1658935546875,297.1499938964844,293.1499938964844,0.1794743537902832,-3853.212890625,304.151123046875,0.98903226852417,0.2581683397293091,0.2448940128087997,293.3021850585937,297.1499938964844,293.1499938964844,0.0016747919144108,-635.9520874023438,293.45416259765625,0.5682482123374939,0.050000000745058,0.2282541096210479,291.1428527832031,291.1499938964844,269.6732788085937,267.7013854980469,284.0864562988281,293.3042297363281,291.1427307128906,1.0,0.1822025626897812,0.8299734592437744,0.8299734592437744,1.0,1.0,-0.8154401183128357,0.3182043135166168,0.4972358047962188,0.2010541260242462,0.0,0.0,0.2697577774524688,24.60991668701172,25.0,-1.40557599067688,-5797.28173828125,64.91206359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,304.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.1472929716110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902684569358825,0.1902728378772735,-4.3739978536905255e-06,0.0,0.0001494836469646,0.0,0.0,7.793954372406006,0.0,0.0,0.0,0.2850110232830047,4.0,0.0,1.0
400920,293.1224975585937,297.1499938964844,293.1499938964844,0.0185909643769264,-840.6377563476562,304.1477966308594,0.604248583316803,0.0588202178478241,0.0534394681453704,294.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685285329818726,0.050000000745058,0.0481169186532497,293.104736328125,297.1499938964844,293.1499938964844,0.092084102332592,-1667.883056640625,304.1415710449219,0.8253495097160339,0.1516695171594619,0.1060784980654716,293.1653747558594,297.1499938964844,293.1499938964844,0.1793858110904693,-3851.713623046875,304.1510925292969,0.9892518520355223,0.2580642402172088,0.2447917461395263,293.3011474609375,297.1499938964844,293.1499938964844,0.0016576586058363,-629.4556274414062,293.43023681640625,0.5685285329818726,0.050000000745058,0.2282459586858749,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.08941650390625,293.3013610839844,291.1423645019531,1.0,0.1823076903820037,0.8300241827964783,0.8300241827964783,1.0,1.0,-0.8168637752532959,0.3188138902187347,0.4980498850345611,0.2014116197824478,0.0,0.0,0.2703015208244324,24.58293533325196,25.0,-1.1570802927017212,-5805.162109375,65.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,304.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1475099772214889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190659761428833,0.1906641274690628,-4.374799573270138e-06,0.0,0.0001497038756497,0.0,0.0,7.812400817871094,0.0,0.0,0.0,0.2850841581821441,4.0,0.0,1.0
400980,293.1222229003906,297.1499938964844,293.1499938964844,0.0188340879976749,-846.2366333007812,304.1477355957031,0.6059714555740356,0.0592215433716774,0.0537946037948131,294.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5688050389289856,0.050000000745058,0.0481152273714542,293.1004333496094,297.1499938964844,293.1499938964844,0.0931391194462776,-1683.213623046875,304.1412048339844,0.8280166983604431,0.153089240193367,0.1070547550916671,293.1648864746094,297.1499938964844,293.1499938964844,0.1792998611927032,-3850.25439453125,304.15106201171875,0.9894729256629944,0.2579675316810608,0.2446954548358917,293.3001403808594,297.1499938964844,293.1499938964844,0.0016406066715717,-622.9855346679688,293.4065856933594,0.5688050389289856,0.050000000745058,0.2282379120588302,291.1422119140625,291.1499938964844,269.7044372558594,267.7253112792969,284.0929260253906,293.30029296875,291.1422119140625,1.0,0.1824194937944412,0.8300749063491821,0.8300749063491821,1.0,1.0,-0.8183344602584839,0.3194546997547149,0.4988797307014465,0.2017541527748108,0.0,0.0,0.2708452641963959,24.55667495727539,25.0,-0.7225772142410278,-5813.28662109375,65.28785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,304.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.1477391719818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910596787929535,0.1910640597343444,-4.375638582132524e-06,0.0,0.0001499364734627,0.0,0.0,7.831299781799316,0.0,0.0,0.0,0.2851592600345611,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0190828423947095,-851.90625,304.147705078125,0.6076921820640564,0.0596254542469978,0.0541547536849975,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5690776705741882,0.050000000745058,0.0481135584414005,293.09625244140625,297.1499938964844,293.1499938964844,0.0942188799381256,-1698.8914794921875,304.1408386230469,0.8307216763496399,0.1545386016368866,0.1080539897084236,293.1643981933594,297.1499938964844,293.1499938964844,0.1792169362306594,-3848.844482421875,304.1510009765625,0.9896946549415588,0.2578755915164947,0.2446045875549316,293.29913330078125,297.1499938964844,293.1499938964844,0.0016236091032624,-616.5331420898438,293.3831787109375,0.5690776705741882,0.050000000745058,0.2282300144433975,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,284.09588623046875,293.2992858886719,291.1421203613281,1.0,0.182537093758583,0.830125629901886,0.830125629901886,1.0,1.0,-0.81984543800354,0.3201242983341217,0.4997211098670959,0.2020791172981262,0.0,0.0,0.2713790535926819,24.53106117248535,25.0,-0.4622708261013031,-5821.61669921875,65.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,304.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1479780822992324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1914558410644531,0.1914602220058441,-4.3764894144260325e-06,0.0,0.0001501789374742,0.0,0.0,7.850068092346191,0.0,0.0,0.0,0.2852340936660766,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193345453590154,-857.5867309570312,304.1476745605469,0.609386682510376,0.0600266829133033,0.0545153580605983,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5693408846855164,0.050000000745058,0.0481119565665721,293.0922241210937,297.1499938964844,293.1499938964844,0.0953237190842628,-1714.91796875,304.1405029296875,0.8334587216377258,0.1560151427984237,0.1090747937560081,293.1639099121094,297.1499938964844,293.1499938964844,0.1791387200355529,-3847.515869140625,304.1509704589844,0.9899093508720398,0.2577868103981018,0.2445179522037506,293.29815673828125,297.1499938964844,293.1499938964844,0.0016067444812506,-610.1323852539062,293.3598937988281,0.5693408846855164,0.050000000745058,0.2282223999500274,291.1420288085937,291.1499938964844,269.733642578125,267.74755859375,284.0982971191406,293.2983093261719,291.1419677734375,1.0,0.1826608926057815,0.8301763534545898,0.8301763534545898,1.0,1.0,-0.821388304233551,0.3208195567131042,0.5005687475204468,0.2023832350969314,0.0,0.0,0.271923303604126,24.50680351257324,25.0,-0.4963984489440918,-5830.1923828125,65.69512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,304.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.392578125,18000.0,0.0,0.0,0.1482270807027816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1918522864580154,0.1918566673994064,-4.377340701466892e-06,0.0,0.0001504316460341,0.0,0.0,7.868862628936768,0.0,0.0,0.0,0.285309225320816,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0195862501859664,-863.2134399414062,304.14764404296875,0.6110337376594543,0.060422021895647,0.0548719316720962,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5695908665657043,0.050000000745058,0.0481104366481304,293.0883483886719,297.1499938964844,293.1499938964844,0.0964481756091117,-1731.2095947265625,304.14019775390625,0.8362123966217041,0.1575115621089935,0.110111154615879,293.1634826660156,297.1499938964844,293.1499938964844,0.1790644973516464,-3846.258056640625,304.15093994140625,0.990110158920288,0.2576994001865387,0.2444333136081695,293.29718017578125,297.1499938964844,293.1499938964844,0.0015899384161457,-603.7567749023438,293.3365783691406,0.5695908665657043,0.050000000745058,0.2282151877880096,291.1417541503906,291.1499938964844,269.7474975585937,267.7580871582031,284.1001892089844,293.2973327636719,291.1416931152344,1.0,0.1827899366617202,0.8302195072174072,0.8302195072174072,1.0,1.0,-0.8229480385780334,0.3215342164039612,0.5014138221740723,0.2026610076427459,0.0,0.0,0.2724981606006622,24.48427963256836,25.0,-0.6691951155662537,-5839.2099609375,65.90807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,304.7677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.1484847068786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1922650784254074,0.1922694593667984,-4.378207904665032e-06,0.0,0.000150693100295,0.0,0.0,7.888411045074463,0.0,0.0,0.0,0.2853872179985046,4.0,0.0,1.0
401220,293.12139892578125,297.1499938964844,293.1499938964844,0.0198367815464735,-868.7614135742188,304.1476135253906,0.6126178503036499,0.0608104988932609,0.0552231073379516,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5698266625404358,0.050000000745058,0.0481090024113655,293.08465576171875,297.1499938964844,293.1499938964844,0.0975883230566978,-1747.7037353515625,304.139892578125,0.838975727558136,0.1590229421854019,0.1111594438552856,293.1630554199219,297.1499938964844,293.1499938964844,0.1789926439523697,-3845.04150390625,304.15087890625,0.9902950525283812,0.257612407207489,0.2443496137857437,293.2962341308594,297.1499938964844,293.1499938964844,0.0015732054598629,-597.4105834960938,293.31329345703125,0.5698266625404358,0.050000000745058,0.2282083928585052,291.14141845703125,291.1499938964844,269.7608337402344,267.7681579589844,284.1015319824219,293.29638671875,291.1413269042969,1.0,0.1829235106706619,0.8302626609802246,0.8302626609802246,1.0,1.0,-0.8245173096656799,0.3222658038139343,0.5022515058517456,0.202910304069519,0.0,0.0,0.2731047570705414,24.46351623535156,25.0,-0.8531256914138794,-5848.751953125,66.12556457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,304.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09375,18000.0,0.0,0.0,0.1487502306699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1927005797624588,0.1927049607038498,-4.379109213914489e-06,0.0,0.0001509625726612,0.0,0.0,7.909028053283691,0.0,0.0,0.0,0.2854692637920379,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0200850870460271,-874.2093505859375,304.1475830078125,0.614125669002533,0.0611910559237003,0.0555676519870758,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5700469017028809,0.050000000745058,0.0481076687574386,293.08111572265625,297.1499938964844,293.1499938964844,0.0987416505813598,-1764.35693359375,304.1396484375,0.8417431712150574,0.1605459749698639,0.1122172027826309,293.16265869140625,297.1499938964844,293.1499938964844,0.1789218634366989,-3843.8427734375,304.1508483886719,0.990461528301239,0.2575251758098602,0.2442661076784134,293.2953491210937,297.1499938964844,293.1499938964844,0.0015565550420433,-591.0966796875,293.2900390625,0.5700469017028809,0.050000000745058,0.228202074766159,291.1410217285156,291.1499938964844,269.773681640625,267.7778015136719,284.1023254394531,293.29547119140625,291.1408996582031,1.0,0.1830612421035766,0.8303057551383972,0.8303057551383972,1.0,1.0,-0.8260908722877502,0.3230126202106476,0.503078281879425,0.2031285613775253,0.0,0.0,0.2737425863742828,24.44463539123535,25.0,-1.0021435022354126,-5858.8271484375,66.34695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,304.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.1490239053964615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931604743003845,0.1931648552417755,-4.380058271635789e-06,0.0,0.0001512403105152,0.0,0.0,7.93080997467041,0.0,0.0,0.0,0.2855558693408966,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.020329775288701,-879.5296630859375,304.1475830078125,0.615556001663208,0.0615618675947189,0.0559039302170276,294.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5702491402626038,0.050000000745058,0.0481064468622207,293.0777587890625,297.1499938964844,293.1499938964844,0.0999073088169097,-1781.1502685546875,304.139404296875,0.8445107936859131,0.1620792746543884,0.1132834032177925,293.16229248046875,297.1499938964844,293.1499938964844,0.1788512766361236,-3842.646240234375,304.1508178710937,0.990606427192688,0.2574370503425598,0.244182214140892,293.2944641113281,297.1499938964844,293.1499938964844,0.0015399373369291,-584.7954711914062,293.266845703125,0.5702491402626038,0.050000000745058,0.2281962633132934,291.1405944824219,291.1499938964844,269.7859802246094,267.7869873046875,284.1025695800781,293.2945861816406,291.1405029296875,1.0,0.1832032352685928,0.8303489089012146,0.8303489089012146,1.0,1.0,-0.8276649713516235,0.3237732648849487,0.5038917064666748,0.2033141255378723,0.0,0.0,0.2744140028953552,24.427913665771484,25.0,-1.086269497871399,-5869.46826171875,66.57207489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321044921875,304.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.1493067294359207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1936472356319427,0.1936516165733337,-4.381065991765354e-06,0.0,0.0001515273470431,0.0,0.0,7.953887462615967,0.0,0.0,0.0,0.2856476008892059,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.0205711238086223,-884.7314453125,304.1475830078125,0.6169194579124451,0.0619239881634712,0.0562326535582542,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5704354643821716,0.050000000745058,0.0481053180992603,293.0745849609375,297.1499938964844,293.1499938964844,0.101081371307373,-1798.021728515625,304.1391906738281,0.847273051738739,0.1636178344488144,0.1143543794751167,293.1619567871094,297.1499938964844,293.1499938964844,0.1787799894809723,-3841.4365234375,304.1508178710937,0.9907316565513612,0.2573477029800415,0.2440974414348602,293.2936096191406,297.1499938964844,293.1499938964844,0.0015233684098348,-578.512451171875,293.2436828613281,0.5704354643821716,0.050000000745058,0.228190928697586,291.1401672363281,291.1499938964844,269.7977294921875,267.79571533203125,284.1022644042969,293.29376220703125,291.1400756835937,1.0,0.1833483129739761,0.830392062664032,0.830392062664032,1.0,1.0,-0.8292353749275208,0.324546068906784,0.5046892762184143,0.2034656405448913,0.0,0.0,0.2751111388206482,24.41297721862793,25.0,-1.1288576126098633,-5880.5654296875,66.79972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1495970785617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1941552609205246,0.1941596418619156,-4.382122824608814e-06,0.0,0.0001518220233265,0.0,0.0,7.978003978729248,0.0,0.0,0.0,0.2857435345649719,4.0,0.0,1.0
401460,293.121337890625,297.1499938964844,293.1499938964844,0.0208078101277351,-889.7896728515625,304.1475830078125,0.6182132363319397,0.0622754655778408,0.0565522126853466,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5706034302711487,0.050000000745058,0.0481043048202991,293.0716247558594,297.1499938964844,293.1499938964844,0.1022624596953392,-1814.9490966796875,304.1390075683594,0.8500238656997681,0.1651594042778015,0.1154287010431289,293.1616516113281,297.1499938964844,293.1499938964844,0.1787074953317642,-3840.2041015625,304.1507873535156,0.9908339977264404,0.2572565078735351,0.2440112829208374,293.2928161621094,297.1499938964844,293.1499938964844,0.0015068362699821,-572.2430419921875,293.2205810546875,0.5706034302711487,0.050000000745058,0.2281861156225204,291.1397705078125,291.1499938964844,269.8089294433594,267.8039855957031,284.10137939453125,293.2929382324219,291.1396484375,1.0,0.1834965199232101,0.8304272890090942,0.8304272890090942,1.0,1.0,-0.8307978510856628,0.3253293335437774,0.5054685473442078,0.2035803943872451,0.0,0.0,0.27583709359169,24.40009307861328,25.0,-1.1330212354660034,-5892.14794921875,67.02964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224304199219,304.77398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1498958766460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1946866661310196,0.1946910619735717,-4.383235591376433e-06,0.0,0.0001521252706879,0.0,0.0,8.003264427185059,0.0,0.0,0.0,0.2858441174030304,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210401732474565,-894.7151489257812,304.1476135253906,0.6194459795951843,0.0626173466444015,0.0568633750081062,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5707550048828125,0.050000000745058,0.048103392124176,293.0688171386719,297.1499938964844,293.1499938964844,0.1034476459026336,-1831.891357421875,304.13885498046875,0.8527594208717346,0.1667008846998214,0.1165038645267486,293.161376953125,297.1499938964844,293.1499938964844,0.1786334067583084,-3838.942626953125,304.1507873535156,0.9909153580665588,0.2571633458137512,0.2439235001802444,293.29205322265625,297.1499938964844,293.1499938964844,0.0014903212431818,-565.9796142578125,293.197509765625,0.5707550048828125,0.050000000745058,0.228181779384613,291.1393737792969,291.1499938964844,269.819580078125,267.811767578125,284.0999450683594,293.29217529296875,291.1392517089844,1.0,0.1836469918489456,0.8304625153541565,0.8304625153541565,1.0,1.0,-0.8323500156402588,0.3261222839355469,0.5062277913093567,0.2036582976579666,0.0,0.0,0.2765862345695495,24.38894462585449,25.0,-1.1113324165344238,-5904.15185546875,67.2610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.1502017229795456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1952376067638397,0.1952419877052307,-4.384394287626492e-06,0.0,0.0001524356630397,0.0,0.0,8.029486656188965,0.0,0.0,0.0,0.2859485745429992,4.0,0.0,1.0
401580,293.1216125488281,297.1499938964844,293.1499938964844,0.021267270669341,-899.4910888671875,304.14764404296875,0.6206163763999939,0.062948353588581,0.0571650639176368,294.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5708887577056885,0.050000000745058,0.0481025874614715,293.06622314453125,297.1499938964844,293.1499938964844,0.1046353876590728,-1848.8258056640625,304.13873291015625,0.8554741144180298,0.1682402044534683,0.1175784543156623,293.1611328125,297.1499938964844,293.1499938964844,0.1785572618246078,-3837.64453125,304.1507873535156,0.9909738898277284,0.2570677101612091,0.2438336908817291,293.2913513183594,297.1499938964844,293.1499938964844,0.0014738229801878,-559.721923828125,293.17449951171875,0.5708887577056885,0.050000000745058,0.2281779646873474,291.13897705078125,291.1499938964844,269.82965087890625,267.819091796875,284.09796142578125,293.2914428710937,291.1388854980469,1.0,0.183799535036087,0.8304977416992188,0.8304977416992188,1.0,1.0,-0.8338884711265564,0.3269239366054535,0.5069645047187805,0.2036973088979721,0.0,0.0,0.2773590683937073,24.37965202331543,25.0,-1.0650442838668823,-5916.607421875,67.49343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133972167969,304.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.150515079498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1958086937665939,0.1958130896091461,-4.385603006085148e-06,0.0,0.0001527536805951,0.0,0.0,8.056707382202148,0.0,0.0,0.0,0.2860570549964905,4.0,0.0,1.0
401640,293.1217956542969,297.1499938964844,293.1499938964844,0.021489093080163,-904.1211547851562,304.14764404296875,0.6217293739318848,0.0632689893245697,0.0574575848877429,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5710059404373169,0.050000000745058,0.0481018833816051,293.0638122558594,297.1499938964844,293.1499938964844,0.1058236956596374,-1865.7249755859373,304.1386108398437,0.8581648468971252,0.169775441288948,0.1186508536338806,293.160888671875,297.1499938964844,293.1499938964844,0.1784787625074386,-3836.30419921875,304.1507873535156,0.991010844707489,0.256969541311264,0.2437416762113571,293.2906799316406,297.1499938964844,293.1499938964844,0.0014573264634236,-553.464111328125,293.1514892578125,0.5710059404373169,0.050000000745058,0.22817462682724,291.1386413574219,291.1499938964844,269.8391418457031,267.825927734375,284.09539794921875,293.290771484375,291.1385498046875,1.0,0.1839536130428314,0.830532968044281,0.830532968044281,1.0,1.0,-0.8354113101959229,0.3277333676815033,0.5076779723167419,0.2036973685026168,0.0,0.0,0.2781511545181274,24.372020721435547,25.0,-0.991238296031952,-5929.4990234375,67.72634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,304.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1508353054523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.196397066116333,0.196401447057724,-4.386854470794788e-06,0.0,0.000153078653966,0.0,0.0,8.084790229797363,0.0,0.0,0.0,0.2861690819263458,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217052567750215,-908.5997314453124,304.147705078125,0.6227865815162659,0.0635817721486091,0.0577407516539096,294.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5711061954498291,0.050000000745058,0.0481012798845768,293.06158447265625,297.1499938964844,293.1499938964844,0.1070116460323333,-1882.5753173828125,304.1385192871094,0.8608291149139404,0.171308234333992,0.1197205558419227,293.16070556640625,297.1499938964844,293.1499938964844,0.1783972084522247,-3834.908935546875,304.1507873535156,0.9910258054733276,0.25686976313591,0.2436474412679672,293.2900390625,297.1499938964844,293.1499938964844,0.0014408407732844,-547.208740234375,293.1285400390625,0.5711061954498291,0.050000000745058,0.2281717658042907,291.13836669921875,291.1499938964844,269.8480529785156,267.832275390625,284.0929870605469,293.2912902832031,291.1383056640625,1.0,0.184109091758728,0.8305681943893433,0.8305681943893433,1.0,1.0,-0.8369176983833313,0.3285505473613739,0.5083671808242798,0.2036572098731994,0.0,0.0,0.2789586186408996,24.366044998168945,25.0,-0.7553585767745972,-5942.6796875,67.95960235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,304.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1511631309986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1970021426677703,0.1970065385103225,-4.388152319734218e-06,0.0,0.0001534113544039,0.0,0.0,8.11371898651123,0.0,0.0,0.0,0.2862845659255981,4.0,0.0,1.0
401760,293.1222229003906,297.1499938964844,293.1499938964844,0.021920932456851,-913.0342407226562,304.147705078125,0.6238232254981995,0.063895396888256,0.0580222159624099,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5711979866027832,0.050000000745058,0.0481007285416126,293.0594787597656,297.1499938964844,293.1499938964844,0.1082013323903083,-1899.4061279296875,304.1384582519531,0.8634849786758423,0.1728439778089523,0.1207911148667335,293.1605224609375,297.1499938964844,293.1499938964844,0.1783124208450317,-3833.453125,304.1507873535156,0.9910315871238708,0.2567717730998993,0.2435537874698639,293.2894592285156,297.1499938964844,293.1499938964844,0.0014243538025766,-540.9479370117188,293.1057434082031,0.5711979866027832,0.050000000745058,0.2281691431999206,291.1382751464844,291.1499938964844,269.8563537597656,267.8381042480469,284.0906677246094,293.29302978515625,291.1383056640625,1.0,0.1842658221721649,0.8305956721305847,0.8305956721305847,1.0,1.0,-0.8384241461753845,0.3293819725513458,0.5090422034263611,0.2035809010267257,0.0,0.0,0.2797482013702392,24.36064720153809,25.0,-0.2866111099720001,-5956.0830078125,68.19430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00103759765625,304.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1514975279569625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976080983877182,0.1976124942302703,-4.389479272504104e-06,0.0,0.0001537507196189,0.0,0.0,8.142768859863281,0.0,0.0,0.0,0.2864006757736206,4.0,0.0,1.0
401820,293.1224365234375,297.1499938964844,293.1499938964844,0.022136241197586,-917.4292602539062,304.1477355957031,0.6248400211334229,0.0642049834132194,0.0583018511533737,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.571281373500824,0.050000000745058,0.0481002293527126,293.0575256347656,297.1499938964844,293.1499938964844,0.1093926429748535,-1916.217529296875,304.1383972167969,0.8661295771598816,0.1743776500225067,0.1218617409467697,293.16033935546875,297.1499938964844,293.1499938964844,0.1782260090112686,-3831.96630859375,304.1508178710937,0.9910284280776978,0.2566739618778229,0.2434609681367874,293.2889099121094,297.1499938964844,293.1499938964844,0.0014077969826757,-534.6576538085938,293.0830993652344,0.571281373500824,0.050000000745058,0.2281667739152908,291.1383972167969,291.1499938964844,269.8640441894531,267.84344482421875,284.0878295898437,293.2948913574219,291.138427734375,1.0,0.1844236552715301,0.830623209476471,0.830623209476471,1.0,1.0,-0.8399298191070557,0.3302276134490967,0.509702205657959,0.2034686207771301,0.0,0.0,0.2805117964744568,24.35581398010254,25.0,0.0268599465489387,-5969.53857421875,68.4303207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,304.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.1518376320600509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1981985569000244,0.1982029527425766,-4.390801677800482e-06,0.0,0.0001540958910482,0.0,0.0,8.171157836914062,0.0,0.0,0.0,0.286514550447464,4.0,0.0,1.0
401880,293.1226806640625,297.1499938964844,293.1499938964844,0.022349826991558,-921.7608642578124,304.14776611328125,0.625828742980957,0.0645088776946067,0.0585774481296539,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5713542699813843,0.050000000745058,0.0480997897684574,293.0556945800781,297.1499938964844,293.1499938964844,0.1105842590332031,-1932.9931640625,304.1383361816406,0.8687537312507629,0.1759060323238372,0.1229299828410148,293.1601867675781,297.1499938964844,293.1499938964844,0.1781395524740219,-3830.479736328125,304.1508178710937,0.9910130500793456,0.2565755844116211,0.2433680295944214,293.2884216308594,297.1499938964844,293.1499938964844,0.0013912200229242,-528.3599243164062,293.0604553222656,0.5713542699813843,0.050000000745058,0.2281647026538849,291.13848876953125,291.1499938964844,269.8711242675781,267.8482666015625,284.08453369140625,293.2969665527344,291.1385498046875,1.0,0.1845822632312774,0.8306506872177124,0.8306506872177124,1.0,1.0,-0.8414279818534851,0.3310844004154205,0.510343611240387,0.2033192664384842,0.0,0.0,0.2812672257423401,24.351770401000977,25.0,0.1370995491743087,-5983.0849609375,68.66688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,304.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59765625,18000.0,0.0,0.0,0.1521821171045303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1987788379192352,0.1987832337617874,-4.3921058932028245e-06,0.0,0.0001544455153634,0.0,0.0,8.19909381866455,0.0,0.0,0.0,0.2866268157958984,4.0,0.0,1.0
401940,293.1229248046875,297.1499938964844,293.1499938964844,0.0225596986711025,-925.9906616210938,304.1477966308594,0.6267777681350708,0.0648043826222419,0.0588462240993976,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5714128613471985,0.050000000745058,0.0480994395911693,293.0540466308594,297.1499938964844,293.1499938964844,0.1117738336324691,-1949.7003173828125,304.1383056640625,0.8713446259498596,0.1774259358644485,0.1239930614829063,293.1600341796875,297.1499938964844,293.1499938964844,0.1780534088611602,-3828.999755859375,304.1508178710937,0.9909802675247192,0.2564759254455566,0.2432742863893509,293.2879638671875,297.1499938964844,293.1499938964844,0.0013746420154348,-522.063232421875,293.0376892089844,0.5714128613471985,0.050000000745058,0.2281630337238311,291.1385498046875,291.1499938964844,269.8775634765625,267.8525390625,284.0806884765625,293.2992858886719,291.1385498046875,1.0,0.1847415119409561,0.8306781649589539,0.8306781649589539,1.0,1.0,-0.8429114818572998,0.3319516777992248,0.510959804058075,0.2031248956918716,0.0,0.0,0.2820255756378174,24.3488883972168,25.0,0.1034969314932823,-5996.8525390625,68.90335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,304.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6171875,18000.0,0.0,0.0,0.1525314599275589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1993575692176818,0.1993619501590728,-4.39339646618464e-06,0.0,0.0001548000291222,0.0,0.0,8.22696590423584,0.0,0.0,0.0,0.286738783121109,4.0,0.0,1.0
402000,293.1231994628906,297.1499938964844,293.1499938964844,0.02276611328125,-930.1261596679688,304.1478271484375,0.6276893615722656,0.0650926306843757,0.0591087900102138,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5714564323425293,0.050000000745058,0.0480991788208484,293.05255126953125,297.1499938964844,293.1499938964844,0.1129608452320098,-1966.3331298828125,304.1382751464844,0.8738999962806702,0.1789373159408569,0.1250508576631546,293.1598815917969,297.1499938964844,293.1499938964844,0.1779671013355255,-3827.518310546875,304.1508483886719,0.9909288883209229,0.2563749551773071,0.2431795001029968,293.2875671386719,297.1499938964844,293.1499938964844,0.0013580425875261,-515.7593994140625,293.0148620605469,0.5714564323425293,0.050000000745058,0.2281617969274521,291.1385498046875,291.1499938964844,269.88336181640625,267.8562927246094,284.0761413574219,293.3017883300781,291.1385498046875,1.0,0.1849010437726974,0.8307057023048401,0.8307057023048401,1.0,1.0,-0.8443804979324341,0.3328360915184021,0.511544406414032,0.2028694301843643,0.0,0.0,0.2827901244163513,24.34695243835449,25.0,0.0029895806219428,-6010.99755859375,69.13944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,304.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.1528844684362411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1999411582946777,0.1999455541372299,-4.394690222397912e-06,0.0,0.0001551582972751,0.0,0.0,8.255085945129395,0.0,0.0,0.0,0.2868516147136688,4.0,0.0,1.0
402060,293.12353515625,297.1499938964844,293.1499938964844,0.0229673441499471,-934.1348876953124,304.1478576660156,0.6285521984100342,0.0653707534074783,0.0593628771603107,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5714797377586365,0.050000000745058,0.0480990372598171,293.0512084960937,297.1499938964844,293.1499938964844,0.1141428798437118,-1982.8577880859373,304.13824462890625,0.8764058947563171,0.1804366111755371,0.1261007934808731,293.1597900390625,297.1499938964844,293.1499938964844,0.177880585193634,-3826.03466796875,304.1508483886719,0.9908522963523864,0.2562718093395233,0.2430830746889114,293.2872009277344,297.1499938964844,293.1499938964844,0.0013414123095571,-509.4453430175781,292.991943359375,0.5714797377586365,0.050000000745058,0.2281611263751983,291.1384582519531,291.1499938964844,269.8885192871094,267.8595275878906,284.0707092285156,293.3045654296875,291.138427734375,1.0,0.1850606203079223,0.8307266235351562,0.8307266235351562,1.0,1.0,-0.8458288311958313,0.3337435126304626,0.5120853185653687,0.2025289535522461,0.0,0.0,0.2835689485073089,24.34622001647949,25.0,-0.1708386540412902,-6025.64990234375,69.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,304.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.153242290019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2005344778299331,0.2005388736724853,-4.395998530526413e-06,0.0,0.0001555214548716,0.0,0.0,8.283690452575684,0.0,0.0,0.0,0.286966323852539,4.0,0.0,1.0
402120,293.1238708496094,297.1499938964844,293.1499938964844,0.0231636352837085,-938.0244140625,304.1478881835937,0.629368782043457,0.0656393393874168,0.0596090145409107,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5714830756187439,0.050000000745058,0.0480990149080753,293.0500183105469,297.1499938964844,293.1499938964844,0.1153201013803482,-1999.2789306640625,304.13824462890625,0.8788622617721558,0.181924283504486,0.1271432489156723,293.1596984863281,297.1499938964844,293.1499938964844,0.1777936965227127,-3824.546142578125,304.1508483886719,0.9907503724098206,0.2561663091182709,0.2429847866296768,293.286865234375,297.1499938964844,293.1499938964844,0.0013247167225927,-503.1080322265625,292.9688720703125,0.5714830756187439,0.050000000745058,0.22816102206707,291.1382751464844,291.1499938964844,269.8930358886719,267.8621826171875,284.0642395019531,293.3075866699219,291.13824462890625,1.0,0.1852199882268905,0.8307475447654724,0.8307475447654724,1.0,1.0,-0.847257137298584,0.3346778452396393,0.5125793218612671,0.2020956575870514,0.0,0.0,0.284367173910141,24.34650039672852,25.0,-0.3952752947807312,-6040.90283203125,69.60838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1536044776439666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011414170265197,0.2011458128690719,-4.397329576022457e-06,0.0,0.0001558890216983,0.0,0.0,8.312970161437988,0.0,0.0,0.0,0.2870837152004242,4.0,0.0,1.0
402180,293.1242370605469,297.1499938964844,293.1499938964844,0.0233528148382902,-941.7540283203124,304.1479187011719,0.6301267147064209,0.0658949688076973,0.0598444454371929,294.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5714620351791382,0.050000000745058,0.0480991415679454,293.0489807128906,297.1499938964844,293.1499938964844,0.1164897233247757,-2015.5570068359373,304.13824462890625,0.8812554478645325,0.1833957433700561,0.1281753629446029,293.1596069335937,297.1499938964844,293.1499938964844,0.1777058988809585,-3823.04345703125,304.1508483886719,0.9906168580055236,0.2560571432113647,0.2428836524486541,293.2865905761719,297.1499938964844,293.1499938964844,0.0013080195058137,-496.7719421386719,292.94561767578125,0.5714620351791382,0.050000000745058,0.2281616181135177,291.13800048828125,291.1499938964844,269.8968505859375,267.8642883300781,284.056640625,293.3109741210937,291.137939453125,1.0,0.185378760099411,0.8307684659957886,0.8307684659957886,1.0,1.0,-0.8486578464508057,0.3356417417526245,0.5130161046981812,0.2015529870986938,0.0,0.0,0.2851959466934204,24.34807014465332,25.0,-0.6416009664535522,-6056.90283203125,69.84017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,304.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21484375,18000.0,0.0,0.0,0.1539725065231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2017702907323837,0.2017746865749359,-4.39870063928538e-06,0.0,0.0001562625257065,0.0,0.0,8.3433256149292,0.0,0.0,0.0,0.2872052788734436,4.0,0.0,1.0
402240,293.1246643066406,297.1499938964844,293.1499938964844,0.023534869775176,-945.326171875,304.1479797363281,0.6308289170265198,0.0661382675170898,0.060069516301155,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5714182257652283,0.050000000745058,0.0480994023382663,293.0480651855469,297.1499938964844,293.1499938964844,0.1176512166857719,-2031.6875,304.1382751464844,0.8835871815681458,0.1848514378070831,0.1291972547769546,293.1595764160156,297.1499938964844,293.1499938964844,0.1776164174079895,-3821.5126953125,304.1508483886719,0.99045330286026,0.2559441030025482,0.2427793443202972,293.286376953125,297.1499938964844,293.1499938964844,0.0012912029633298,-490.3917541503906,292.9222106933594,0.5714182257652283,0.050000000745058,0.228162869811058,291.1376647949219,291.1499938964844,269.8999938964844,267.8658142089844,284.04803466796875,293.314697265625,291.1375427246094,1.0,0.1855367422103881,0.8307893872261047,0.8307893872261047,1.0,1.0,-0.8500308990478516,0.3366323113441467,0.5133985877037048,0.200907677412033,0.0,0.0,0.2860546708106994,24.350814819335938,25.0,-0.8718883395195007,-6073.583984375,70.0697250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1543461680412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2024226188659668,0.2024270296096801,-4.400117632030742e-06,0.0,0.0001566417340654,0.0,0.0,8.374838829040527,0.0,0.0,0.0,0.2873314619064331,4.0,0.0,1.0
402300,293.1251220703125,297.1499938964844,293.1499938964844,0.0237071011215448,-948.690185546875,304.14801025390625,0.6314616203308105,0.066365398466587,0.0602809302508831,294.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5713479518890381,0.050000000745058,0.0480998270213604,293.04736328125,297.1499938964844,293.1499938964844,0.1188007816672325,-2047.6163330078125,304.1383056640625,0.8858428597450256,0.1862856447696685,0.1302052438259124,293.1595764160156,297.1499938964844,293.1499938964844,0.1775240749120712,-3819.93310546875,304.15087890625,0.9902535080909728,0.2558254897594452,0.2426704317331314,293.28619384765625,297.1499938964844,293.1499938964844,0.0012743638362735,-484.0042419433594,292.89862060546875,0.5713479518890381,0.050000000745058,0.228164866566658,291.1372375488281,291.1499938964844,269.9024658203125,267.8667907714844,284.03826904296875,293.31884765625,291.1371154785156,1.0,0.1856933981180191,0.8308103084564209,0.8308103084564209,1.0,1.0,-0.8513665199279785,0.3376482725143432,0.5137182474136353,0.2001498639583587,0.0,0.0,0.2869527041912079,24.35505485534668,25.0,-1.0883857011795044,-6090.90771484375,70.29582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,304.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1547272205352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2031058818101883,0.2031102776527404,-4.401600563141983e-06,0.0,0.0001570284512126,0.0,0.0,8.407880783081055,0.0,0.0,0.0,0.2874636948108673,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0238698609173297,-951.8561401367188,304.1480712890625,0.6320306658744812,0.0665776208043098,0.0604794882237911,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5712546110153198,0.050000000745058,0.0481003858149051,293.0467834472656,297.1499938964844,293.1499938964844,0.119938239455223,-2063.344482421875,304.13836669921875,0.888027548789978,0.1876995861530304,0.1311998069286346,293.1595764160156,297.1499938964844,293.1499938964844,0.1774283796548843,-3818.296142578125,304.15087890625,0.9900211095809937,0.2557013928890228,0.2425567954778671,293.2861022949219,297.1499938964844,293.1499938964844,0.0012573635904118,-477.5562438964844,292.8748474121094,0.5712546110153198,0.050000000745058,0.2281675189733505,291.1367492675781,291.1499938964844,269.9042358398437,267.8671875,284.0276794433594,293.3233642578125,291.1365966796875,1.0,0.1858485639095306,0.8308213353157043,0.8308213353157043,1.0,1.0,-0.8526657223701477,0.3386821448802948,0.5139836072921753,0.1992972493171692,0.0,0.0,0.2878875732421875,24.360645294189453,25.0,-1.2634336948394775,-6108.8369140625,70.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1551151573657989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2038189023733139,0.2038233131170272,-4.403146704134997e-06,0.0,0.0001574221678311,0.0,0.0,8.442401885986328,0.0,0.0,0.0,0.287601888179779,4.0,0.0,1.0
