time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.126220703125,297.1499938964844,293.1499938964844,0.0240216497331857,-954.796630859375,304.1481628417969,0.6325302124023438,0.0667732059955596,0.0606635883450508,294.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5711373090744019,0.050000000745058,0.0481010898947715,293.0463562011719,297.1499938964844,293.1499938964844,0.1210604682564735,-2078.827880859375,304.1384582519531,0.8901336789131165,0.1890890896320343,0.1321783512830734,293.1596374511719,297.1499938964844,293.1499938964844,0.1773278564214706,-3816.5751953125,304.1509094238281,0.989753782749176,0.2555707991123199,0.2424375116825103,293.2860717773437,297.1499938964844,293.1499938964844,0.0012402852298691,-471.07855224609375,292.85089111328125,0.5711373090744019,0.050000000745058,0.2281708568334579,291.13623046875,291.1499938964844,269.9052734375,267.8669738769531,284.0161437988281,293.32830810546875,291.1361083984375,1.0,0.1860017925500869,0.8308324217796326,0.8308324217796326,1.0,1.0,-0.8539226651191711,0.3397312760353088,0.5141913890838623,0.1983500570058822,0.0,0.0,0.2888587415218353,24.367700576782227,25.0,-1.3283437490463257,-6127.49072265625,70.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,304.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.134765625,18000.0,0.0,0.0,0.1555111408233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2045640796422958,0.2045684903860092,-4.404768333188258e-06,0.0,0.0001578240480739,0.0,0.0,8.478535652160645,0.0,0.0,0.0,0.2877465486526489,4.0,0.0,1.0
402480,293.1268310546875,297.1499938964844,293.1499938964844,0.0241626556962728,-957.5172729492188,304.1482238769531,0.632965087890625,0.0669531524181366,0.0608338974416255,294.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5709989070892334,0.050000000745058,0.0481019206345081,293.0461120605469,297.1499938964844,293.1499938964844,0.1221662536263465,-2094.051025390625,304.1385498046875,0.8921640515327454,0.1904539912939071,0.1331406086683273,293.1596984863281,297.1499938964844,293.1499938964844,0.1772215515375137,-3814.752197265625,304.15093994140625,0.9894545674324036,0.2554338276386261,0.2423125207424163,293.2861022949219,297.1499938964844,293.1499938964844,0.0012231054715812,-464.5613403320313,292.8268127441406,0.5709989070892334,0.050000000745058,0.2281748056411743,291.1357727050781,291.1499938964844,269.9056091308594,267.8661804199219,284.0038757324219,293.3336486816406,291.1356506347656,1.0,0.1861529052257537,0.8308435082435608,0.8308435082435608,1.0,1.0,-0.8551374673843384,0.3407892882823944,0.5143482089042664,0.1973243355751037,0.0,0.0,0.2898546755313873,24.376127243041992,25.0,-1.2676247358322144,-6146.7099609375,70.95045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,304.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.1559152156114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2053351104259491,0.2053395211696624,-4.406458174344152e-06,0.0,0.000158234121045,0.0,0.0,8.515995025634766,0.0,0.0,0.0,0.2878965735435486,4.0,0.0,1.0
402540,293.12750244140625,297.1499938964844,293.1499938964844,0.0242905877530574,-959.9757690429688,304.1483154296875,0.6333275437355042,0.0671148598194122,0.0609879493713378,294.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5708394646644592,0.050000000745058,0.0481028780341148,293.0459899902344,297.1499938964844,293.1499938964844,0.1232505589723587,-2108.945556640625,304.1386413574219,0.8941096663475037,0.1917892098426818,0.13408263027668,293.1598205566406,297.1499938964844,293.1499938964844,0.1771075576543808,-3812.793212890625,304.1509704589844,0.9891217947006226,0.255289077758789,0.2421805411577224,293.28619384765625,297.1499938964844,293.1499938964844,0.0012057464336976,-457.9741821289063,292.8026123046875,0.5708394646644592,0.050000000745058,0.2281793504953384,291.1354064941406,291.1499938964844,269.9052124023437,267.8647766113281,283.99102783203125,293.33935546875,291.13531494140625,1.0,0.1863012164831161,0.8308545351028442,0.8308545351028442,1.0,1.0,-0.8563010096549988,0.3418461382389068,0.5144548416137695,0.1962326467037201,0.0,0.0,0.2908688485622406,24.386119842529297,25.0,-1.1167893409729004,-6166.05078125,71.15843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,304.84375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1563290357589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2061283141374588,0.2061327248811721,-4.408218046592083e-06,0.0,0.0001586540893185,0.0,0.0,8.5546236038208,0.0,0.0,0.0,0.2880514860153198,4.0,0.0,1.0
402600,293.1282043457031,297.1499938964844,293.1499938964844,0.0244079865515232,-962.2265625,304.1484069824219,0.6336305141448975,0.0672615766525268,0.0611282922327518,294.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5706642270088196,0.050000000745058,0.0481039360165596,293.0460510253906,297.1499938964844,293.1499938964844,0.1243180111050605,-2123.580322265625,304.1387634277344,0.8959833383560181,0.1930990517139434,0.1350069046020507,293.1599426269531,297.1499938964844,293.1499938964844,0.1769895553588867,-3810.767578125,304.1510009765625,0.9887621998786926,0.2551378309726715,0.2420423924922943,293.2863464355469,297.1499938964844,293.1499938964844,0.0011881549144163,-451.3002624511719,292.7781677246094,0.5706642270088196,0.050000000745058,0.2281843572854995,291.13494873046875,291.1499938964844,269.9040832519531,267.8627624511719,283.97772216796875,293.3453369140625,291.1347961425781,1.0,0.1864468157291412,0.8308656215667725,0.8308656215667725,1.0,1.0,-0.857420027256012,0.3428980112075805,0.5145220160484314,0.1950932294130325,0.0,0.0,0.2919151782989502,24.39731788635254,25.0,-1.512298822402954,-6183.42626953125,71.36119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,304.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.1567496210336685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069408297538757,0.2069452404975891,-4.4100256673118565e-06,0.0,0.0001590809406479,0.0,0.0,8.594257354736328,0.0,0.0,0.0,0.2882106602191925,4.0,0.0,1.0
402660,293.1289367675781,297.1499938964844,293.1499938964844,0.0245156865566968,-964.294677734375,304.14849853515625,0.6338739395141602,0.0673926919698715,0.0612541325390338,294.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5704757571220398,0.050000000745058,0.0481050722301006,293.04620361328125,297.1499938964844,293.1499938964844,0.1253723800182342,-2138.01611328125,304.1388854980469,0.8977853655815125,0.1943822652101516,0.1359120160341262,293.1601257324219,297.1499938964844,293.1499938964844,0.1768749505281448,-3808.813720703125,304.1510314941406,0.9883779883384703,0.2549797594547272,0.2418976724147796,293.2865600585937,297.1499938964844,293.1499938964844,0.0011705253273248,-444.6217956542969,292.7530517578125,0.5704757571220398,0.050000000745058,0.2281897515058517,291.13397216796875,291.1499938964844,269.9022216796875,267.8601379394531,283.964111328125,293.3515319824219,291.1335754394531,1.0,0.1865891814231872,0.8308677077293396,0.8308677077293396,1.0,1.0,-0.8584913015365601,0.3439363837242126,0.5145549178123474,0.1939212083816528,0.0,0.0,0.2930810153484344,24.40964126586914,25.0,-2.740821123123169,-6199.83251953125,71.55804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,304.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1571739912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2078128159046173,0.2078172415494918,-4.4119119593233336e-06,0.0,0.0001595116336829,0.0,0.0,8.636754035949707,0.0,0.0,0.0,0.2883813679218292,4.0,0.0,1.0
402720,293.12969970703125,297.1499938964844,293.1499938964844,0.0246152020990848,-966.209228515625,304.1485900878906,0.634070098400116,0.0675110667943954,0.0613677874207496,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5702793598175049,0.050000000745058,0.0481062605977058,293.0464782714844,297.1499938964844,293.1499938964844,0.1264155060052871,-2152.2783203125,304.1390075683594,0.8995291590690613,0.1956425458192825,0.1368005573749542,293.1602783203125,297.1499938964844,293.1499938964844,0.1767632365226745,-3806.919921875,304.15106201171875,0.9879764914512634,0.2548162639141083,0.2417474538087844,293.2868347167969,297.1499938964844,293.1499938964844,0.0011528222821652,-437.9231872558594,292.72723388671875,0.5702793598175049,0.050000000745058,0.228195384144783,291.1324157714844,291.1499938964844,269.8995666503906,267.8568725585937,283.9502868652344,293.3578796386719,291.1319580078125,1.0,0.1867284029722213,0.8308698534965515,0.8308698534965515,1.0,1.0,-0.8595218062400818,0.3449577093124389,0.5145640969276428,0.1927360892295837,0.0,0.0,0.2944064438343048,24.422718048095703,25.0,-3.668515205383301,-6217.34423828125,71.74954986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,304.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.1576010435819625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2087997049093246,0.208804115653038,-4.413971055328148e-06,0.0,0.0001599450333742,0.0,0.0,8.684784889221191,0.0,0.0,0.0,0.2885734140872955,4.0,0.0,1.0
402780,293.1304626464844,297.1499938964844,293.1499938964844,0.024704897776246,-967.9319458007812,304.148681640625,0.6342231035232544,0.0676171407103538,0.0614694952964782,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5700785517692566,0.050000000745058,0.0481074750423431,293.046875,297.1499938964844,293.1499938964844,0.1274404227733612,-2166.264404296875,304.13916015625,0.9012184143066406,0.196878969669342,0.1376718133687973,293.1604919433594,297.1499938964844,293.1499938964844,0.1766459941864013,-3804.92822265625,304.15106201171875,0.9875620007514954,0.2546476423740387,0.2415919601917266,293.28717041015625,297.1499938964844,293.1499938964844,0.0011349696433171,-431.16607666015625,292.70123291015625,0.5700785517692566,0.050000000745058,0.228201150894165,291.130859375,291.1499938964844,269.89617919921875,267.8529663085937,283.9363708496094,293.3642272949219,291.1304626464844,1.0,0.1868640333414077,0.8308719396591187,0.8308719396591187,1.0,1.0,-0.860511064529419,0.3459553718566894,0.5145556926727295,0.1915539652109146,0.0,0.0,0.2958473861217499,24.43633079528809,25.0,-3.7964704036712646,-6235.8037109375,71.93529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,304.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.88671875,18000.0,0.0,0.0,0.1580338031053543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2099095284938812,0.2099139392375946,-4.4163061829749495e-06,0.0,0.0001603842101758,0.0,0.0,8.738931655883789,0.0,0.0,0.0,0.2887892723083496,4.0,0.0,1.0
402840,293.1312255859375,297.1499938964844,293.1499938964844,0.0247864685952663,-969.4927978515624,304.1487731933594,0.6343472003936768,0.0677142664790153,0.061562318354845,294.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5698782801628113,0.050000000745058,0.0481086894869804,293.0473327636719,297.1499938964844,293.1499938964844,0.1284471452236175,-2179.9736328125,304.1392822265625,0.9028656482696532,0.1980941593647003,0.1385283023118972,293.1606750488281,297.1499938964844,293.1499938964844,0.1765207946300506,-3802.7919921875,304.1510925292969,0.9871418476104736,0.254475474357605,0.2414326518774032,293.2875366210937,297.1499938964844,293.1499938964844,0.001117005595006,-424.3611145019531,292.67529296875,0.5698782801628113,0.050000000745058,0.228206917643547,291.12957763671875,291.1499938964844,269.8919982910156,267.84844970703125,283.9224853515625,293.3705444335937,291.1292724609375,1.0,0.1869964301586151,0.8308740854263306,0.8308740854263306,1.0,1.0,-0.8614674210548401,0.3469261229038238,0.5145412683486938,0.1903938055038452,0.0,0.0,0.2973381876945495,24.450176239013672,25.0,-3.475827932357788,-6254.697265625,72.11617279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,304.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08203125,18000.0,0.0,0.0,0.1584730595350265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2110853642225265,0.2110897749662399,-4.418858679855475e-06,0.0,0.0001608300226507,0.0,0.0,8.796563148498535,0.0,0.0,0.0,0.2890196740627289,4.0,0.0,1.0
402900,293.1319885253906,297.1499938964844,293.1499938964844,0.0248596798628568,-970.8857421875,304.1488647460937,0.634446382522583,0.0678030848503112,0.0616467334330081,294.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5696810483932495,0.050000000745058,0.0481098890304565,293.0478820800781,297.1499938964844,293.1499938964844,0.1294311732053756,-2193.343017578125,304.1394348144531,0.9044894576072692,0.1992850303649902,0.1393679827451706,293.160888671875,297.1499938964844,293.1499938964844,0.1763852089643478,-3800.4658203125,304.1511535644531,0.98671954870224,0.2543002068996429,0.2412699311971664,293.2879638671875,297.1499938964844,293.1499938964844,0.0010989767033606,-417.5235900878906,292.6495666503906,0.5696810483932495,0.050000000745058,0.2282125949859619,291.12872314453125,291.1499938964844,269.88702392578125,267.8432312011719,283.9087219238281,293.376708984375,291.12860107421875,1.0,0.1871251761913299,0.8308761715888977,0.8308761715888977,1.0,1.0,-0.8623892664909363,0.3478635251522064,0.5145257115364075,0.1892698258161544,0.0,0.0,0.298846960067749,24.46413230895996,25.0,-2.349456548690796,-6275.7890625,72.29171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,304.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58203125,18000.0,0.0,0.0,0.1589205861091613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2123039960861206,0.2123084217309951,-4.421593530423706e-06,0.0,0.000161284187925,0.0,0.0,8.856589317321777,0.0,0.0,0.0,0.2892605066299438,4.0,0.0,1.0
402960,293.1327209472656,297.1499938964844,293.1499938964844,0.0249249171465635,-972.1115112304688,304.1489562988281,0.6345316171646118,0.0678862407803535,0.0617252029478549,294.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5694901943206787,0.050000000745058,0.0481110475957393,293.04852294921875,297.1499938964844,293.1499938964844,0.1303875148296356,-2206.298828125,304.1396179199219,0.9061086177825928,0.200452446937561,0.1401916593313217,293.1611022949219,297.1499938964844,293.1499938964844,0.1762325912714004,-3797.82421875,304.1512145996094,0.9863005876541138,0.2541232109069824,0.2411050349473953,293.28839111328125,297.1499938964844,293.1499938964844,0.0010808876249939,-410.6477355957031,292.6244812011719,0.5694901943206787,0.050000000745058,0.2282181084156036,291.1288146972656,291.1499938964844,269.8812561035156,267.8373718261719,283.895263671875,293.3827209472656,291.1290283203125,1.0,0.1872505992650985,0.8308728933334351,0.8308728933334351,1.0,1.0,-0.8632819652557373,0.3487632572650909,0.514518678188324,0.1881988644599914,0.0,0.0,0.3002587556838989,24.478052139282227,25.0,-0.0849949717521667,-6298.69921875,72.46258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,304.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.1593785881996154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2135012447834015,0.213505670428276,-4.424406142788939e-06,0.0,0.0001617490052012,0.0,0.0,8.91593074798584,0.0,0.0,0.0,0.2894993126392364,4.0,0.0,1.0
403020,293.1334228515625,297.1499938964844,293.1499938964844,0.0249828062951564,-973.180419921875,304.1490478515625,0.6346096396446228,0.0679653957486152,0.0617992021143436,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.569307804107666,0.050000000745058,0.0481121614575386,293.0492553710937,297.1499938964844,293.1499938964844,0.1313123255968094,-2218.78955078125,304.13983154296875,0.9077185988426208,0.2015943676233291,0.1409980207681656,293.1612854003906,297.1499938964844,293.1499938964844,0.176061064004898,-3794.832275390625,304.1513061523437,0.9858886003494264,0.253945380449295,0.2409388571977615,293.2888488769531,297.1499938964844,293.1499938964844,0.0010625419672578,-403.6573791503906,292.6003112792969,0.569307804107666,0.050000000745058,0.2282233834266662,291.1300354003906,291.1499938964844,269.8746643066406,267.83087158203125,283.8821105957031,293.3884582519531,291.1305236816406,1.0,0.1873726844787597,0.8308695554733276,0.8308695554733276,1.0,1.0,-0.8641465306282043,0.3496213853359222,0.5145251750946045,0.187193363904953,0.0,0.0,0.3014647364616394,24.49185371398925,25.0,2.2941603660583496,-6320.33984375,72.6288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,304.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37109375,18000.0,0.0,0.0,0.1598475575447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2145812809467315,0.2145857065916061,-4.427130079420749e-06,0.0,0.0001622249546926,0.0,0.0,8.969935417175293,0.0,0.0,0.0,0.2897183001041412,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.0250371899455785,-974.1768798828124,304.14910888671875,0.6346879601478577,0.068042442202568,0.0618704222142696,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5691362619400024,0.050000000745058,0.0481132082641124,293.0500793457031,297.1499938964844,293.1499938964844,0.1322139352560043,-2230.941650390625,304.1400451660156,0.9093188047409058,0.2027107626199722,0.141786977648735,293.1614685058594,297.1499938964844,293.1499938964844,0.1758831590414047,-3791.7255859375,304.1513977050781,0.9854875206947328,0.2537677586078644,0.2407722771167755,293.2893371582031,297.1499938964844,293.1499938964844,0.0010439611505717,-396.5729370117188,292.57647705078125,0.5691362619400024,0.050000000745058,0.2282283455133438,291.1317749023437,291.1499938964844,269.8672790527344,267.8236694335937,283.86944580078125,293.3939208984375,291.1322631835937,1.0,0.187491625547409,0.8308662176132202,0.8308662176132202,1.0,1.0,-0.8649860620498657,0.3504337966442108,0.5145522356033325,0.1862677633762359,0.0,0.0,0.302505224943161,24.505475997924805,25.0,3.5046958923339844,-6339.14892578125,72.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,304.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1603217273950576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155158221721649,0.2155202627182006,-4.429609816725133e-06,0.0,0.0001627061719773,0.0,0.0,9.01699161529541,0.0,0.0,0.0,0.2899109721183777,4.0,0.0,1.0
403140,293.1347351074219,297.1499938964844,293.1499938964844,0.0250914879143238,-975.1755981445312,304.149169921875,0.6347735524177551,0.0681193172931671,0.0619403794407844,294.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5689777731895447,0.050000000745058,0.04811417683959,293.05096435546875,297.1499938964844,293.1499938964844,0.1330971270799636,-2242.831298828125,304.1402282714844,0.9109036326408386,0.203798696398735,0.1425560712814331,293.16162109375,297.1499938964844,293.1499938964844,0.1757102608680725,-3788.715576171875,304.1514587402344,0.9851016402244568,0.2535918354988098,0.2406065016984939,293.2898254394531,297.1499938964844,293.1499938964844,0.0010253955842927,-389.4996948242188,292.55230712890625,0.5689777731895447,0.050000000745058,0.2282329350709915,291.1332702636719,291.1499938964844,269.85906982421875,267.8157653808594,283.8572998046875,293.3990173339844,291.1336364746094,1.0,0.1876071840524673,0.8308628797531128,0.8308628797531128,1.0,1.0,-0.8658006191253662,0.3511963784694671,0.5146042704582214,0.185432955622673,0.0,0.0,0.3034634888172149,24.518770217895508,25.0,3.556767225265503,-6356.1044921875,72.94827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,304.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1607952415943145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2163431048393249,0.2163475453853607,-4.431794422998792e-06,0.0,0.0001631867198739,0.0,0.0,9.058695793151855,0.0,0.0,0.0,0.2900824844837188,4.0,0.0,1.0
403200,293.13531494140625,297.1499938964844,293.1499938964844,0.0251476150006055,-976.2130126953124,304.14923095703125,0.6348753571510315,0.0681983828544616,0.0620112158358097,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5688346028327942,0.050000000745058,0.0481150522828102,293.05194091796875,297.1499938964844,293.1499938964844,0.1339643150568008,-2254.49267578125,304.14044189453125,0.9124780297279358,0.2048604637384414,0.143307015299797,293.1617431640625,297.1499938964844,293.1499938964844,0.1755442023277282,-3785.833984375,304.1514892578125,0.9847356081008912,0.2534189820289612,0.2404428124427795,293.290283203125,297.1499938964844,293.1499938964844,0.0010067749535664,-382.4112548828125,292.5277709960937,0.5688346028327942,0.050000000745058,0.2282370924949646,291.1343994140625,291.1499938964844,269.8500061035156,267.80718994140625,283.84576416015625,293.4037475585937,291.1346740722656,1.0,0.1877198368310928,0.8308596014976501,0.8308596014976501,1.0,1.0,-0.8665963411331177,0.3519080877304077,0.51468825340271,0.1846996694803238,0.0,0.0,0.304390400648117,24.531625747680664,25.0,3.230715036392212,-6372.17236328125,73.1021499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924560546875,304.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.161265030503273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2171311676502227,0.2171355932950973,-4.433806225279113e-06,0.0,0.0001636634988244,0.0,0.0,9.098346710205078,0.0,0.0,0.0,0.290244847536087,4.0,0.0,1.0
403260,293.1358337402344,297.1499938964844,293.1499938964844,0.0252070575952529,-977.3154296875,304.1492614746094,0.6349998116493225,0.0682822465896606,0.0620851144194603,294.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5687061548233032,0.050000000745058,0.0481158383190631,293.0530090332031,297.1499938964844,293.1499938964844,0.1348111927509308,-2265.86669921875,304.140625,0.9140323400497437,0.2058926522731781,0.1440371572971344,293.1618347167969,297.1499938964844,293.1499938964844,0.1753850132226944,-3783.078369140625,304.1515197753906,0.9843907952308656,0.2532512247562408,0.2402829974889755,293.2907409667969,297.1499938964844,293.1499938964844,0.0009881206788122,-375.3139343261719,292.50299072265625,0.5687061548233032,0.050000000745058,0.228240817785263,291.13525390625,291.1499938964844,269.840087890625,267.7981872558594,283.83465576171875,293.40802001953125,291.135498046875,1.0,0.1878293305635452,0.8308560848236084,0.8308560848236084,1.0,1.0,-0.867374837398529,0.3525766432285309,0.5147982239723206,0.1840509623289108,0.0,0.0,0.3052801191806793,24.54380798339844,25.0,2.7832107543945312,-6387.5869140625,73.25231170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,304.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.455078125,18000.0,0.0,0.0,0.1617296934127807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2178886532783508,0.2178930938243866,-4.435696155269397e-06,0.0,0.0001641350827412,0.0,0.0,9.136427879333496,0.0,0.0,0.0,0.2903999984264374,4.0,0.0,1.0
403320,293.13629150390625,297.1499938964844,293.1499938964844,0.025270752608776,-978.4987182617188,304.1492614746094,0.6351487040519714,0.068371795117855,0.0621634870767593,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5685892701148987,0.050000000745058,0.0481165535748004,293.0541381835937,297.1499938964844,293.1499938964844,0.1356397718191146,-2276.980712890625,304.1408386230469,0.9155662655830384,0.2068980634212494,0.1447491198778152,293.1618957519531,297.1499938964844,293.1499938964844,0.1752322316169738,-3780.4384765625,304.1515197753906,0.9840646386146544,0.2530891895294189,0.2401279509067535,293.2911682128906,297.1499938964844,293.1499938964844,0.0009694877080619,-368.2272338867188,292.47802734375,0.5685892701148987,0.050000000745058,0.2282442152500152,291.135986328125,291.1499938964844,269.829345703125,267.7890014648437,283.8236999511719,293.41192626953125,291.1361694335937,1.0,0.1879363358020782,0.8308526277542114,0.8308526277542114,1.0,1.0,-0.8681421279907227,0.3532159328460693,0.5149261951446533,0.1834602206945419,0.0,0.0,0.3061423599720001,24.55530166625977,25.0,2.288267135620117,-6402.6279296875,73.3997573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,305.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7265625,18000.0,0.0,0.0,0.1621893644332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2186232805252075,0.2186277210712433,-4.437519237399101e-06,0.0,0.0001646015880396,0.0,0.0,9.173391342163086,0.0,0.0,0.0,0.2905504405498504,4.0,0.0,1.0
403380,293.1366882324219,297.1499938964844,293.1499938964844,0.0253401808440685,-979.7907104492188,304.1492919921875,0.635327935218811,0.0684685260057449,0.0622479580342769,294.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5684846043586731,0.050000000745058,0.0481171943247318,293.05535888671875,297.1499938964844,293.1499938964844,0.1364456564188003,-2287.7763671875,304.1410217285156,0.9170692563056946,0.2078712582588195,0.1454388052225113,293.16192626953125,297.1499938964844,293.1499938964844,0.1750879138708114,-3777.95068359375,304.1514892578125,0.9837602972984314,0.2529345452785492,0.2399794459342956,293.29156494140625,297.1499938964844,293.1499938964844,0.0009508777875453,-361.1520690917969,292.45294189453125,0.5684846043586731,0.050000000745058,0.2282472550868988,291.1365051269531,291.1499938964844,269.8177795410156,267.7796936035156,283.8128967285156,293.41552734375,291.1366577148437,1.0,0.1880405843257904,0.8308491706848145,0.8308491706848145,1.0,1.0,-0.8688973784446716,0.3538247942924499,0.5150725841522217,0.1829292476177215,0.0,0.0,0.3069844245910644,24.56601905822754,25.0,1.8026244640350344,-6417.40380859375,73.54419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,305.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.1626423150300979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2193378210067749,0.2193422615528106,-4.439281838131137e-06,0.0,0.0001650612684898,0.0,0.0,9.209370613098145,0.0,0.0,0.0,0.2906967401504516,4.0,0.0,1.0
403440,293.13702392578125,297.1499938964844,293.1499938964844,0.0254146382212638,-981.1765747070312,304.1492614746094,0.6355342268943787,0.0685714855790138,0.0623379237949848,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5683907866477966,0.050000000745058,0.048117771744728,293.0566711425781,297.1499938964844,293.1499938964844,0.1372313797473907,-2298.288330078125,304.1412353515625,0.9185449481010436,0.2088166624307632,0.1461092382669448,293.1618957519531,297.1499938964844,293.1499938964844,0.1749506294727325,-3775.58740234375,304.1514892578125,0.9834756851196288,0.252786636352539,0.2398370206356048,293.2919311523437,297.1499938964844,293.1499938964844,0.0009323164704255,-354.0970764160156,292.4277648925781,0.5683907866477966,0.050000000745058,0.2282499969005584,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80230712890625,293.4189147949219,291.13702392578125,1.0,0.1881426572799682,0.8308457136154175,0.8308457136154175,1.0,1.0,-0.8696429133415222,0.3544057607650757,0.5152371525764465,0.1824549883604049,0.0,0.0,0.3078141510486603,24.57613182067871,25.0,1.414865493774414,-6432.076171875,73.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,305.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.1630886644124984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.220042273402214,0.2200467139482498,-4.441009878064506e-06,0.0,0.0001655142550589,0.0,0.0,9.244869232177734,0.0,0.0,0.0,0.2908410131931305,4.0,0.0,1.0
403500,293.1372985839844,297.1499938964844,293.1499938964844,0.0254949126392602,-982.6697998046876,304.1492614746094,0.6357714533805847,0.0686819329857826,0.0624344572424888,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5683083534240723,0.050000000745058,0.0481182783842086,293.0580139160156,297.1499938964844,293.1499938964844,0.1379922479391098,-2308.453857421875,304.1414489746094,0.9199844598770142,0.2097294330596923,0.1467568725347519,293.1618347167969,297.1499938964844,293.1499938964844,0.1748209446668625,-3773.357421875,304.1514587402344,0.9832132458686828,0.2526468932628631,0.2397020608186721,293.2922668457031,297.1499938964844,293.1499938964844,0.0009137607994489,-347.0451965332031,292.402587890625,0.5683083534240723,0.050000000745058,0.2282523959875106,291.13726806640625,291.1499938964844,269.7923583984375,267.7606506347656,283.7919921875,293.4220886230469,291.1373596191406,1.0,0.1882423013448715,0.8308422565460205,0.8308422565460205,1.0,1.0,-0.8703774809837341,0.3549573421478271,0.515420138835907,0.1820396929979324,0.0,0.0,0.3086261451244354,24.58558464050293,25.0,1.174998164176941,-6446.642578125,73.82569122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,305.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.158203125,18000.0,0.0,0.0,0.1635265052318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.220735028386116,0.220739483833313,-4.442709723662119e-06,0.0,0.0001659586123423,0.0,0.0,9.279824256896973,0.0,0.0,0.0,0.2909829318523407,4.0,0.0,1.0
403560,293.13751220703125,297.1499938964844,293.1499938964844,0.0255805999040603,-984.261474609375,304.14923095703125,0.6360378265380859,0.0687994807958602,0.0625372529029846,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.568236231803894,0.050000000745058,0.0481187179684639,293.0594482421875,297.1499938964844,293.1499938964844,0.1387295424938202,-2318.29052734375,304.14166259765625,0.9213895201683044,0.2106123864650726,0.1473835110664367,293.1617431640625,297.1499938964844,293.1499938964844,0.1746978461742401,-3771.241943359375,304.1513977050781,0.9829716682434082,0.25251504778862,0.2395743429660797,293.29254150390625,297.1499938964844,293.1499938964844,0.0008952562347985,-340.01300048828125,292.3774108886719,0.568236231803894,0.050000000745058,0.2282544821500778,291.1376037597656,291.1499938964844,269.7785339355469,267.7509155273437,283.7818908691406,293.42510986328125,291.1376953125,1.0,0.1883398741483688,0.8308377265930176,0.8308377265930176,1.0,1.0,-0.8711026310920715,0.355481892824173,0.5156207084655762,0.1816792339086532,0.0,0.0,0.3094169199466705,24.594467163085938,25.0,1.0481525659561155,-6461.064453125,73.96282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,305.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.27734375,18000.0,0.0,0.0,0.1639555394649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2214138507843017,0.2214183062314987,-4.4443831939133815e-06,0.0,0.0001663940347498,0.0,0.0,9.31413459777832,0.0,0.0,0.0,0.2911223173141479,4.0,0.0,1.0
403620,293.1376647949219,297.1499938964844,293.1499938964844,0.0256727151572704,-985.9697875976562,304.1492004394531,0.6363377571105957,0.0689263045787811,0.0626474767923355,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5681752562522888,0.050000000745058,0.048119094222784,293.0609436035156,297.1499938964844,293.1499938964844,0.1394428312778473,-2327.793701171875,304.1418762207031,0.9227598905563354,0.2114654630422592,0.1479888409376144,293.16162109375,297.1499938964844,293.1499938964844,0.1745821386575698,-3769.25439453125,304.1513671875,0.9827531576156616,0.2523924112319946,0.2394547909498214,293.29278564453125,297.1499938964844,293.1499938964844,0.0008767750114202,-332.9898376464844,292.352294921875,0.5681752562522888,0.050000000745058,0.2282562553882599,291.137939453125,291.1499938964844,269.7640075683594,267.7410583496094,283.7719116210937,293.427734375,291.1380310058594,1.0,0.1884354501962661,0.8308332562446594,0.8308332562446594,1.0,1.0,-0.8718204498291016,0.3559800088405609,0.515840470790863,0.1813752651214599,0.0,0.0,0.310184895992279,24.60269355773925,25.0,0.965126931667328,-6475.337890625,74.09790802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1643745750188827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22207573056221,0.222080186009407,-4.446024377102731e-06,0.0,0.0001668192999204,0.0,0.0,9.347649574279783,0.0,0.0,0.0,0.2912585437297821,4.0,0.0,1.0
403680,293.13775634765625,297.1499938964844,293.1499938964844,0.0257738810032606,-987.8439331054688,304.149169921875,0.6366820931434631,0.0690679922699928,0.0627680420875549,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5681271553039551,0.050000000745058,0.0481193885207176,293.0624389648437,297.1499938964844,293.1499938964844,0.1401379555463791,-2337.04541015625,304.14208984375,0.924109160900116,0.2122974693775177,0.1485775858163833,293.16143798828125,297.1499938964844,293.1499938964844,0.1744754910469055,-3767.42578125,304.1513061523437,0.9825612902641296,0.2522812187671661,0.2393444180488586,293.2929992675781,297.1499938964844,293.1499938964844,0.0008583778981119,-325.9995422363281,292.3272399902344,0.5681271553039551,0.050000000745058,0.2282576560974121,291.1382141113281,291.1499938964844,269.74884033203125,267.7310791015625,283.76153564453125,293.42926025390625,291.1382751464844,1.0,0.1885295808315277,0.8308287262916565,0.8308287262916565,1.0,1.0,-0.8725412487983704,0.3564598262310028,0.5160813927650452,0.1811209917068481,0.0,0.0,0.3109411597251892,24.60992431640625,25.0,0.7896532416343689,-6489.66943359375,74.23218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,305.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.1647844016551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22272589802742,0.2227303385734558,-4.447636001714272e-06,0.0,0.0001672352227615,0.0,0.0,9.380608558654783,0.0,0.0,0.0,0.2913926243782043,4.0,0.0,1.0
403740,293.1376953125,297.1499938964844,293.1499938964844,0.0258895140141248,-989.9842529296876,304.14910888671875,0.6370952725410461,0.0692315250635147,0.0629049241542816,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5680975914001465,0.050000000745058,0.0481195710599422,293.0639343261719,297.1499938964844,293.1499938964844,0.1408171355724334,-2346.076904296875,304.14227294921875,0.9254487752914428,0.2131102085113525,0.1491508483886718,293.16119384765625,297.1499938964844,293.1499938964844,0.1743823438882827,-3765.8349609375,304.1512451171875,0.9824077486991882,0.2521856725215912,0.2392468452453613,293.2931213378906,297.1499938964844,293.1499938964844,0.0008401566883549,-319.0777893066406,292.30224609375,0.5680975914001465,0.050000000745058,0.2282585203647613,291.13836669921875,291.1499938964844,269.7330017089844,267.7209777832031,283.7507019042969,293.4294738769531,291.1383972167969,1.0,0.1886225044727325,0.8308242559432983,0.8308242559432983,1.0,1.0,-0.8732776045799255,0.3569251596927643,0.5163524150848389,0.1809235662221908,0.0,0.0,0.3116990625858307,24.61549568176269,25.0,0.4593933224678039,-6504.1943359375,74.3668441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353332519531,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1651840060949325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22337107360363,0.2233755141496658,-4.44922488895827e-06,0.0,0.000167640770087,0.0,0.0,9.413333892822266,0.0,0.0,0.0,0.2915257215499878,4.0,0.0,1.0
403800,293.1375427246094,297.1499938964844,293.1499938964844,0.0260216034948825,-992.4258422851562,304.1490478515625,0.6375850439071655,0.0694158747792244,0.0630602836608886,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5680875778198242,0.050000000745058,0.048119630664587,293.0654296875,297.1499938964844,293.1499938964844,0.1414851695299148,-2354.9541015625,304.1424560546875,0.926789402961731,0.2139067202806472,0.1497126221656799,293.160888671875,297.1499938964844,293.1499938964844,0.1743041276931762,-3764.507568359375,304.1511535644531,0.9822954535484314,0.2521057426929474,0.2391633540391922,293.2931823730469,297.1499938964844,293.1499938964844,0.0008220437448471,-312.1990661621094,292.2772827148437,0.5680875778198242,0.050000000745058,0.228258803486824,291.13836669921875,291.1499938964844,269.7165832519531,267.71075439453125,283.7397155761719,293.4289855957031,291.1383361816406,1.0,0.1887148916721344,0.8308197259902954,0.8308197259902954,1.0,1.0,-0.8740384578704834,0.3573825061321258,0.5166559219360352,0.1807785034179687,0.0,0.0,0.3124749958515167,24.61923217773437,25.0,0.1016814187169075,-6519.05126953125,74.50314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1655748635530471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2240264415740966,0.2240308970212936,-4.450816959433723e-06,0.0,0.0001680374261923,0.0,0.0,9.446571350097656,0.0,0.0,0.0,0.291660726070404,4.0,0.0,1.0
403860,293.1372985839844,297.1499938964844,293.1499938964844,0.0261721443384885,-995.2018432617188,304.14892578125,0.6381593942642212,0.0696220472455024,0.0632364824414253,294.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5680974125862122,0.050000000745058,0.0481195673346519,293.0669250488281,297.1499938964844,293.1499938964844,0.1421382129192352,-2363.624755859375,304.14263916015625,0.9281247854232788,0.2146822661161422,0.150260180234909,293.1604919433594,297.1499938964844,293.1499938964844,0.1742427200078964,-3763.47412109375,304.15106201171875,0.9822285175323486,0.2520437836647033,0.2390969544649124,293.2931213378906,297.1499938964844,293.1499938964844,0.0008041077526286,-305.388671875,292.25244140625,0.5680974125862122,0.050000000745058,0.2282585203647613,291.13824462890625,291.1499938964844,269.6995544433594,267.700439453125,283.7287292480469,293.4281616210937,291.1382141113281,1.0,0.1888070106506347,0.8308159112930298,0.8308159112930298,1.0,1.0,-0.8748269081115723,0.3578338921070099,0.5169930458068848,0.1806851327419281,0.0,0.0,0.3132708966732025,24.62108612060547,25.0,-0.128346174955368,-6534.34765625,74.64157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,305.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.1659561097621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2247004956007003,0.2247049510478973,-4.452440407476388e-06,0.0,0.0001684243470663,0.0,0.0,9.480770111083984,0.0,0.0,0.0,0.291799396276474,4.0,0.0,1.0
403920,293.1369934082031,297.1499938964844,293.1499938964844,0.0263357292860746,-998.2084350585938,304.1488342285156,0.6387932896614075,0.0698432400822639,0.0634274557232856,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5681206583976746,0.050000000745058,0.0481194220483303,293.06842041015625,297.1499938964844,293.1499938964844,0.1427762061357498,-2372.08642578125,304.142822265625,0.9294472336769104,0.2154380083084106,0.1507946848869323,293.1600646972656,297.1499938964844,293.1499938964844,0.1741932183504104,-3762.646240234375,304.1509704589844,0.9821947813034058,0.2519956529140472,0.239044040441513,293.29302978515625,297.1499938964844,293.1499938964844,0.0007863343926146,-298.6397399902344,292.227783203125,0.5681206583976746,0.050000000745058,0.2282578349113464,291.1381530761719,291.1499938964844,269.6820068359375,267.69000244140625,283.71795654296875,293.42730712890625,291.1381225585937,1.0,0.1888991445302963,0.8308120369911194,0.8308120369911194,1.0,1.0,-0.8756330609321594,0.358276903629303,0.5173561573028564,0.1806361526250839,0.0,0.0,0.314072847366333,24.6218376159668,25.0,-0.1901728510856628,-6549.8984375,74.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,305.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1663301438093185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2253864705562591,0.2253909260034561,-4.454098871065071e-06,0.0,0.0001688039628788,0.0,0.0,9.515628814697266,0.0,0.0,0.0,0.291940689086914,4.0,0.0,1.0
403980,293.1366271972656,297.1499938964844,293.1499938964844,0.0265125781297683,-1001.4458618164062,304.1487121582031,0.6394860148429871,0.0700798034667968,0.0636334642767906,294.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5681556463241577,0.050000000745058,0.0481192059814929,293.0699462890625,297.1499938964844,293.1499938964844,0.1433937102556228,-2380.265869140625,304.1430053710937,0.930743932723999,0.2161682844161987,0.1513120979070663,293.1595764160156,297.1499938964844,293.1499938964844,0.1741560101509094,-3762.029052734375,304.1508483886719,0.9821935892105104,0.2519626021385193,0.2390059977769851,293.2928466796875,297.1499938964844,293.1499938964844,0.0007686757016927,-291.9334716796875,292.2033996582031,0.5681556463241577,0.050000000745058,0.228256806731224,291.1380920410156,291.1499938964844,269.6639099121094,267.6794738769531,283.7074279785156,293.426513671875,291.1381225585937,1.0,0.1889914125204086,0.8308082222938538,0.8308082222938538,1.0,1.0,-0.8764541149139404,0.3587106764316559,0.5177434682846069,0.1806302070617675,0.0,0.0,0.3148701786994934,24.621721267700195,25.0,-0.0932617336511612,-6565.5712890625,74.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,305.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.1666961312294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2260765731334686,0.2260810285806656,-4.455788712220965e-06,0.0,0.0001691753859631,0.0,0.0,9.550785064697266,0.0,0.0,0.0,0.2920832931995392,4.0,0.0,1.0
404040,293.13623046875,297.1499938964844,293.1499938964844,0.0267077162861824,-1004.8228759765624,304.1485900878906,0.6402194499969482,0.0703271925449371,0.063850000500679,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5681979656219482,0.050000000745058,0.0481189452111721,293.0715026855469,297.1499938964844,293.1499938964844,0.143992468714714,-2388.18701171875,304.1431884765625,0.9320114254951476,0.2168754637241363,0.1518139541149139,293.1590881347656,297.1499938964844,293.1499938964844,0.1741279065608978,-3761.56689453125,304.1507568359375,0.9822152256965636,0.2519410848617553,0.2389792650938034,293.2926330566406,297.1499938964844,293.1499938964844,0.0007511531584896,-285.2780456542969,292.1792907714844,0.5681979656219482,0.050000000745058,0.2282555550336837,291.1381530761719,291.1499938964844,269.64532470703125,267.6688842773437,283.6971740722656,293.4259033203125,291.13818359375,1.0,0.1890838593244552,0.8308044075965881,0.8308044075965881,1.0,1.0,-0.877282440662384,0.3591338992118835,0.5181485414505005,0.1806604862213134,0.0,0.0,0.3156555891036987,24.62123680114746,25.0,0.067995510995388,-6581.18359375,75.06548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,305.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.177734375,18000.0,0.0,0.0,0.1670555621385574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2267618477344513,0.2267663031816482,-4.457485374587122e-06,0.0,0.0001695401588222,0.0,0.0,9.585779190063477,0.0,0.0,0.0,0.2922254502773285,4.0,0.0,1.0
404100,293.13580322265625,297.1499938964844,293.1499938964844,0.026912398636341,-1008.40380859375,304.14849853515625,0.6409937143325806,0.070586010813713,0.0640775337815284,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.568246066570282,0.050000000745058,0.0481186471879482,293.0731201171875,297.1499938964844,293.1499938964844,0.1445677876472473,-2395.787841796875,304.14337158203125,0.9332377314567566,0.2175541371107101,0.1522963047027588,293.1585388183594,297.1499938964844,293.1499938964844,0.1741099804639816,-3761.278076171875,304.150634765625,0.9822589755058287,0.2519322037696838,0.2389649897813797,293.2923583984375,297.1499938964844,293.1499938964844,0.0007337340502999,-278.6610412597656,292.1553955078125,0.568246066570282,0.050000000745058,0.2282541543245315,291.1382751464844,291.1499938964844,269.62628173828125,267.6581726074219,283.68719482421875,293.42547607421875,291.1383361816406,1.0,0.1891764998435974,0.8308005332946777,0.8308005332946777,1.0,1.0,-0.8781152367591858,0.3595459759235382,0.51856929063797,0.1807249188423156,0.0,0.0,0.3164231777191162,24.62056350708008,25.0,0.2462745159864425,-6596.62109375,75.20857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1674072295427322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274360060691833,0.2274404615163803,-4.4591752157430165e-06,0.0,0.000169897059095,0.0,0.0,9.62028980255127,0.0,0.0,0.0,0.2923658490180969,4.0,0.0,1.0
404160,293.1353759765625,297.1499938964844,293.1499938964844,0.0270956885069608,-1012.1060180664062,304.1484375,0.6417999267578125,0.0708539709448814,0.0643138736486435,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5682976245880127,0.050000000745058,0.0481183268129825,293.0747375488281,297.1499938964844,293.1499938964844,0.1451208144426345,-2403.0849609375,304.1435546875,0.9344209432601928,0.2182056456804275,0.152759850025177,293.1579895019531,297.1499938964844,293.1499938964844,0.1741010546684265,-3761.142822265625,304.1505432128906,0.9823198914527892,0.2519341111183166,0.2389612942934036,293.29205322265625,297.1499938964844,293.1499938964844,0.0007164208800531,-272.0838928222656,292.1317138671875,0.5682976245880127,0.050000000745058,0.2282526344060897,291.1384582519531,291.1499938964844,269.6067810058594,267.6473999023437,283.6774597167969,293.4252624511719,291.1385192871094,1.0,0.1892693042755127,0.8307945728302002,0.8307945728302002,1.0,1.0,-0.8789485692977905,0.3599467277526855,0.5190019011497498,0.1808182895183563,0.0,0.0,0.3171728253364563,24.61992454528809,25.0,0.3924179077148437,-6611.82470703125,75.35200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,305.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.1677516251802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2280969470739364,0.2281014025211334,-4.460843683773419e-06,0.0,0.0001702465815469,0.0,0.0,9.65419101715088,0.0,0.0,0.0,0.2925038933753967,4.0,0.0,1.0
