time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1349182128906,297.1499938964844,293.1499938964844,0.0272679943591356,-1015.9285278320312,304.1484069824219,0.6426342129707336,0.0711303129792213,0.0645581558346748,294.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5683513879776001,0.050000000745058,0.0481179952621459,293.076416015625,297.1499938964844,293.1499938964844,0.1456506997346878,-2410.068359375,304.1437683105469,0.935556948184967,0.2188285291194915,0.1532036662101745,293.15740966796875,297.1499938964844,293.1499938964844,0.1741010248661041,-3761.15966796875,304.15045166015625,0.9823954701423644,0.2519463300704956,0.2389676570892334,293.29168701171875,297.1499938964844,293.1499938964844,0.0006991916452534,-265.5384521484375,292.1081848144531,0.5683513879776001,0.050000000745058,0.2282510548830032,291.138671875,291.1499938964844,269.5868835449219,267.63653564453125,283.6679382324219,293.4252319335937,291.13873291015625,1.0,0.1893621981143951,0.8307885527610779,0.8307885527610779,1.0,1.0,-0.8797798156738281,0.3603360652923584,0.5194437503814697,0.1809376329183578,0.0,0.0,0.31790491938591,24.61945533752441,25.0,0.4929514527320862,-6626.7705078125,75.49552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,305.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1680886149406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2287441492080688,0.228748619556427,-4.462485321710119e-06,0.0,0.0001705885806586,0.0,0.0,9.687444686889648,0.0,0.0,0.0,0.2926393747329712,4.0,0.0,1.0
404280,293.1344299316406,297.1499938964844,293.1499938964844,0.0274370908737182,-1019.871337890625,304.1483764648437,0.6434904932975769,0.071413405239582,0.0648088231682777,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5684061646461487,0.050000000745058,0.0481176562607288,293.0780944824219,297.1499938964844,293.1499938964844,0.146159827709198,-2416.77099609375,304.1439819335937,0.936648428440094,0.2194257378578186,0.1536296606063842,293.1568298339844,297.1499938964844,293.1499938964844,0.1741086095571518,-3761.306884765625,304.1503601074219,0.9824821949005128,0.2519671022891998,0.2389823496341705,293.29132080078125,297.1499938964844,293.1499938964844,0.0006820718408562,-259.0346069335937,292.0848083496094,0.5684061646461487,0.050000000745058,0.2282494455575943,291.1388854980469,291.1499938964844,269.56658935546875,267.6256103515625,283.6586303710937,293.42535400390625,291.1389465332031,1.0,0.1894551068544387,0.8307825922966003,0.8307825922966003,1.0,1.0,-0.8806071877479553,0.3607155382633209,0.519891619682312,0.1810769140720367,0.0,0.0,0.3186227083206177,24.619213104248047,25.0,0.553280770778656,-6641.49755859375,75.63892364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,305.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.168419137597084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293799966573715,0.2293844670057296,-4.4641014937951695e-06,0.0,0.0001709240168565,0.0,0.0,9.720160484313965,0.0,0.0,0.0,0.2927727699279785,4.0,0.0,1.0
404340,293.13397216796875,297.1499938964844,293.1499938964844,0.0276059675961732,-1023.8970947265624,304.1483764648437,0.6443695425987244,0.0717036798596382,0.0650662183761596,294.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5684613585472107,0.050000000745058,0.0481173172593116,293.079833984375,297.1499938964844,293.1499938964844,0.1466454714536667,-2423.156982421875,304.1441650390625,0.9376891851425172,0.2199937403202057,0.1540354192256927,293.15625,297.1499938964844,293.1499938964844,0.1741245239973068,-3761.596923828125,304.1502685546875,0.9825801253318788,0.2519970834255218,0.2390060126781463,293.2909545898437,297.1499938964844,293.1499938964844,0.0006650174036622,-252.55572509765625,292.0615234375,0.5684613585472107,0.050000000745058,0.2282478362321853,291.1390991210937,291.1499938964844,269.54595947265625,267.6145935058594,283.6495056152344,293.4256591796875,291.13916015625,1.0,0.1895479708909988,0.830776572227478,0.830776572227478,1.0,1.0,-0.881429135799408,0.3610842525959015,0.5203449130058289,0.1812363266944885,0.0,0.0,0.3193257451057434,24.619264602661133,25.0,0.572460412979126,-6655.9833984375,75.78202819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,305.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1687425225973129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2300037890672683,0.2300082594156265,-4.465690835786518e-06,0.0,0.0001712522062007,0.0,0.0,9.752302169799805,0.0,0.0,0.0,0.2929038405418396,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277796816080808,-1028.01416015625,304.1483459472656,0.6452662944793701,0.0719996616244316,0.0653289631009101,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5685163140296936,0.050000000745058,0.0481169782578945,293.08160400390625,297.1499938964844,293.1499938964844,0.1471104919910431,-2429.265869140625,304.1443786621094,0.938684105873108,0.2205361425876617,0.1544233709573745,293.1556396484375,297.1499938964844,293.1499938964844,0.1741474419832229,-3762.0068359375,304.1501770019531,0.9826863408088684,0.2520346343517303,0.2390370070934295,293.2905578613281,297.1499938964844,293.1499938964844,0.0006480372976511,-246.1053009033203,292.038330078125,0.5685163140296936,0.050000000745058,0.2282462269067764,291.1393127441406,291.1499938964844,269.5249938964844,267.6035461425781,283.6404724121094,293.42608642578125,291.1393737792969,1.0,0.1896407008171081,0.8307706117630005,0.8307706117630005,1.0,1.0,-0.8822450041770935,0.3614440858364105,0.5208008885383606,0.1814101636409759,0.0,0.0,0.3200176656246185,24.619613647460938,25.0,0.5628153085708618,-6670.2841796875,75.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,305.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1690598577260971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2306185960769653,0.2306230515241623,-4.467258349905023e-06,0.0,0.0001715742546366,0.0,0.0,9.784018516540527,0.0,0.0,0.0,0.2930331826210022,4.0,0.0,1.0
404460,293.1330261230469,297.1499938964844,293.1499938964844,0.0279621295630931,-1032.2293701171875,304.1483154296875,0.6461822986602783,0.0723021477460861,0.0655977502465248,294.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5685701370239258,0.050000000745058,0.0481166429817676,293.0833740234375,297.1499938964844,293.1499938964844,0.1475507915019989,-2435.043212890625,304.14459228515625,0.9396238923072816,0.2210481166839599,0.1547899693250656,293.1550598144531,297.1499938964844,293.1499938964844,0.1741784811019897,-3762.556640625,304.15008544921875,0.9828011393547058,0.2520809173583984,0.2390764504671096,293.2901306152344,297.1499938964844,293.1499938964844,0.0006311324541456,-239.6837310791016,292.0152282714844,0.5685701370239258,0.050000000745058,0.2282446473836898,291.1394958496094,291.1499938964844,269.5037536621094,267.5924377441406,283.631591796875,293.4266967773437,291.1395568847656,1.0,0.1897331923246383,0.8307634592056274,0.8307634592056274,1.0,1.0,-0.8830526471138,0.3617947399616241,0.5212579369544983,0.1815962046384811,0.0,0.0,0.3206981718540191,24.62032890319824,25.0,0.5262978076934814,-6684.38330078125,76.06669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,305.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1693701744079589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2312238365411758,0.231228306889534,-4.468803126655985e-06,0.0,0.0001718892017379,0.0,0.0,9.815281867980955,0.0,0.0,0.0,0.2931606769561767,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.028148440644145,-1036.5189208984375,304.1482849121094,0.6471132636070251,0.0726096481084823,0.0658712461590766,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5686229467391968,0.050000000745058,0.0481163188815116,293.085205078125,297.1499938964844,293.1499938964844,0.1479706615209579,-2440.547607421875,304.1448059082031,0.9405176043510436,0.2215349674224853,0.1551389247179031,293.1544494628906,297.1499938964844,293.1499938964844,0.174216091632843,-3763.21923828125,304.1499938964844,0.982922375202179,0.2521341443061828,0.2391226142644882,293.28973388671875,297.1499938964844,293.1499938964844,0.0006142954225651,-233.2882080078125,291.9922180175781,0.5686229467391968,0.050000000745058,0.2282430976629257,291.1396484375,291.1499938964844,269.48223876953125,267.581298828125,283.6227722167969,293.4273681640625,291.13970947265625,1.0,0.1898254156112671,0.8307562470436096,0.8307562470436096,1.0,1.0,-0.8838528394699097,0.3621381819248199,0.5217146873474121,0.1817907243967056,0.0,0.0,0.3213711082935333,24.621337890625,25.0,0.4738544225692749,-6698.34375,76.2080307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,305.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.1696749031543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318229377269745,0.2318274080753326,-4.470331987249665e-06,0.0,0.0001721984444884,0.0,0.0,9.846261978149414,0.0,0.0,0.0,0.293287068605423,4.0,0.0,1.0
404580,293.132080078125,297.1499938964844,293.1499938964844,0.0283410307019948,-1040.9239501953125,304.14825439453125,0.6480603218078613,0.0729228109121322,0.0661499872803688,294.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.568673849105835,0.050000000745058,0.0481160022318363,293.0870361328125,297.1499938964844,293.1499938964844,0.1483664065599441,-2445.730224609375,304.1450500488281,0.9413571357727052,0.2219919562339782,0.1554670929908752,293.15386962890625,297.1499938964844,293.1499938964844,0.1742612272500991,-3764.01123046875,304.1499328613281,0.9830502271652222,0.2521952688694,0.2391764223575592,293.2892761230469,297.1499938964844,293.1499938964844,0.0005975308013148,-226.92047119140625,291.9692687988281,0.568673849105835,0.050000000745058,0.2282415926456451,291.1398010253906,291.1499938964844,269.4604797363281,267.5700988769531,283.614013671875,293.4281921386719,291.13983154296875,1.0,0.1899172365665435,0.8307490944862366,0.8307490944862366,1.0,1.0,-0.8846436738967896,0.3624743223190307,0.5221693515777588,0.181991308927536,0.0,0.0,0.3220369517803192,24.622697830200195,25.0,0.4099635183811188,-6712.16015625,76.34844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,305.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1699733138084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2324161827564239,0.2324206531047821,-4.471846295928117e-06,0.0,0.0001725012989481,0.0,0.0,9.87697410583496,0.0,0.0,0.0,0.293412297964096,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285346787422895,-1045.265380859375,304.1482238769531,0.6490196585655212,0.0732403099536895,0.0664328262209892,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5687228441238403,0.050000000745058,0.0481157004833221,293.0888977050781,297.1499938964844,293.1499938964844,0.1487415879964828,-2450.638916015625,304.145263671875,0.9421498775482178,0.222423255443573,0.1557775288820266,293.1532897949219,297.1499938964844,293.1499938964844,0.1743123829364776,-3764.906494140625,304.1498413085937,0.983182728290558,0.252262681722641,0.2392363548278808,293.2888488769531,297.1499938964844,293.1499938964844,0.0005808270652778,-220.5760955810547,291.9463806152344,0.5687228441238403,0.050000000745058,0.2282401621341705,291.139892578125,291.1499938964844,269.4385070800781,267.5588684082031,283.60528564453125,293.4291076660156,291.1399230957031,1.0,0.1900086402893066,0.8307419419288635,0.8307419419288635,1.0,1.0,-0.8854255676269531,0.3628046810626983,0.5226209163665771,0.1821948140859604,0.0,0.0,0.3226984441280365,24.624366760253903,25.0,0.3443020284175873,-6725.87890625,76.48794555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,305.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.170266792178154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2330062389373779,0.233010709285736,-4.473352419154253e-06,0.0,0.000172799147549,0.0,0.0,9.907554626464844,0.0,0.0,0.0,0.2935370504856109,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0291059035807847,-1049.595703125,304.1474914550781,0.6499923467636108,0.073563314974308,0.0667203962802887,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5687689781188965,0.050000000745058,0.0481154136359691,293.0907897949219,297.1499938964844,293.1499938964844,0.149092212319374,-2455.22119140625,304.1454772949219,0.9428870677947998,0.2228238582611084,0.1560669094324112,293.1526794433594,297.1499938964844,293.1499938964844,0.1743701994419098,-3765.916015625,304.1497802734375,0.9833194613456726,0.2523370683193207,0.2393030375242233,293.2884216308594,297.1499938964844,293.1499938964844,0.0005641944007948,-214.258041381836,291.9235534667969,0.5687689781188965,0.050000000745058,0.2282388061285019,291.1399841308594,291.1499938964844,269.4163513183594,267.547607421875,283.5966186523437,293.4301452636719,291.1400146484375,1.0,0.1900994628667831,0.8307347893714905,0.8307347893714905,1.0,1.0,-0.8861961364746094,0.363129049539566,0.523067057132721,0.1823985278606414,0.0,0.0,0.3233559429645538,24.626415252685547,25.0,0.282829612493515,-6739.49462890625,76.62621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,305.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.170554906129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2335934937000274,0.2335979640483856,-4.4748517211701255e-06,0.0,0.0001730915391817,0.0,0.0,9.938024520874023,0.0,0.0,0.0,0.2936612963676452,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295068975538015,-1054.365966796875,304.1472473144531,0.6509770154953003,0.0738904774188995,0.0670123472809791,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5688118934631348,0.050000000745058,0.0481151491403579,293.0927124023437,297.1499938964844,293.1499938964844,0.1494189798831939,-2459.486572265625,304.14569091796875,0.9435701370239258,0.2231949716806411,0.1563359051942825,293.152099609375,297.1499938964844,293.1499938964844,0.1744338572025299,-3767.025390625,304.1496887207031,0.9834590554237366,0.2524175643920898,0.2393757104873657,293.2879943847656,297.1499938964844,293.1499938964844,0.0005483066779561,-207.97952270507807,291.9007873535156,0.5688118934631348,0.050000000745058,0.2282375544309616,291.1400756835937,291.1499938964844,269.39404296875,267.53631591796875,283.5879211425781,293.4312744140625,291.1400756835937,1.0,0.1901896297931671,0.8307260870933533,0.8307260870933533,1.0,1.0,-0.8869547843933105,0.3634481430053711,0.5235066413879395,0.1825995743274688,0.0,0.0,0.3240105211734772,24.628835678100582,25.0,0.2298789471387863,-6753.02197265625,76.76314544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,305.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1708384305238723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2341791689395904,0.2341836392879486,-4.476348749449244e-06,0.0,0.0001733792887534,0.0,0.0,9.968449592590332,0.0,0.0,0.0,0.2937853932380676,4.0,0.0,1.0
404820,293.1302795410156,297.1499938964844,293.1499938964844,0.0297605898231267,-1059.0181884765625,304.14727783203125,0.6519685387611389,0.0742207467555999,0.0673074498772621,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5688505172729492,0.050000000745058,0.0481149107217788,293.0946350097656,297.1499938964844,293.1499938964844,0.1497208625078201,-2463.422119140625,304.1459350585937,0.9441962242126464,0.2235355079174041,0.1565837413072586,293.15155029296875,297.1499938964844,293.1499938964844,0.1745030879974365,-3768.230224609375,304.1496276855469,0.9835999011993408,0.2525039911270141,0.2394541651010513,293.2875366210937,297.1499938964844,293.1499938964844,0.0005354139721021,-201.7216186523437,291.87811279296875,0.5688505172729492,0.050000000745058,0.2282364070415496,291.14013671875,291.1499938964844,269.37164306640625,267.5250244140625,283.57928466796875,293.4325256347656,291.14013671875,1.0,0.1902790069580078,0.8307174444198608,0.8307174444198608,1.0,1.0,-0.8876989483833313,0.3637617826461792,0.5239371657371521,0.1827952414751052,0.0,0.0,0.3246623575687408,24.63171768188477,25.0,0.1908787041902542,-6766.4560546875,76.89839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,305.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.1711177229881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2347636520862579,0.2347681224346161,-4.477844413486309e-06,0.0,0.0001736627309583,0.0,0.0,9.998849868774414,0.0,0.0,0.0,0.2939093708992004,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300255641341209,-1063.689208984375,304.1473083496094,0.6529654860496521,0.0745538920164108,0.067605160176754,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.568885326385498,0.050000000745058,0.0481146946549415,293.0966186523437,297.1499938964844,293.1499938964844,0.1500009447336197,-2467.06884765625,304.1461486816406,0.9447724223136902,0.2238499522209167,0.1568130999803543,293.1509704589844,297.1499938964844,293.1499938964844,0.1745769530534744,-3769.51416015625,304.1495666503906,0.9837414026260376,0.2525954246520996,0.2395374774932861,293.287109375,297.1499938964844,293.1499938964844,0.0005257317097857,-195.81344604492188,291.85546875,0.568885326385498,0.050000000745058,0.2282353937625885,291.1401672363281,291.1499938964844,269.34912109375,267.5137023925781,283.5705871582031,293.43389892578125,291.14019775390625,1.0,0.1903676092624664,0.8307087421417236,0.8307087421417236,1.0,1.0,-0.8884299993515015,0.3640713989734649,0.5243586301803589,0.182983785867691,0.0,0.0,0.3253118693828583,24.63497543334961,25.0,0.1585819870233535,-6779.814453125,77.0320816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,305.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1713936179876327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2353473156690597,0.2353517860174179,-4.479340077523375e-06,0.0,0.0001739427243592,0.0,0.0,10.029245376586914,0.0,0.0,0.0,0.2940333783626556,4.0,0.0,1.0
404940,293.12945556640625,297.1499938964844,293.1499938964844,0.0303007382899522,-1068.425048828125,304.14727783203125,0.6539696455001831,0.0748905763030052,0.0679060369729995,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5689162015914917,0.050000000745058,0.048114500939846,293.0985717773437,297.1499938964844,293.1499938964844,0.1502565145492553,-2470.39208984375,304.1463928222656,0.94529390335083,0.2241367548704147,0.1570217609405517,293.1504211425781,297.1499938964844,293.1499938964844,0.1746563017368316,-3770.8916015625,304.1495056152344,0.9838844537734984,0.2526927292346954,0.2396264225244522,293.2866516113281,297.1499938964844,293.1499938964844,0.0005169195937924,-189.48374938964844,291.8328857421875,0.5689162015914917,0.050000000745058,0.2282344847917556,291.1402282714844,291.1499938964844,269.3265380859375,267.5024108886719,283.5618591308594,293.435302734375,291.1402282714844,1.0,0.1904552280902862,0.8307000398635864,0.8307000398635864,1.0,1.0,-0.8891470432281494,0.3643775284290313,0.5247694849967957,0.1831625252962112,0.0,0.0,0.3259595334529876,24.638551712036133,25.0,0.1216462105512619,-6793.09423828125,77.1639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.1716658174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2359302043914795,0.2359346896409988,-4.480837560549844e-06,0.0,0.0001742189924698,0.0,0.0,10.059640884399414,0.0,0.0,0.0,0.2941573858261108,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305789373815059,-1073.1995849609375,304.14727783203125,0.6549809575080872,0.0752301439642906,0.0682095512747764,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5689451694488525,0.050000000745058,0.0481143221259117,293.1005249023437,297.1499938964844,293.1499938964844,0.1504954993724823,-2473.497802734375,304.1466064453125,0.9457795023918152,0.2244060933589935,0.157216414809227,293.1498718261719,297.1499938964844,293.1499938964844,0.1747401505708694,-3772.346435546875,304.1494445800781,0.9840301275253296,0.2527946829795837,0.23971988260746,293.2862243652344,297.1499938964844,293.1499938964844,0.0005087224999442,-182.87750244140625,291.8103942871094,0.5689451694488525,0.050000000745058,0.2282336205244064,291.1402282714844,291.1499938964844,269.30389404296875,267.4911193847656,283.55303955078125,293.4367370605469,291.1402587890625,1.0,0.1905420124530792,0.8306913375854492,0.8306913375854492,1.0,1.0,-0.8898558616638184,0.3646833598613739,0.5251724720001221,0.1833312511444091,0.0,0.0,0.3266080319881439,24.64217758178711,25.0,0.064810998737812,-6806.3515625,77.29459381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,305.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1719354093074798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2365140467882156,0.2365185320377349,-4.482336862565717e-06,0.0,0.000174492583028,0.0,0.0,10.09011936187744,0.0,0.0,0.0,0.2942817807197571,4.0,0.0,1.0
405060,293.128662109375,297.1499938964844,293.1499938964844,0.0308611411601305,-1078.027587890625,304.1472473144531,0.6560025215148926,0.0755732879042625,0.0685162469744682,294.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5689734816551208,0.050000000745058,0.0481141470372676,293.1024169921875,297.1499938964844,293.1499938964844,0.1507188230752945,-2476.39892578125,304.1468200683594,0.9462328553199768,0.2246593087911605,0.1573977768421173,293.1493530273437,297.1499938964844,293.1499938964844,0.1748295724391937,-3773.897216796875,304.1493835449219,0.984180986881256,0.2529021799564361,0.2398186475038528,293.2857971191406,297.1499938964844,293.1499938964844,0.0005018790834583,-176.93214416503906,291.78790283203125,0.5689734816551208,0.050000000745058,0.2282327860593795,291.1402282714844,291.1499938964844,269.2812805175781,267.4798278808594,283.5440368652344,293.4380798339844,291.1402282714844,1.0,0.1906279027462005,0.8306816816329956,0.8306816816329956,1.0,1.0,-0.8905589580535889,0.3649908900260925,0.5255680680274963,0.1834879666566848,0.0,0.0,0.3272614479064941,24.64563751220703,25.0,-0.0235379766672849,-6819.63525390625,77.42414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,305.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1722023487091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2371016442775726,0.2371061295270919,-4.483844804781256e-06,0.0,0.0001747634960338,0.0,0.0,10.120824813842772,0.0,0.0,0.0,0.2944070696830749,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311468504369258,-1082.90087890625,304.1472473144531,0.6570337414741516,0.0759194418787956,0.0688256248831749,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5690022706985474,0.050000000745058,0.0481139682233333,293.1042175292969,297.1499938964844,293.1499938964844,0.1509330719709396,-2479.18359375,304.1470031738281,0.9466686248779296,0.2249032109975814,0.1575714200735092,293.1488037109375,297.1499938964844,293.1499938964844,0.1749236434698104,-3775.528076171875,304.1493225097656,0.9843371510505676,0.2530142068862915,0.2399216890335083,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950572038069,-170.7071075439453,291.7654724121094,0.5690022706985474,0.050000000745058,0.2282319366931915,291.1401672363281,291.1499938964844,269.2586669921875,267.46856689453125,283.534912109375,293.4393615722656,291.14013671875,1.0,0.1907131373882293,0.830672025680542,0.830672025680542,1.0,1.0,-0.891261100769043,0.3653026819229126,0.5259584188461304,0.1836326569318771,0.0,0.0,0.3279232382774353,24.64877891540528,25.0,-0.1348413676023483,-6833.01171875,77.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,305.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1724677383899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2376961559057235,0.2377006411552429,-4.485366389417322e-06,0.0,0.0001750328374328,0.0,0.0,10.151917457580566,0.0,0.0,0.0,0.2945339381694793,4.0,0.0,1.0
405180,293.1278991699219,297.1499938964844,293.1499938964844,0.0314367413520813,-1087.830810546875,304.147216796875,0.6580774188041687,0.0762693956494331,0.0691383108496666,294.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5690324902534485,0.050000000745058,0.0481137782335281,293.10595703125,297.1499938964844,293.1499938964844,0.151138961315155,-2481.861572265625,304.14715576171875,0.9470893740653992,0.2251380532979965,0.1577378660440445,293.1482849121094,297.1499938964844,293.1499938964844,0.1750232577323913,-3777.2548828125,304.1492614746094,0.9845005869865416,0.2531315684318542,0.2400297969579696,293.284912109375,297.1499938964844,293.1499938964844,0.0004884466761723,-164.4681854248047,291.7431030273437,0.5690324902534485,0.050000000745058,0.2282310575246811,291.1400451660156,291.1499938964844,269.2361145019531,267.45733642578125,283.5255432128906,293.44049072265625,291.1400146484375,1.0,0.1907977312803268,0.8306623697280884,0.8306623697280884,1.0,1.0,-0.8919646143913269,0.3656206429004669,0.5263440012931824,0.1837636083364486,0.0,0.0,0.3285987973213196,24.651451110839844,25.0,-0.2591249346733093,-6846.55224609375,77.68196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,305.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1727320253849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383024543523788,0.2383069396018982,-4.486913894652389e-06,0.0,0.0001753010437823,0.0,0.0,10.183652877807615,0.0,0.0,0.0,0.2946633696556091,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317303128540515,-1092.8092041015625,304.1471862792969,0.6591318845748901,0.0766226053237915,0.0694538876414299,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.569063663482666,0.050000000745058,0.0481135882437229,293.1076354980469,297.1499938964844,293.1499938964844,0.1513391286134719,-2484.466552734375,304.1473083496094,0.9474998712539672,0.2253662049770355,0.1578993946313858,293.1477966308594,297.1499938964844,293.1499938964844,0.1751274019479751,-3779.059814453125,304.1492004394531,0.9846699833869934,0.2532534301280975,0.2401421219110489,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820981703232,-158.3483123779297,291.72076416015625,0.569063663482666,0.050000000745058,0.228230133652687,291.139892578125,291.1499938964844,269.213623046875,267.4461364746094,283.5159912109375,293.4415283203125,291.1398620605469,1.0,0.1908818930387497,0.8306527137756348,0.8306527137756348,1.0,1.0,-0.892670750617981,0.3659456074237823,0.5267251133918762,0.1838803887367248,0.0,0.0,0.3292883038520813,24.65370178222656,25.0,-0.3782332837581634,-6860.27783203125,77.8106918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0117492675781,305.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1729961931705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2389216721057891,0.2389261573553085,-4.488491867959965e-06,0.0,0.0001755691337166,0.0,0.0,10.21609592437744,0.0,0.0,0.0,0.2947956919670105,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320283286273479,-1097.848388671875,304.14715576171875,0.6601996421813965,0.0769799351692199,0.0697731003165245,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5690961480140686,0.050000000745058,0.0481133870780468,293.1092224121094,297.1499938964844,293.1499938964844,0.1515326499938964,-2486.986572265625,304.1474609375,0.9478988647460938,0.2255864888429641,0.1580552756786346,293.14727783203125,297.1499938964844,293.1499938964844,0.1752369701862335,-3780.958251953125,304.149169921875,0.9848465919494628,0.2533808350563049,0.2402596622705459,293.28399658203125,297.1499938964844,293.1499938964844,0.000475874840049,-152.2779541015625,291.698486328125,0.5690961480140686,0.050000000745058,0.2282291948795318,291.13970947265625,291.1499938964844,269.1912536621094,267.4349670410156,283.5062561035156,293.4424743652344,291.1396484375,1.0,0.1909656226634979,0.8306430578231812,0.8306430578231812,1.0,1.0,-0.8933806419372559,0.366279125213623,0.5271015167236328,0.1839805990457534,0.0,0.0,0.3299962878227234,24.65546226501465,25.0,-0.4776463806629181,-6874.2470703125,77.93950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,305.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1732611209154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2395584881305694,0.2395629733800888,-4.490114861255279e-06,0.0,0.0001758380094543,0.0,0.0,10.24950122833252,0.0,0.0,0.0,0.2949318289756775,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323299840092659,-1102.935546875,304.1471252441406,0.6612779498100281,0.0773405730724334,0.0700953155755996,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5691292881965637,0.050000000745058,0.0481131821870803,293.1107482910156,297.1499938964844,293.1499938964844,0.1517210006713867,-2489.440185546875,304.1475830078125,0.9482883810997008,0.2258008420467376,0.1582068502902984,293.14678955078125,297.1499938964844,293.1499938964844,0.1753507703542709,-3782.928955078125,304.14910888671875,0.9850285053253174,0.2535126805305481,0.2403814196586609,293.2835388183594,297.1499938964844,293.1499938964844,0.0004696691466961,-146.1962890625,291.6763000488281,0.5691292881965637,0.050000000745058,0.2282282263040542,291.1394958496094,291.1499938964844,269.16900634765625,267.42388916015625,283.496337890625,293.4433288574219,291.1394348144531,1.0,0.191049113869667,0.8306304216384888,0.8306304216384888,1.0,1.0,-0.8940939903259277,0.3666202425956726,0.5274737477302551,0.1840655505657196,0.0,0.0,0.330719530582428,24.656848907470703,25.0,-0.5531957745552063,-6888.42236328125,78.06852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,305.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1735274493694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2402106523513794,0.2402151376008987,-4.491776962822769e-06,0.0,0.0001761082967277,0.0,0.0,10.283754348754885,0.0,0.0,0.0,0.2950715124607086,4.0,0.0,1.0
405420,293.1264343261719,297.1499938964844,293.1499938964844,0.0326359458267688,-1108.0810546875,304.1470947265625,0.6623685359954834,0.0777052044868469,0.0704210996627807,294.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5691629648208618,0.050000000745058,0.0481129735708236,293.1122131347656,297.1499938964844,293.1499938964844,0.1519037187099456,-2491.821533203125,304.1476745605469,0.9486676454544068,0.2260089665651321,0.158353790640831,293.14630126953125,297.1499938964844,293.1499938964844,0.1754694581031799,-3784.983642578125,304.1490478515625,0.985216498374939,0.2536498606204986,0.2405082136392593,293.2830505371094,297.1499938964844,293.1499938964844,0.0004635278892237,-140.1833953857422,291.6541748046875,0.5691629648208618,0.050000000745058,0.2282272428274154,291.1392517089844,291.1499938964844,269.1469116210937,267.412841796875,283.4862060546875,293.4441223144531,291.1391906738281,1.0,0.1911324262619018,0.8306177854537964,0.8306177854537964,1.0,1.0,-0.8948121070861816,0.366971492767334,0.5278406143188477,0.184131234884262,0.0,0.0,0.3314612507820129,24.65780639648437,25.0,-0.6073501706123352,-6902.84716796875,78.19790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,305.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.1737963855266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240881398320198,0.2408858984708786,-4.493492724577664e-06,0.0,0.0001763812324497,0.0,0.0,10.319039344787598,0.0,0.0,0.0,0.295215368270874,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329455249011516,-1113.2744140625,304.1470642089844,0.6634693145751953,0.078073151409626,0.070749931037426,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5691969990730286,0.050000000745058,0.0481127649545669,293.1136169433594,297.1499938964844,293.1499938964844,0.1520821154117584,-2494.147216796875,304.14776611328125,0.9490389227867126,0.2262124121189117,0.1584972292184829,293.1458435058594,297.1499938964844,293.1499938964844,0.1755922436714172,-3787.108154296875,304.1490173339844,0.985409379005432,0.253791481256485,0.2406392842531204,293.2825622558594,297.1499938964844,293.1499938964844,0.0004573446640279,-134.1625213623047,291.6321716308594,0.5691969990730286,0.050000000745058,0.2282262444496154,291.1390075683594,291.1499938964844,269.1250305175781,267.4018859863281,283.4759521484375,293.4447937011719,291.1389465332031,1.0,0.1912156492471695,0.830605149269104,0.830605149269104,1.0,1.0,-0.8955346941947937,0.3673315942287445,0.5282031297683716,0.1841804534196853,0.0,0.0,0.3322190642356872,24.65841484069824,25.0,-0.6448841094970703,-6917.48095703125,78.32772064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138854980469,305.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.1740683764219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2415686398744583,0.2415731400251388,-4.495253961067647e-06,0.0,0.0001766572677297,0.0,0.0,10.35524559020996,0.0,0.0,0.0,0.2953630685806274,4.0,0.0,1.0
405540,293.125732421875,297.1499938964844,293.1499938964844,0.0332590900361537,-1118.52099609375,304.14703369140625,0.6645807027816772,0.0784447491168975,0.071082055568695,294.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5692310333251953,0.050000000745058,0.0481125563383102,293.11492919921875,297.1499938964844,293.1499938964844,0.1522563695907592,-2496.419677734375,304.1478576660156,0.9494020938873292,0.2264115959405899,0.1586373299360275,293.1453552246094,297.1499938964844,293.1499938964844,0.1757194101810455,-3789.3076171875,304.1489562988281,0.9856071472167968,0.2539379596710205,0.2407749593257904,293.2821044921875,297.1499938964844,293.1499938964844,0.0004511672887019,-128.20265197753906,291.6102600097656,0.5692310333251953,0.050000000745058,0.2282252460718155,291.1387634277344,291.1499938964844,269.1033630371094,267.3909912109375,283.4654541015625,293.4454040527344,291.1387023925781,1.0,0.1912988573312759,0.8305924534797668,0.8305924534797668,1.0,1.0,-0.8962628841400146,0.3677028715610504,0.5285600423812866,0.1842087656259536,0.0,0.0,0.3329946100711822,24.658647537231445,25.0,-0.6701611876487732,-6932.3505859375,78.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,305.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1743443757295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2422741204500198,0.2422786206007003,-4.497068402997684e-06,0.0,0.0001769373775459,0.0,0.0,10.392475128173828,0.0,0.0,0.0,0.2955149412155151,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335760861635208,-1123.8126220703125,304.1470031738281,0.6657012701034546,0.0788194686174392,0.0714170634746551,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5692651867866516,0.050000000745058,0.0481123477220535,293.1161804199219,297.1499938964844,293.1499938964844,0.1524277627468109,-2498.655517578125,304.1479187011719,0.9497596621513368,0.226608008146286,0.1587751656770706,293.1448974609375,297.1499938964844,293.1499938964844,0.175850436091423,-3791.572509765625,304.1488952636719,0.9858092665672302,0.2540886700153351,0.2409147024154663,293.2815856933594,297.1499938964844,293.1499938964844,0.0004449134867172,-122.2430191040039,291.58843994140625,0.5692651867866516,0.050000000745058,0.2282242625951767,291.1385192871094,291.1499938964844,269.0819396972656,267.38018798828125,283.454833984375,293.4459533691406,291.1384582519531,1.0,0.1913821548223495,0.8305798172950745,0.8305798172950745,1.0,1.0,-0.8969966173171997,0.3680839836597442,0.5289126038551331,0.184219554066658,0.0,0.0,0.3337864577770233,24.658552169799805,25.0,-0.6874600052833557,-6947.42626953125,78.58917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,305.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.1746247857809066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2429964989423751,0.2430009990930557,-4.498930138652213e-06,0.0,0.0001772219548001,0.0,0.0,10.430657386779783,0.0,0.0,0.0,0.2956707775592804,4.0,0.0,1.0
405660,293.12506103515625,297.1499938964844,293.1499938964844,0.0338966883718967,-1129.152099609375,304.1469421386719,0.6668309569358826,0.0791974738240242,0.071755051612854,294.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5692991614341736,0.050000000745058,0.0481121391057968,293.11737060546875,297.1499938964844,293.1499938964844,0.1525968164205551,-2500.861572265625,304.14801025390625,0.9501123428344728,0.2268024682998657,0.1589111983776092,293.1444396972656,297.1499938964844,293.1499938964844,0.1759853810071945,-3793.904541015625,304.1488647460937,0.9860154390335084,0.2542437314987182,0.2410586327314376,293.2810974121094,297.1499938964844,293.1499938964844,0.0004386042128317,-116.3200225830078,291.5667419433594,0.5692991614341736,0.050000000745058,0.2282232642173767,291.1382751464844,291.1499938964844,269.060791015625,267.3694763183594,283.44403076171875,293.4464111328125,291.1382141113281,1.0,0.1914656013250351,0.8305642604827881,0.8305642604827881,1.0,1.0,-0.8977367877960205,0.3684766590595245,0.5292601585388184,0.1842090040445327,0.0,0.0,0.3345955014228821,24.658109664916992,25.0,-0.698391854763031,-6962.7255859375,78.72101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,305.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.380859375,18000.0,0.0,0.0,0.1749103665351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2437368482351303,0.2437413483858108,-4.500845534494147e-06,0.0,0.0001775117852957,0.0,0.0,10.46985912322998,0.0,0.0,0.0,0.2958308160305023,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342204198241233,-1134.5318603515625,304.1469116210937,0.6679680943489075,0.0795782282948494,0.072095587849617,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5693328976631165,0.050000000745058,0.0481119304895401,293.11846923828125,297.1499938964844,293.1499938964844,0.1527648568153381,-2503.055419921875,304.1480712890625,0.9504624009132384,0.2269966602325439,0.1590465158224105,293.1439819335937,297.1499938964844,293.1499938964844,0.1761237233877182,-3796.2939453125,304.1488037109375,0.986224889755249,0.2544025182723999,0.2412061393260955,293.28057861328125,297.1499938964844,293.1499938964844,0.0004322214517742,-110.43033599853516,291.54510498046875,0.5693328976631165,0.050000000745058,0.2282222807407379,291.1380310058594,291.1499938964844,269.0399780273437,267.35888671875,283.4330749511719,293.44677734375,291.1379699707031,1.0,0.1915492713451385,0.8305486440658569,0.8305486440658569,1.0,1.0,-0.8984835147857666,0.3688805997371673,0.5296029448509216,0.1841785609722137,0.0,0.0,0.3354199826717376,24.65735244750977,28.0,-0.7071643471717834,-6978.2265625,78.85372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,305.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.1752011477947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.244493618607521,0.2444981187582016,-4.502808224060573e-06,0.0,0.0001778068981366,0.0,0.0,10.509997367858888,0.0,0.0,0.0,0.2959947288036346,4.0,0.0,1.0
405780,293.1244201660156,297.1499938964844,293.1499938964844,0.0345546901226043,-1140.0762939453125,304.1468811035156,0.6676914095878601,0.0799608528614044,0.0724465176463127,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5679687857627869,0.050000000745058,0.0481202490627765,293.1195068359375,297.1499938964844,293.1499938964844,0.152939960360527,-2505.34521484375,304.1481018066406,0.948655128479004,0.2271904200315475,0.159187912940979,293.1435546875,297.1499938964844,293.1499938964844,0.1762730628252029,-3798.875732421875,304.1487731933594,0.9847348928451538,0.2545644044876098,0.2413656413555145,293.2800598144531,297.1499938964844,293.1499938964844,0.0004257855762261,-104.6040496826172,291.5235900878906,0.5679687857627869,0.050000000745058,0.2282617390155792,291.13775634765625,291.1499938964844,269.0194702148437,267.3484191894531,283.4219055175781,293.4471130371094,291.1376647949219,1.0,0.1921080499887466,0.8305330872535706,0.8305330872535706,1.0,1.0,-0.899323046207428,0.3693351447582245,0.5299879312515259,0.1841436177492141,0.0,0.0,0.3362637758255005,24.87292861938477,28.0,-0.8156186938285828,-6994.2451171875,79.33424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9609375,18000.0,0.0,0.0,0.1754980534315109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2452686578035354,0.245273157954216,-4.5048236643197015e-06,0.0,0.0001781082100933,0.0,0.0,10.551176071166992,0.0,0.0,0.0,0.2961629033088684,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0348969250917434,-1145.7431640625,304.1468200683594,0.6664087772369385,0.0803441032767295,0.0728044956922531,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5656120181083679,0.050000000745058,0.0481348633766174,293.1205139160156,297.1499938964844,293.1499938964844,0.1531214565038681,-2507.722412109375,304.1481018066406,0.9452846050262452,0.2273833751678466,0.1593334376811981,293.14312744140625,297.1499938964844,293.1499938964844,0.1764323860406875,-3801.632568359375,304.148681640625,0.9819791316986084,0.2547284960746765,0.2415339201688766,293.279541015625,297.1499938964844,293.1499938964844,0.0004192287160549,-98.7905731201172,291.5020446777344,0.5656120181083679,0.050000000745058,0.2283310741186142,291.1373596191406,291.1499938964844,268.99932861328125,267.33807373046875,283.4105529785156,293.4474182128906,291.1372375488281,1.0,0.1929176747798919,0.8305174708366394,0.8305174708366394,1.0,1.0,-0.9002299904823303,0.3698285520076751,0.5304014682769775,0.1841001957654953,0.0,0.0,0.3371455669403076,25.248315811157227,31.0,-1.0722601413726809,-7010.810546875,80.07250213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,305.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.1758024990558624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2460719943046569,0.2460764944553375,-4.506902769207954e-06,0.0,0.0001784171909093,0.0,0.0,10.593899726867676,0.0,0.0,0.0,0.2963374853134155,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352456085383892,-1151.50732421875,304.1467590332031,0.6643721461296082,0.0807280987501144,0.0731679797172546,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5625044703483582,0.050000000745058,0.0481546409428119,293.1214294433594,297.1499938964844,293.1499938964844,0.153308480978012,-2510.1748046875,304.1481018066406,0.940689742565155,0.2275762856006622,0.1594824790954589,293.1427307128906,297.1499938964844,293.1499938964844,0.1766001135110855,-3804.53564453125,304.14862060546875,0.9781723022460938,0.2548946738243103,0.2417094111442566,293.2790222167969,297.1499938964844,293.1499938964844,0.0004125767154619,-93.02288055419922,291.4804992675781,0.5625044703483582,0.050000000745058,0.2284248769283294,291.1368408203125,291.1499938964844,268.9795837402344,267.3278503417969,283.3990783691406,293.4477233886719,291.1366882324219,1.0,0.1939601153135299,0.830501914024353,0.830501914024353,1.0,1.0,-0.9011920094490052,0.3703553974628448,0.5308365821838379,0.1840454041957855,0.0,0.0,0.3380754888057709,25.75448036193848,31.0,-1.2942136526107788,-7028.07666015625,81.02267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044250488281,305.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.1761159300804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2469187378883361,0.2469232529401779,-4.509076916292543e-06,0.0,0.0001787352812243,0.0,0.0,10.638964653015137,0.0,0.0,0.0,0.2965214550495147,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0355997085571289,-1157.3505859375,304.1466979980469,0.6617704033851624,0.0811128914356231,0.0735363736748695,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.558823823928833,0.050000000745058,0.0481788478791713,293.1222839355469,297.1499938964844,293.1499938964844,0.1534997820854187,-2512.68408203125,304.1481018066406,0.9351258873939514,0.2277698665857315,0.1596350073814392,293.142333984375,297.1499938964844,293.1499938964844,0.1767739504575729,-3807.543212890625,304.1485595703125,0.9734519124031068,0.2550627589225769,0.2418911904096603,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058198537677,-87.30066680908203,291.45904541015625,0.558823823928833,0.050000000745058,0.2285397201776504,291.13629150390625,291.1499938964844,268.96026611328125,267.3177795410156,283.387451171875,293.447998046875,291.1361389160156,1.0,0.1951987445354461,0.8304813504219055,0.8304813504219055,1.0,1.0,-0.9022021889686584,0.3709123134613037,0.5312898755073547,0.1839776188135147,0.0,0.0,0.3390443921089172,26.372982025146484,34.0,-1.3997678756713867,-7046.01416015625,82.1560287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,305.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.1764393895864486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2478086501359939,0.2478131651878357,-4.511367023951607e-06,0.0,0.0001790635578799,0.0,0.0,10.68641471862793,0.0,0.0,0.0,0.2967150509357452,4.0,0.0,1.0
