time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.123291015625,297.1499938964844,293.1499938964844,0.0359587259590625,-1163.264404296875,304.14666748046875,0.6587286591529846,0.0814984813332557,0.0739093720912933,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5546873807907104,0.050000000745058,0.0482071563601493,293.1230773925781,297.1499938964844,293.1499938964844,0.1536951959133148,-2515.2470703125,304.1481018066406,0.9287811517715454,0.2279651761054992,0.159791350364685,293.1419677734375,297.1499938964844,293.1499938964844,0.1769529283046722,-3810.63720703125,304.14849853515625,0.9678890109062196,0.2552327513694763,0.242078885436058,293.2779235839844,297.1499938964844,293.1499938964844,0.0003989384858869,-81.61566162109375,291.4377136230469,0.5546873807907104,0.050000000745058,0.2286739945411682,291.1357727050781,291.1499938964844,268.94140625,267.307861328125,283.3757629394531,293.4482421875,291.1356506347656,1.0,0.196614533662796,0.8304607272148132,0.8304607272148132,1.0,1.0,-0.9032578468322754,0.3714982867240906,0.5317595601081848,0.1838966012001037,0.0,0.0,0.3400460481643677,27.09529495239257,34.0,-1.4108508825302124,-7064.5341796875,83.4597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998046875,305.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.361328125,18000.0,0.0,0.0,0.1767741590738296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.248736172914505,0.2487406879663467,-4.513774001679849e-06,0.0,0.0001794032868929,0.0,0.0,10.736001014709473,0.0,0.0,0.0,0.2969174087047577,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363221168518066,-1169.2403564453125,304.1466064453125,0.6553870439529419,0.0818847492337226,0.0742864534258842,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5502325296401978,0.050000000745058,0.048239067196846,293.123779296875,297.1499938964844,293.1499938964844,0.1538957059383392,-2517.876708984375,304.1480712890625,0.9219156503677368,0.2281643748283386,0.1599523872137069,293.1416015625,297.1499938964844,293.1499938964844,0.1771363615989685,-3813.805908203125,304.1484375,0.9616029858589172,0.2554044127464294,0.2422718256711959,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919095033779,-75.95797729492188,291.4165344238281,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1352844238281,291.1499938964844,268.9230041503906,267.298095703125,283.36395263671875,293.448486328125,291.1351623535156,1.0,0.1981814503669738,0.8304401636123657,0.8304401636123657,1.0,1.0,-0.9043551683425904,0.3721115887165069,0.5322436094284058,0.1838018298149109,0.0,0.0,0.3410767912864685,27.908876419067383,37.0,-1.3803077936172483,-7083.5419921875,84.91458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,305.4126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.97265625,18000.0,0.0,0.0,0.1771210730075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2496960908174514,0.2497006058692932,-4.516286026046146e-06,0.0,0.0001797553704818,0.0,0.0,10.787458419799805,0.0,0.0,0.0,0.2971276044845581,4.0,0.0,1.0
406140,293.1228332519531,297.1499938964844,293.1499938964844,0.0366896949708461,-1175.2760009765625,304.14654541015625,0.6518252491950989,0.0822716876864433,0.0746674537658691,294.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5455405116081238,0.050000000745058,0.0482744500041008,293.1244506835937,297.1499938964844,293.1499938964844,0.1541022956371307,-2520.585693359375,304.1480407714844,0.9147447347640992,0.228368729352951,0.1601189076900482,293.1412658691406,297.1499938964844,293.1499938964844,0.1773241609334945,-3817.047119140625,304.1483764648437,0.954660952091217,0.2555776536464691,0.242469847202301,293.2767944335937,297.1499938964844,293.1499938964844,0.0003847226034849,-70.32940673828125,291.3955078125,0.5455405116081238,0.050000000745058,0.2289932072162628,291.1347961425781,291.1499938964844,268.9051208496094,267.2885131835937,283.35205078125,293.4486694335937,291.1347045898437,1.0,0.1998896151781082,0.8304196000099182,0.8304196000099182,1.0,1.0,-0.9054937958717346,0.372751921415329,0.5327418446540833,0.1836934089660644,0.0,0.0,0.3421364724636078,28.8102970123291,37.0,-1.3249762058258057,-7103.0185546875,86.51591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,305.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.607421875,18000.0,0.0,0.0,0.1774808466434478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2506879270076751,0.2506924569606781,-4.518899913819041e-06,0.0,0.0001801205071387,0.0,0.0,10.840767860412598,0.0,0.0,0.0,0.2973455488681793,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370609611272811,-1181.36376953125,304.1465148925781,0.6481516361236572,0.0826591402292251,0.0750518515706062,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5407277345657349,0.050000000745058,0.0483128502964973,293.125,297.1499938964844,293.1499938964844,0.154316559433937,-2523.395751953125,304.14801025390625,0.9075929522514344,0.2285807579755783,0.1602922081947326,293.1409606933594,297.1499938964844,293.1499938964844,0.1775157749652862,-3820.3525390625,304.1483154296875,0.9472159147262572,0.2557523250579834,0.2426722645759582,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746032714844,0.5407277345657349,0.050000000745058,0.2291753590106964,291.1343688964844,291.1499938964844,268.88775634765625,267.27911376953125,283.3400573730469,293.4487609863281,291.1342468261719,1.0,0.2017155289649963,0.8303990364074707,0.8303990364074707,1.0,1.0,-0.9066706895828248,0.373417854309082,0.5332528352737427,0.1835711002349853,0.0,0.0,0.3432233035564422,29.78815078735352,40.0,-1.2632583379745483,-7122.91845703125,88.24633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,305.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.251953125,18000.0,0.0,0.0,0.1778540462255478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2517100572586059,0.2517145872116089,-4.5216097532829735e-06,0.0,0.0001804992498364,0.0,0.0,10.895846366882324,0.0,0.0,0.0,0.2975708246231079,4.0,0.0,1.0
406260,293.12225341796875,297.1499938964844,293.1499938964844,0.0374437309801578,-1187.631103515625,304.1464538574219,0.6444758772850037,0.0830756351351738,0.0754489302635192,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5358896851539612,0.050000000745058,0.0483538806438446,293.1253662109375,297.1499938964844,293.1499938964844,0.1545452773571014,-2526.394775390625,304.14794921875,0.9007827043533324,0.228828489780426,0.1604802906513214,293.1405334472656,297.1499938964844,293.1499938964844,0.1777137219905853,-3823.7626953125,304.1482849121094,0.939440906047821,0.2559468448162079,0.2428851723670959,293.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5358896851539612,0.050000000745058,0.2293699830770492,291.1340637207031,291.1499938964844,268.8709716796875,267.2699279785156,283.3312072753906,293.4540710449219,291.13409423828125,1.0,0.2036423534154892,0.8303703665733337,0.8303703665733337,1.0,1.0,-0.9079112410545348,0.3741201758384704,0.5337910652160645,0.1834395378828048,0.0,0.0,0.3443168103694916,30.832839965820312,40.0,-0.5285924077033997,-7142.3916015625,90.0965805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,305.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94921875,18000.0,0.0,0.0,0.1782403439283371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2527578473091125,0.2527623474597931,-4.524413270701189e-06,0.0,0.0001808912929845,0.0,0.0,10.95247745513916,0.0,0.0,0.0,0.2978024184703827,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378555618226528,-1194.362548828125,304.1463317871094,0.6409127712249756,0.0835186541080474,0.0758785009384155,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5311048030853271,0.050000000745058,0.048397172242403,293.12548828125,297.1499938964844,293.1499938964844,0.1548032462596893,-2529.775146484375,304.1478576660156,0.8941577672958374,0.2291128039360046,0.1606990396976471,293.1400451660156,297.1499938964844,293.1499938964844,0.1779263466596603,-3827.41943359375,304.148193359375,0.9315361380577089,0.256162017583847,0.2431230098009109,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5311048030853271,0.050000000745058,0.2295753508806228,291.1343078613281,291.1499938964844,268.8547668457031,267.26092529296875,283.321044921875,293.4575500488281,291.13433837890625,1.0,0.205658808350563,0.830341637134552,0.830341637134552,1.0,1.0,-0.9092731475830078,0.3748847842216491,0.5343883633613586,0.1833118349313736,0.0,0.0,0.3453427851200104,31.93579292297364,43.0,-0.0762971565127372,-7162.22314453125,92.06550598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.1786395162343979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.253777414560318,0.2537819445133209,-4.527254532149527e-06,0.0,0.0001812964037526,0.0,0.0,11.007954597473145,0.0,0.0,0.0,0.2980296313762665,4.0,0.0,1.0
406380,293.121337890625,297.1499938964844,293.1499938964844,0.0382814444601535,-1201.3216552734375,304.146240234375,0.6374211311340332,0.0839616283774375,0.0763202458620071,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5264085531234741,0.050000000745058,0.0484426580369472,293.12554931640625,297.1499938964844,293.1499938964844,0.1550879180431366,-2533.5126953125,304.1477355957031,0.8876017928123474,0.2294114381074905,0.160935953259468,293.1395874023437,297.1499938964844,293.1499938964844,0.1781565099954605,-3831.38671875,304.1481018066406,0.9236254692077636,0.256380945444107,0.2433735579252243,293.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5264085531234741,0.050000000745058,0.2297911047935485,291.1342163085937,291.1499938964844,268.8392028808594,267.2521667480469,283.30987548828125,293.4593200683594,291.1341247558594,1.0,0.2077518105506897,0.830312967300415,0.830312967300415,1.0,1.0,-0.9107018113136292,0.3756868839263916,0.5350149273872375,0.1831779778003692,0.0,0.0,0.3464003801345825,33.09450912475586,43.0,-0.6112415790557861,-7182.1298828125,94.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.171875,18000.0,0.0,0.0,0.1790512502193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2547770738601684,0.2547816038131714,-4.530030764726689e-06,0.0,0.0001817142619984,0.0,0.0,11.06243133544922,0.0,0.0,0.0,0.2982541024684906,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387083888053894,-1208.297119140625,304.1461486816406,0.6339781880378723,0.0843963176012039,0.0767599642276763,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5218348503112793,0.050000000745058,0.0484902039170265,293.1255798339844,297.1499938964844,293.1499938964844,0.1553905010223388,-2537.48974609375,304.1475830078125,0.8811467885971069,0.2297183871269226,0.1611820310354232,293.13916015625,297.1499938964844,293.1499938964844,0.1783967167139053,-3835.5341796875,304.14801025390625,0.91586571931839,0.2565965950489044,0.243626207113266,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5218348503112793,0.050000000745058,0.2300166636705398,291.13360595703125,291.1499938964844,268.82427978515625,267.2435913085937,283.29815673828125,293.46002197265625,291.1334228515625,1.0,0.2099084258079528,0.8302842974662781,0.8302842974662781,1.0,1.0,-0.91215580701828,0.3765077888965606,0.5356480479240417,0.1830300539731979,0.0,0.0,0.3475518524646759,34.30537414550781,46.0,-1.333393931388855,-7202.99462890625,96.30611419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.64453125,18000.0,0.0,0.0,0.1794758439064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2558430731296539,0.2558476030826568,-4.532867478701519e-06,0.0,0.0001821451733121,0.0,0.0,11.120355606079102,0.0,0.0,0.0,0.2984919250011444,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391302332282066,-1215.1845703125,304.1460876464844,0.630582869052887,0.0848210081458091,0.0771931260824203,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5174115896224976,0.050000000745058,0.0485396683216095,293.12554931640625,297.1499938964844,293.1499938964844,0.1557039320468902,-2541.607421875,304.1474609375,0.8748338222503662,0.2300338745117187,0.1614353060722351,293.1387939453125,297.1499938964844,293.1499938964844,0.1786373704671859,-3839.686279296875,304.14794921875,0.9084476828575134,0.256806343793869,0.2438763827085495,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5174115896224976,0.050000000745058,0.230251282453537,291.1328125,291.1499938964844,268.8100280761719,267.2352905273437,283.2861022949219,293.46002197265625,291.13262939453125,1.0,0.2121183723211288,0.8302556276321411,0.8302556276321411,1.0,1.0,-0.9136208295822144,0.3773407638072967,0.5362800359725952,0.1828657388687133,0.0,0.0,0.3487757742404938,35.56443405151367,46.0,-1.678470492362976,-7225.005859375,98.55632019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,305.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.84375,18000.0,0.0,0.0,0.1799153536558151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2569955587387085,0.2570000886917114,-4.5358970055531245e-06,0.0,0.0001825912040658,0.0,0.0,11.183022499084473,0.0,0.0,0.0,0.2987480759620666,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395450070500373,-1221.9498291015625,304.1460266113281,0.6272405982017517,0.0852361917495727,0.0776191428303718,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5131620764732361,0.050000000745058,0.0485908389091491,293.1254577636719,297.1499938964844,293.1499938964844,0.1560254842042923,-2545.826171875,304.1473388671875,0.8687066435813904,0.2303603589534759,0.1616965681314468,293.13848876953125,297.1499938964844,293.1499938964844,0.1788727790117263,-3843.7392578125,304.1478881835937,0.901582419872284,0.2570095658302307,0.2441223412752151,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5131620764732361,0.050000000745058,0.2304940223693847,291.1321716308594,291.1499938964844,268.7965087890625,267.2272033691406,283.2738342285156,293.45947265625,291.13201904296875,1.0,0.2143710851669311,0.8302170634269714,0.8302170634269714,1.0,1.0,-0.9150935411453248,0.3781834840774536,0.5369100570678711,0.1826844662427902,0.0,0.0,0.3500332236289978,36.86653518676758,49.0,-1.6416853666305542,-7247.7666015625,100.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,305.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.17578125,18000.0,0.0,0.0,0.1803712248802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2582047879695892,0.2582093179225921,-4.539129804470576e-06,0.0,0.0001830538676586,0.0,0.0,11.249051094055176,0.0,0.0,0.0,0.2990179359912872,4.0,0.0,1.0
406620,293.12030029296875,297.1499938964844,293.1499938964844,0.0399527996778488,-1228.595458984375,304.1460266113281,0.6239488124847412,0.0856426730751991,0.0780383944511413,294.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5090978741645813,0.050000000745058,0.0486435443162918,293.12530517578125,297.1499938964844,293.1499938964844,0.156356856226921,-2550.16845703125,304.147216796875,0.8627974987030029,0.2307008355855941,0.1619676500558853,293.1382141113281,297.1499938964844,293.1499938964844,0.1791019439697265,-3847.6767578125,304.1478576660156,0.8950468897819519,0.2572062909603119,0.2443636655807495,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5090978741645813,0.050000000745058,0.2307440340518951,291.13165283203125,291.1499938964844,268.78369140625,267.2193908691406,283.2614440917969,293.4584655761719,291.1315612792969,1.0,0.2166579514741897,0.8301784992218018,0.8301784992218018,1.0,1.0,-0.9165749549865724,0.3790366351604461,0.5375383496284485,0.1824878305196762,0.0,0.0,0.3513071238994598,38.20724105834961,49.0,-1.4306808710098269,-7270.93115234375,103.27704620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,305.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.720703125,18000.0,0.0,0.0,0.1808437258005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2594447731971741,0.259449303150177,-4.542513124761172e-06,0.0,0.0001835333969211,0.0,0.0,11.317078590393066,0.0,0.0,0.0,0.299296498298645,4.0,0.0,1.0
406680,293.12017822265625,297.1499938964844,293.1499938964844,0.0403543747961521,-1235.1356201171875,304.14599609375,0.620699942111969,0.0860412344336509,0.0784515291452407,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.505222737789154,0.050000000745058,0.0486975982785224,293.1250915527344,297.1499938964844,293.1499938964844,0.1567009687423706,-2554.673583984375,304.1470947265625,0.8571305871009827,0.2310583293437957,0.1622505187988281,293.13800048828125,297.1499938964844,293.1499938964844,0.1793255805969238,-3851.5126953125,304.1478271484375,0.8886862993240356,0.2573968172073364,0.2446003854274749,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.505222737789154,0.050000000745058,0.2310004383325576,291.1312866210937,291.1499938964844,268.77166748046875,267.2118530273437,283.2489929199219,293.4570617675781,291.1311950683594,1.0,0.2189704626798629,0.8301399350166321,0.8301399350166321,1.0,1.0,-0.9180669188499452,0.3799006640911102,0.5381662845611572,0.1822772175073623,0.0,0.0,0.352593719959259,39.581878662109375,52.0,-1.1891740560531616,-7294.33056640625,105.7346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,305.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.38671875,18000.0,0.0,0.0,0.1813321560621261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2607052326202392,0.2607097923755646,-4.545998763205716e-06,0.0,0.0001840290933614,0.0,0.0,11.386507034301758,0.0,0.0,0.0,0.2995812594890594,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0407501049339771,-1241.5777587890625,304.1460266113281,0.6174757480621338,0.086432434618473,0.078858844935894,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5015283823013306,0.050000000745058,0.048752874135971,293.124755859375,297.1499938964844,293.1499938964844,0.1570604145526886,-2559.376220703125,304.14697265625,0.8517149090766907,0.2314355671405792,0.1625470221042633,293.1378479003906,297.1499938964844,293.1499938964844,0.1795440912246704,-3855.255615234375,304.1478271484375,0.8825218677520752,0.257581353187561,0.2448325157165527,293.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5015283823013306,0.050000000745058,0.2312626391649246,291.1309814453125,291.1499938964844,268.7604064941406,267.20458984375,283.23651123046875,293.455322265625,291.13092041015625,1.0,0.2213027477264404,0.8301013708114624,0.8301013708114624,1.0,1.0,-0.9195712208747864,0.380775898694992,0.5387952923774719,0.1820540428161621,0.0,0.0,0.3538917899131775,40.98723983764648,52.0,-0.958500862121582,-7317.9111328125,108.25066375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,305.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.1818362176418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2619841694831848,0.2619886994361877,-4.549568529910175e-06,0.0,0.0001845406513893,0.0,0.0,11.457202911376951,0.0,0.0,0.0,0.2998715043067932,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411406978964805,-1247.9345703125,304.1460266113281,0.6142590045928955,0.0868172869086265,0.0792610719799995,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4980032742023468,0.050000000745058,0.0488091967999935,293.1243591308594,297.1499938964844,293.1499938964844,0.1574379354715347,-2564.3125,304.1468505859375,0.8465578556060791,0.2318359464406967,0.1628592908382415,293.1377258300781,297.1499938964844,293.1499938964844,0.1797580122947693,-3858.916259765625,304.1478271484375,0.8765750527381897,0.2577606439590454,0.2450604289770126,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4980032742023468,0.050000000745058,0.2315298169851303,291.1307373046875,291.1499938964844,268.75,267.1976013183594,283.2240600585937,293.4532775878906,291.1307067871094,1.0,0.2236476689577102,0.8300628066062927,0.8300628066062927,1.0,1.0,-0.9210904240608216,0.381663054227829,0.5394273996353149,0.1818201392889022,0.0,0.0,0.3551983535289764,42.41902160644531,40.0,-0.7530359029769897,-7341.63671875,110.81919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,305.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87890625,18000.0,0.0,0.0,0.1823552250862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.263278990983963,0.2632835507392883,-4.553208782454021e-06,0.0,0.000185067372513,0.0,0.0,11.52902126312256,0.0,0.0,0.0,0.300166517496109,4.0,0.0,1.0
406860,293.11993408203125,297.1499938964844,293.1499938964844,0.0414903238415718,-1253.617431640625,304.1461181640625,0.6146289110183716,0.0872266292572021,0.0796210393309593,294.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.497543454170227,0.050000000745058,0.0488168038427829,293.1236877441406,297.1499938964844,293.1499938964844,0.1578005403280258,-2569.041015625,304.1467590332031,0.8463139533996582,0.2322925776243209,0.163159891963005,293.1374816894531,297.1499938964844,293.1499938964844,0.1799310147762298,-3861.853759765625,304.1479187011719,0.8759825229644775,0.2579635679721832,0.2452443093061447,293.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.497543454170227,0.050000000745058,0.2315658926963806,291.1306457519531,291.1499938964844,268.739990234375,267.19073486328125,283.211669921875,293.4507141113281,291.1307067871094,1.0,0.2236900180578231,0.8300180435180664,0.8300180435180664,1.0,1.0,-0.9221566319465636,0.3823565542697906,0.5398001074790955,0.1814690232276916,0.0,0.0,0.3564988970756531,42.61190414428711,40.0,-0.0497907474637031,-7363.8837890625,111.35292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,305.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.703125,18000.0,0.0,0.0,0.1828881055116653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2645852863788605,0.2645898461341858,-4.556914973363746e-06,0.0,0.0001856081798905,0.0,0.0,11.601738929748535,0.0,0.0,0.0,0.3004652559757232,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418395698070526,-1259.2884521484375,304.14617919921875,0.6176168918609619,0.0876838713884353,0.0799846798181533,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4992373883724212,0.050000000745058,0.0487890727818012,293.1226501464844,297.1499938964844,293.1499938964844,0.158183142542839,-2574.023193359375,304.1466369628906,0.8495966196060181,0.2328281253576278,0.1634855270385742,293.13702392578125,297.1499938964844,293.1499938964844,0.1800943166017532,-3864.6142578125,304.14801025390625,0.8792101740837097,0.2582119405269623,0.2454299032688141,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4992373883724212,0.050000000745058,0.2314343601465225,291.1311950683594,291.1499938964844,268.7300109863281,267.1838684082031,283.19879150390625,293.44757080078125,291.1314392089844,1.0,0.22256401181221,0.8299732804298401,0.8299732804298401,1.0,1.0,-0.9230154752731324,0.3829699456691742,0.5400455594062805,0.1810425817966461,0.0,0.0,0.357701301574707,41.90711975097656,28.0,1.1700754165649414,-7384.9833984375,110.43304443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.1834311187267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2658526599407196,0.2658572196960449,-4.560635716188699e-06,0.0,0.0001861592754721,0.0,0.0,11.672770500183104,0.0,0.0,0.0,0.3007569909095764,4.0,0.0,1.0
406980,293.1189880371094,297.1499938964844,293.1499938964844,0.0421983860433101,-1265.1141357421875,304.146240234375,0.6226098537445068,0.0881776735186576,0.0803603380918502,294.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5027195811271667,0.050000000745058,0.0487346351146698,293.1213684082031,297.1499938964844,293.1499938964844,0.1585961282253265,-2579.399169921875,304.1465148925781,0.8558363318443298,0.2334274649620056,0.1638407409191131,293.13641357421875,297.1499938964844,293.1499938964844,0.1802618652582168,-3867.447021484375,304.1480712890625,0.8855918645858765,0.2584961354732513,0.2456266283988952,293.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5027195811271667,0.050000000745058,0.2311761379241943,291.13214111328125,291.1499938964844,268.7200012207031,267.1769714355469,283.1856994628906,293.4441833496094,291.1324157714844,1.0,0.2203938961029052,0.8299285173416138,0.8299285173416138,1.0,1.0,-0.9237534999847412,0.3835380375385284,0.5402154922485352,0.1805685013532638,0.0,0.0,0.3587963879108429,40.5243034362793,28.0,1.890224814414978,-7404.3447265625,108.4198226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90283203125,305.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.857421875,18000.0,0.0,0.0,0.1839806884527206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2670141458511352,0.2670187056064605,-4.564190930977929e-06,0.0,0.0001867170067271,0.0,0.0,11.738375663757324,0.0,0.0,0.0,0.3010279834270477,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425652861595153,-1271.075439453125,304.146240234375,0.629500150680542,0.0887012705206871,0.0807442218065261,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.508051335811615,0.050000000745058,0.0486577600240707,293.119873046875,297.1499938964844,293.1499938964844,0.1590392738580703,-2585.169189453125,304.1463317871094,0.8650922179222107,0.2340811789035797,0.1642201989889145,293.1356811523437,297.1499938964844,293.1499938964844,0.1804376244544983,-3870.427001953125,304.1481018066406,0.8951007127761841,0.2588098347187042,0.2458314299583435,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.508051335811615,0.050000000745058,0.2308114618062973,291.1330261230469,291.1499938964844,268.7099914550781,267.1700744628906,283.1724853515625,293.4407653808594,291.1332397460937,1.0,0.2173127830028534,0.8298836946487427,0.8298836946487427,1.0,1.0,-0.9243854880332948,0.3840647935867309,0.5403206944465637,0.1800566613674163,0.0,0.0,0.3598387837409973,38.57184600830078,25.0,2.088011741638184,-7422.40673828125,105.48504638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,305.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1845326572656631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2681017518043518,0.2681063115596771,-4.567524229059927e-06,0.0,0.0001872771827038,0.0,0.0,11.799956321716309,0.0,0.0,0.0,0.3012830317020416,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.042964294552803,-1277.5694580078125,304.1462097167969,0.6361205577850342,0.0892474800348281,0.0811611786484718,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.51319819688797,0.050000000745058,0.0485903806984424,293.1182556152344,297.1499938964844,293.1499938964844,0.1595345288515091,-2591.625244140625,304.1460876464844,0.8740547299385071,0.2347789257764816,0.1646416336297989,293.1348876953125,297.1499938964844,293.1499938964844,0.1806464791297912,-3873.99267578125,304.1480712890625,0.9041206240653992,0.2591467201709747,0.2460710108280182,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.51319819688797,0.050000000745058,0.2304918467998504,291.1337280273437,291.1499938964844,268.70001220703125,267.16314697265625,283.1592102050781,293.4375305175781,291.1338806152344,1.0,0.2148181796073913,0.8298389315605164,0.8298389315605164,1.0,1.0,-0.9252145290374756,0.3846809566020965,0.5405335426330566,0.1795810461044311,0.0,0.0,0.3608528673648834,36.86197280883789,25.0,1.7610223293304443,-7440.68994140625,102.96900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.109375,18000.0,0.0,0.0,0.1850847750902176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2691496908664703,0.2691542506217956,-4.570695637085009e-06,0.0,0.0001878375187516,0.0,0.0,11.85932159423828,0.0,0.0,0.0,0.3015286326408386,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433853231370449,-1284.432373046875,304.1461181640625,0.6429738998413086,0.0898100137710571,0.0815988704562187,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5185384154319763,0.050000000745058,0.0485267080366611,293.1165771484375,297.1499938964844,293.1499938964844,0.1600719988346099,-2598.634765625,304.1458435058594,0.883276641368866,0.2355107218027115,0.1650927811861038,293.1340637207031,297.1499938964844,293.1499938964844,0.1808828860521316,-3878.04541015625,304.1479797363281,0.9138344526290894,0.2595015466213226,0.2463335692882537,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5185384154319763,0.050000000745058,0.2301898151636123,291.13397216796875,291.1499938964844,268.69000244140625,267.1561889648437,283.1461181640625,293.4346618652344,291.1340026855469,1.0,0.2123342156410217,0.8297934532165527,0.8297934532165527,1.0,1.0,-0.926157295703888,0.3853451907634735,0.5408121347427368,0.1791352480649948,0.0,0.0,0.3618920445442199,35.247283935546875,25.0,0.9660314917564392,-7459.37548828125,100.62173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898010253906,305.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2109375,18000.0,0.0,0.0,0.1856371015310287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2701951265335083,0.270199716091156,-4.5737829168501776e-06,0.0,0.0001883980585262,0.0,0.0,11.918481826782228,0.0,0.0,0.0,0.3017731308937073,4.0,0.0,1.0
407220,293.11602783203125,297.1499938964844,293.1499938964844,0.0438294932246208,-1291.6827392578125,304.1460266113281,0.6494202613830566,0.0903857201337814,0.0820593908429145,294.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.523415207862854,0.050000000745058,0.0484733767807483,293.1148681640625,297.1499938964844,293.1499938964844,0.1606487035751342,-2606.155517578125,304.1455383300781,0.8917165398597717,0.2362705022096634,0.1655727326869964,293.1332092285156,297.1499938964844,293.1499938964844,0.1811466217041015,-3882.577880859375,304.1478576660156,0.9230303764343262,0.2598706781864166,0.2466213256120681,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.523415207862854,0.050000000745058,0.2299368232488632,291.1339111328125,291.1499938964844,268.67999267578125,267.1492004394531,283.13330078125,293.4322204589844,291.13385009765625,1.0,0.2103352397680282,0.8297479152679443,0.8297479152679443,1.0,1.0,-0.9272635579109192,0.3860764801502228,0.541187047958374,0.1787377595901489,0.0,0.0,0.3629733920097351,33.896507263183594,25.0,0.2423409074544906,-7479.1767578125,98.71912384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,305.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91796875,18000.0,0.0,0.0,0.1861898899078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2712787389755249,0.2712833285331726,-4.576906121656066e-06,0.0,0.000188959078514,0.0,0.0,11.979742050170898,0.0,0.0,0.0,0.3020254671573639,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442914143204689,-1299.2303466796875,304.1459045410156,0.6555981636047363,0.0909728109836578,0.0825379565358161,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5279473066329956,0.050000000745058,0.0484273880720138,293.1131591796875,297.1499938964844,293.1499938964844,0.1612568497657776,-2614.080078125,304.1452331542969,0.8995699286460876,0.237055018544197,0.166076585650444,293.1323547363281,297.1499938964844,293.1499938964844,0.1814307570457458,-3887.463623046875,304.1477355957031,0.9316014647483826,0.2602522671222687,0.2469291239976883,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5279473066329956,0.050000000745058,0.2297186851501464,291.1336364746094,291.1499938964844,268.6700134277344,267.1422119140625,283.1209411621094,293.4302673339844,291.1335754394531,1.0,0.2085923552513122,0.8297024369239807,0.8297024369239807,1.0,1.0,-0.9284948706626892,0.386854350566864,0.5416405200958252,0.1783893406391143,0.0,0.0,0.3640876710414886,32.73359680175781,25.0,-0.2614823579788208,-7499.9990234375,97.13382720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,305.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.1867440789937973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272404134273529,0.2724086940288543,-4.580136646836763e-06,0.0,0.0001895215100375,0.0,0.0,12.04347038269043,0.0,0.0,0.0,0.3022874295711517,4.0,0.0,1.0
407340,293.1144104003906,297.1499938964844,293.1499938964844,0.0447679795324802,-1307.0238037109375,304.1457824707031,0.6615562438964844,0.0915708765387535,0.0830321088433265,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5321847796440125,0.050000000745058,0.0483871288597583,293.1114196777344,297.1499938964844,293.1499938964844,0.1618915200233459,-2622.340087890625,304.1449584960937,0.907036304473877,0.2378628253936767,0.1666015833616256,293.1314697265625,297.1499938964844,293.1499938964844,0.1817309260368347,-3892.622314453125,304.1476135253906,0.9395065307617188,0.2606456279754638,0.247254192829132,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5321847796440125,0.050000000745058,0.2295277118682861,291.1333923339844,291.1499938964844,268.6600036621094,267.1351928710937,283.1090393066406,293.42877197265625,291.1333312988281,1.0,0.207082912325859,0.8296569585800171,0.8296569585800171,1.0,1.0,-0.9298304915428162,0.3876671195030212,0.5421633720397949,0.1780921965837478,0.0,0.0,0.3652231991291046,31.71741485595703,25.0,-0.4653744697570801,-7521.64501953125,95.79718017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821105957031,305.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08984375,18000.0,0.0,0.0,0.1873000413179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2735632359981537,0.2735678255558014,-4.583485861076042e-06,0.0,0.0001900857168948,0.0,0.0,12.109310150146484,0.0,0.0,0.0,0.3025580048561096,4.0,0.0,1.0
407400,293.1136169433594,297.1499938964844,293.1499938964844,0.0452568791806697,-1315.0252685546875,304.1456604003906,0.6673059463500977,0.092178963124752,0.0835400074720382,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5361499786376953,0.050000000745058,0.0483515821397304,293.10968017578125,297.1499938964844,293.1499938964844,0.1625485122203827,-2630.87890625,304.1446838378906,0.9145159721374512,0.2386917173862457,0.1671452224254608,293.130615234375,297.1499938964844,293.1499938964844,0.1820437610149383,-3897.993896484375,304.1474609375,0.9467394351959229,0.2610496878623962,0.2475943565368652,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5361499786376953,0.050000000745058,0.2293590903282165,291.1331787109375,291.1499938964844,268.6499938964844,267.1281433105469,283.09771728515625,293.4276733398437,291.1331481933594,1.0,0.2057695090770721,0.8296114206314087,0.8296114206314087,1.0,1.0,-0.9312556385993958,0.3885059654712677,0.5427497029304504,0.1778489351272583,0.0,0.0,0.3663626909255981,30.8222770690918,25.0,-0.4590205550193786,-7543.79931640625,94.6661148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,305.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80078125,18000.0,0.0,0.0,0.1878575831651687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2747393250465393,0.274743914604187,-4.5869269342802e-06,0.0,0.0001906515681184,0.0,0.0,12.17637538909912,0.0,0.0,0.0,0.3028337359428406,4.0,0.0,1.0
407460,293.1128234863281,297.1499938964844,293.1499938964844,0.0457574762403965,-1323.2252197265625,304.1455383300781,0.672804057598114,0.0927968919277191,0.0840611383318901,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5398152470588684,0.050000000745058,0.0483203642070293,293.1079406738281,297.1499938964844,293.1499938964844,0.163226917386055,-2639.68359375,304.1444091796875,0.921764612197876,0.2395410239696502,0.1677068620920181,293.1297607421875,297.1499938964844,293.1499938964844,0.1823686063289642,-3903.5654296875,304.1473388671875,0.9532558917999268,0.2614642083644867,0.2479490488767624,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5398152470588684,0.050000000745058,0.2292110025882721,291.1330871582031,291.1499938964844,268.6400146484375,267.1210632324219,283.08697509765625,293.427001953125,291.1330871582031,1.0,0.2046403884887695,0.8295580744743347,0.8295580744743347,1.0,1.0,-0.932765543460846,0.389366865158081,0.5433987379074097,0.1776619702577591,0.0,0.0,0.3674999177455902,30.03852653503418,25.0,-0.3067710101604461,-7566.30859375,93.72496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783874511719,305.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1884165108203888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2759241461753845,0.2759287357330322,-4.590438948071096e-06,0.0,0.000191218801774,0.0,0.0,12.24420928955078,0.0,0.0,0.0,0.3031128644943237,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462681166827678,-1331.5982666015625,304.1454162597656,0.6780755519866943,0.0934236571192741,0.0845938101410865,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5432182550430298,0.050000000745058,0.0482926629483699,293.10626220703125,297.1499938964844,293.1499938964844,0.1639241278171539,-2648.7197265625,304.1441650390625,0.928678810596466,0.2404084950685501,0.1682841926813125,293.12890625,297.1499938964844,293.1499938964844,0.1827040612697601,-3909.313232421875,304.147216796875,0.9591413736343384,0.2618883848190307,0.2483165264129638,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5432182550430298,0.050000000745058,0.2290796041488647,291.1330871582031,291.1499938964844,268.6300048828125,267.1139831542969,283.07684326171875,293.4266967773437,291.13311767578125,1.0,0.203663170337677,0.8295047283172607,0.8295047283172607,1.0,1.0,-0.9343477487564088,0.3902442157268524,0.5441035628318787,0.1775305271148681,0.0,0.0,0.3686273097991943,29.34537506103516,25.0,-0.1145875081419944,-7588.95263671875,92.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,305.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.1889761686325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2771065831184387,0.2771111726760864,-4.5939805204398e-06,0.0,0.0001917867921292,0.0,0.0,12.312158584594728,0.0,0.0,0.0,0.3033927083015442,4.0,0.0,1.0
407580,293.1112365722656,297.1499938964844,293.1499938964844,0.0467884726822376,-1340.14013671875,304.14532470703125,0.6830887198448181,0.0940591841936111,0.0851376876235008,294.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5463413000106812,0.050000000745058,0.0482682324945926,293.10455322265625,297.1499938964844,293.1499938964844,0.1646398156881332,-2657.98291015625,304.1439208984375,0.9351381063461304,0.2412936985492706,0.1688767969608307,293.1280517578125,297.1499938964844,293.1499938964844,0.1830500662326812,-3915.236328125,304.1470947265625,0.9644023180007936,0.2623221278190613,0.2486965358257293,293.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5463413000106812,0.050000000745058,0.2289637178182602,291.1331481933594,291.1499938964844,268.6199951171875,267.1068420410156,283.0672607421875,293.4267272949219,291.1332092285156,1.0,0.2028300017118454,0.829451322555542,0.829451322555542,1.0,1.0,-0.93599933385849,0.3911374807357788,0.5448618531227112,0.1774522811174392,0.0,0.0,0.369742602109909,28.7366943359375,25.0,0.0807608515024185,-7611.677734375,92.29801940917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,305.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.578125,18000.0,0.0,0.0,0.1895362585783004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2782832980155945,0.2782878875732422,-4.597538463713136e-06,0.0,0.00019235520449,0.0,0.0,12.38002109527588,0.0,0.0,0.0,0.3036723732948303,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473172329366207,-1348.8310546875,304.14520263671875,0.687876284122467,0.0947025194764137,0.0856913104653358,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5492261052131653,0.050000000745058,0.0482464507222175,293.1029052734375,297.1499938964844,293.1499938964844,0.1653720885515213,-2667.4482421875,304.1437072753906,0.9411611557006836,0.2421947121620178,0.1694826781749725,293.1272277832031,297.1499938964844,293.1499938964844,0.1834058612585067,-3921.322021484375,304.14697265625,0.9691377878189088,0.2627646625041961,0.2490876466035843,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5492261052131653,0.050000000745058,0.228860393166542,291.1332702636719,291.1499938964844,268.6099853515625,267.0997009277344,283.0581970214844,293.4270935058594,291.1333312988281,1.0,0.2021146863698959,0.829397976398468,0.829397976398468,1.0,1.0,-0.9377101063728333,0.3920446634292602,0.5456655025482178,0.1774186640977859,0.0,0.0,0.3708447515964508,28.196332931518555,25.0,0.2364352643489837,-7634.41796875,91.77529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,305.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6171875,18000.0,0.0,0.0,0.1900961250066757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.279451310634613,0.2794559001922607,-4.601092769007664e-06,0.0,0.000192923398572,0.0,0.0,12.447598457336426,0.0,0.0,0.0,0.3039509654045105,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478543937206268,-1357.67236328125,304.1451110839844,0.6924124360084534,0.0953537821769714,0.0862546488642692,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5518566966056824,0.050000000745058,0.0482272021472454,293.1012878417969,297.1499938964844,293.1499938964844,0.1661211848258972,-2677.118408203125,304.1434936523437,0.9467016458511353,0.2431115806102752,0.1701018065214157,293.1264038085937,297.1499938964844,293.1499938964844,0.1837717741727829,-3927.575927734375,304.1468505859375,0.973360538482666,0.2632161676883697,0.249489888548851,293.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5518566966056824,0.050000000745058,0.2287690788507461,291.1334228515625,291.1499938964844,268.6000061035156,267.092529296875,283.0495300292969,293.4277648925781,291.13348388671875,1.0,0.2015134543180465,0.829344630241394,0.829344630241394,1.0,1.0,-0.9394792914390564,0.3929688632488251,0.5465104579925537,0.1774206161499023,0.0,0.0,0.3719338774681091,27.721172332763672,25.0,0.3303710520267486,-7657.1904296875,91.36609649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,305.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.677734375,18000.0,0.0,0.0,0.1906554698944091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2806097567081451,0.2806143760681152,-4.604638434102526e-06,0.0,0.000193491068785,0.0,0.0,12.514832496643066,0.0,0.0,0.0,0.3042282462120056,4.0,0.0,1.0
407760,293.10894775390625,297.1499938964844,293.1499938964844,0.0483989156782627,-1366.648681640625,304.1449890136719,0.6967304348945618,0.0960121154785156,0.0868264511227607,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5542718768119812,0.050000000745058,0.0482100062072277,293.09967041015625,297.1499938964844,293.1499938964844,0.1668857783079147,-2686.977294921875,304.1432800292969,0.951814591884613,0.2440427988767624,0.170732632279396,293.1255798339844,297.1499938964844,293.1499938964844,0.1841473132371902,-3933.99072265625,304.1467590332031,0.9771572351455688,0.2636758685111999,0.2499020397663116,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5542718768119812,0.050000000745058,0.2286875247955322,291.1335754394531,291.1499938964844,268.5899963378906,267.0853271484375,283.0411071777344,293.4286804199219,291.13360595703125,1.0,0.2010057866573333,0.829282283782959,0.829282283782959,1.0,1.0,-0.94129878282547,0.3939107358455658,0.5473880171775818,0.1774433404207229,0.0,0.0,0.373014748096466,27.29893112182617,28.0,0.340309202671051,-7680.02880859375,91.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,305.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.72265625,18000.0,0.0,0.0,0.1912139356136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2817612588405609,0.281765878200531,-4.608174094755668e-06,0.0,0.0001940578367793,0.0,0.0,12.581846237182615,0.0,0.0,0.0,0.3045046627521515,4.0,0.0,1.0
