time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.10821533203125,297.1499938964844,293.1499938964844,0.0489581376314163,-1375.88427734375,304.1448974609375,0.6994338035583496,0.0966762378811836,0.0874144062399864,294.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5551995038986206,0.050000000745058,0.0482035167515277,293.0981140136719,297.1499938964844,293.1499938964844,0.1676733195781707,-2697.12255859375,304.14306640625,0.954564929008484,0.244986355304718,0.1713809370994568,293.124755859375,297.1499938964844,293.1499938964844,0.1845404952764511,-3940.70703125,304.1466369628906,0.978901743888855,0.2641428709030151,0.2503324151039123,293.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5551995038986206,0.050000000745058,0.2286567389965057,291.1336669921875,291.1499938964844,268.5799865722656,267.0780944824219,283.0329284667969,293.42987060546875,291.1336669921875,1.0,0.201055034995079,0.8292199373245239,0.8292199373245239,1.0,1.0,-0.9432541728019714,0.3949077725410461,0.5483464002609253,0.1775085180997848,0.0,0.0,0.3740952312946319,27.14948844909668,28.0,0.1947589814662933,-7703.31005859375,91.19627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729248046875,305.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7109375,18000.0,0.0,0.0,0.1917714625597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2829113304615021,0.2829159498214721,-4.611708845914109e-06,0.0,0.0001946236443473,0.0,0.0,12.648940086364746,0.0,0.0,0.0,0.3047814071178436,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495287179946899,-1385.3258056640625,304.144775390625,0.7008779644966125,0.0973445996642112,0.0880143940448761,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.554972231388092,0.050000000745058,0.048205092549324,293.0966186523437,297.1499938964844,293.1499938964844,0.1684805154800415,-2707.51123046875,304.1428527832031,0.9555377960205078,0.2459393143653869,0.1720426231622696,293.1239929199219,297.1499938964844,293.1499938964844,0.1849495470523834,-3947.694091796875,304.146484375,0.9791240692138672,0.2646160423755646,0.2507770657539367,293.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.554972231388092,0.050000000745058,0.2286642044782638,291.13360595703125,291.1499938964844,268.57000732421875,267.07086181640625,283.0250244140625,293.4314270019531,291.1335754394531,1.0,0.2014265656471252,0.8291576504707336,0.8291576504707336,1.0,1.0,-0.9453128576278688,0.3959453403949737,0.5493674874305725,0.1776097416877746,0.0,0.0,0.3751947283744812,27.20572280883789,31.0,-0.0972029119729995,-7727.08056640625,91.6942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,305.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5625,18000.0,0.0,0.0,0.1923286616802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2840742766857147,0.2840788960456848,-4.615266789187444e-06,0.0,0.000195189131773,0.0,0.0,12.716900825500488,0.0,0.0,0.0,0.3050616979598999,4.0,0.0,1.0
407940,293.1068115234375,297.1499938964844,293.1499938964844,0.0501085370779037,-1394.9390869140625,304.1446838378906,0.7012923955917358,0.0980171859264373,0.0886244848370552,294.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5538051724433899,0.050000000745058,0.0482132732868194,293.0951538085937,297.1499938964844,293.1499938964844,0.1693043410778045,-2718.10205078125,304.1426696777344,0.9550803899765016,0.2469009160995483,0.1727155297994613,293.12322998046875,297.1499938964844,293.1499938964844,0.1853721737861633,-3954.91064453125,304.1463623046875,0.9781156182289124,0.2650951445102691,0.2512340843677521,293.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5538051724433899,0.050000000745058,0.2287030071020126,291.1333923339844,291.1499938964844,268.5599975585937,267.0635681152344,283.0173645019531,293.43328857421875,291.13336181640625,1.0,0.2020918875932693,0.8290953040122986,0.8290953040122986,1.0,1.0,-0.947457492351532,0.3970160186290741,0.5504415035247803,0.1777427643537521,0.0,0.0,0.3763198852539062,27.43043708801269,31.0,-0.338740587234497,-7751.46240234375,92.48274993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,305.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2578125,18000.0,0.0,0.0,0.1928862482309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2852654159069061,0.2852700352668762,-4.618893399310764e-06,0.0,0.0001957550121005,0.0,0.0,12.786627769470217,0.0,0.0,0.0,0.3053490221500397,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0506959483027458,-1404.696533203125,304.14459228515625,0.7008523344993591,0.0986938253045082,0.0892436131834983,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5518642663955688,0.050000000745058,0.0482271090149879,293.09375,297.1499938964844,293.1499938964844,0.1701415181159973,-2728.850830078125,304.1424865722656,0.953430712223053,0.2478702068328857,0.1733981817960739,293.1224975585937,297.1499938964844,293.1499938964844,0.1858056038618087,-3962.30615234375,304.146240234375,0.97606098651886,0.2655799984931946,0.2517021894454956,293.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5518642663955688,0.050000000745058,0.2287686467170715,291.1332092285156,291.1499938964844,268.54998779296875,267.0562744140625,283.010009765625,293.4354248046875,291.1331481933594,1.0,0.2030067145824432,0.8290329575538635,0.8290329575538635,1.0,1.0,-0.949677050113678,0.398114949464798,0.5515620708465576,0.177905187010765,0.0,0.0,0.377461314201355,27.799545288085938,34.0,-0.4622067213058471,-7776.38818359375,93.52262878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,305.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.92578125,18000.0,0.0,0.0,0.1934451460838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2864831686019897,0.2864877879619598,-4.622613687388366e-06,0.0,0.0001963222312042,0.0,0.0,12.858119010925291,0.0,0.0,0.0,0.3056434094905853,4.0,0.0,1.0
408060,293.10552978515625,297.1499938964844,293.1499938964844,0.0512904785573482,-1414.591064453125,304.1444702148437,0.699645459651947,0.0993745028972625,0.0898715257644653,294.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5492373704910278,0.050000000745058,0.0482463166117668,293.0924072265625,297.1499938964844,293.1499938964844,0.1709911078214645,-2739.74462890625,304.1423034667969,0.9506878852844238,0.248846635222435,0.174090102314949,293.12176513671875,297.1499938964844,293.1499938964844,0.1862491518259048,-3969.8681640625,304.1461181640625,0.973017692565918,0.2660704851150512,0.2521811127662658,293.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5492373704910278,0.050000000745058,0.2288597524166107,291.13299560546875,291.1499938964844,268.5400085449219,267.0489501953125,283.0029296875,293.4378662109375,291.1329650878906,1.0,0.2041552066802978,0.8289598822593689,0.8289598822593689,1.0,1.0,-0.9519681930541992,0.3992398679256439,0.5527283549308777,0.178096055984497,0.0,0.0,0.3786148130893707,28.305753707885746,34.0,-0.4847252368927002,-7801.77685546875,94.80339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,305.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.625,18000.0,0.0,0.0,0.1940058320760727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2877230048179626,0.2877276539802551,-4.626426743925549e-06,0.0,0.0001968912547454,0.0,0.0,12.93115234375,0.0,0.0,0.0,0.3059440851211548,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518909581005573,-1424.604248046875,304.1443786621094,0.6978535652160645,0.1000588834285736,0.0905071198940277,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5461004376411438,0.050000000745058,0.0482700206339359,293.09112548828125,297.1499938964844,293.1499938964844,0.1718510389328003,-2750.75634765625,304.1421203613281,0.9470800757408142,0.2498290389776229,0.1747897416353225,293.1210632324219,297.1499938964844,293.1499938964844,0.18670155107975,-3977.57470703125,304.14599609375,0.9691551327705384,0.2665663659572601,0.2526696324348449,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5461004376411438,0.050000000745058,0.2289721816778183,291.1328430175781,291.1499938964844,268.5299987792969,267.04156494140625,282.9961242675781,293.4405822753906,291.1328125,1.0,0.2054952979087829,0.8288868069648743,0.8288868069648743,1.0,1.0,-0.9543204307556152,0.4003868103027344,0.5539336204528809,0.178313598036766,0.0,0.0,0.3797758221626282,28.92676544189453,37.0,-0.4662483930587768,-7827.47998046875,96.28865051269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,305.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1945689171552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889775037765503,0.2889821231365204,-4.63031574327033e-06,0.0,0.0001974627230083,0.0,0.0,13.005313873291016,0.0,0.0,0.0,0.3062495589256286,4.0,0.0,1.0
408180,293.10430908203125,297.1499938964844,293.1499938964844,0.0524973012506961,-1434.7357177734375,304.1443176269531,0.6955408453941345,0.1007470116019249,0.0911503583192825,294.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5425237417221069,0.050000000745058,0.0482981391251087,293.08990478515625,297.1499938964844,293.1499938964844,0.1727211326360702,-2761.8828125,304.1419982910156,0.9426742196083068,0.2508170008659363,0.1754968464374542,293.120361328125,297.1499938964844,293.1499938964844,0.1871628910303115,-3985.427001953125,304.1458740234375,0.9644993543624878,0.2670677006244659,0.2531678080558777,293.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5425237417221069,0.050000000745058,0.2291055768728256,291.1326904296875,291.1499938964844,268.5199890136719,267.0341796875,282.9895935058594,293.4435729980469,291.1326599121094,1.0,0.2070198059082031,0.8288137316703796,0.8288137316703796,1.0,1.0,-0.9567328095436096,0.4015553295612335,0.5551774501800537,0.1785580366849899,0.0,0.0,0.3809443116188049,29.6606388092041,37.0,-0.4248257577419281,-7853.47607421875,97.97675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,305.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.1951347142457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2902460396289825,0.2902506589889526,-4.6342761379492e-06,0.0,0.0001980369270313,0.0,0.0,13.080570220947266,0.0,0.0,0.0,0.3065596222877502,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531084276735782,-1444.9688720703125,304.14422607421875,0.6928715109825134,0.1014385372400283,0.091800108551979,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5386687517166138,0.050000000745058,0.0483298748731613,293.0887145996094,297.1499938964844,293.1499938964844,0.1735995709896087,-2773.101806640625,304.141845703125,0.9376952648162842,0.2518092691898346,0.1762098670005798,293.1197204589844,297.1499938964844,293.1499938964844,0.187632218003273,-3993.40869140625,304.1457824707031,0.9592216610908508,0.2675741016864776,0.2536743879318237,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5386687517166138,0.050000000745058,0.2292561084032058,291.132568359375,291.1499938964844,268.510009765625,267.0267639160156,282.9833068847656,293.44677734375,291.1325378417969,1.0,0.2086900472640991,0.828740656375885,0.828740656375885,1.0,1.0,-0.9591951370239258,0.402741014957428,0.5564541220664978,0.1788269877433776,0.0,0.0,0.3821194469928741,30.48688316345215,40.0,-0.3803664147853851,-7879.69580078125,99.83391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,305.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.953125,18000.0,0.0,0.0,0.1957035362720489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29152712225914,0.2915317714214325,-4.638297468773089e-06,0.0,0.0001986142160603,0.0,0.0,13.156824111938477,0.0,0.0,0.0,0.3068737983703613,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537242218852043,-1455.3031005859375,304.1441650390625,0.6899077296257019,0.1021335646510124,0.0924563556909561,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5346039533615112,0.050000000745058,0.0483651012182235,293.0876159667969,297.1499938964844,293.1499938964844,0.1744859516620636,-2784.406982421875,304.1417236328125,0.9322376251220704,0.2528054118156433,0.1769284307956695,293.1190490722656,297.1499938964844,293.1499938964844,0.1881095468997955,-4001.52001953125,304.14569091796875,0.953377604484558,0.2680856883525848,0.2541894316673279,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5346039533615112,0.050000000745058,0.2294232249259948,291.1324462890625,291.1499938964844,268.5,267.0193176269531,282.9772644042969,293.4502258300781,291.1324462890625,1.0,0.2104972600936889,0.8286675810813904,0.8286675810813904,1.0,1.0,-0.9617061018943788,0.40394327044487,0.5577628016471863,0.1791203618049621,0.0,0.0,0.3833006024360657,31.40249252319336,40.0,-0.3322016894817352,-7906.1259765625,101.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,305.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.755859375,18000.0,0.0,0.0,0.1962758600711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2928207516670227,0.2928254008293152,-4.642380190489348e-06,0.0,0.0001991950557567,0.0,0.0,13.234084129333496,0.0,0.0,0.0,0.3071921765804291,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543439723551273,-1465.7274169921875,304.14410400390625,0.6867561340332031,0.1028318628668785,0.0931184217333793,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5304363965988159,0.050000000745058,0.0484033189713954,293.0865478515625,297.1499938964844,293.1499938964844,0.1753788441419601,-2795.7802734375,304.1416015625,0.9264814853668212,0.2538044154644012,0.1776514500379562,293.118408203125,297.1499938964844,293.1499938964844,0.1885940730571746,-4009.747314453125,304.1455993652344,0.947107195854187,0.2686022222042084,0.2547121047973633,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5304363965988159,0.050000000745058,0.229604497551918,291.1323547363281,291.1499938964844,268.489990234375,267.0118408203125,282.9714660644531,293.4538879394531,291.1323547363281,1.0,0.2124163508415222,0.8285837769508362,0.8285837769508362,1.0,1.0,-0.9642592072486876,0.4051585495471954,0.5591006278991699,0.179435983300209,0.0,0.0,0.3844859302043915,32.3945426940918,43.0,-0.2774153649806976,-7932.7177734375,104.0232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672790527344,305.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.196851909160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2941252589225769,0.2941299080848694,-4.646520665119169e-06,0.0,0.0001997796643991,0.0,0.0,13.312259674072266,0.0,0.0,0.0,0.3075142800807953,4.0,0.0,1.0
408420,293.1021423339844,297.1499938964844,293.1499938964844,0.0549675412476062,-1476.240478515625,304.14404296875,0.6834701895713806,0.103533536195755,0.093786247074604,293.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.526223361492157,0.050000000745058,0.0484443679451942,293.0855407714844,297.1499938964844,293.1499938964844,0.1762776225805282,-2807.21337890625,304.1414794921875,0.9205477833747864,0.254805713891983,0.1783784329891204,293.1177978515625,297.1499938964844,293.1499938964844,0.1890858560800552,-4018.091064453125,304.1455078125,0.9404988884925842,0.2691238820552826,0.2552425265312195,293.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.526223361492157,0.050000000745058,0.2297992259263992,291.1322937011719,291.1499938964844,268.4800109863281,267.0043334960937,282.9659423828125,293.457763671875,291.1322937011719,1.0,0.21443772315979,0.828499972820282,0.828499972820282,1.0,1.0,-0.966852843761444,0.4063867628574371,0.5604660511016846,0.1797742545604705,0.0,0.0,0.3856737911701202,33.459197998046875,43.0,-0.2202792763710022,-7959.44482421875,106.32897186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659362792969,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.408203125,18000.0,0.0,0.0,0.1974321901798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2954391539096832,0.2954438030719757,-4.650716164178448e-06,0.0,0.0002003685804083,0.0,0.0,13.391276359558104,0.0,0.0,0.0,0.3078398704528808,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0555940605700016,-1486.8287353515625,304.1439819335937,0.6801380515098572,0.1042381227016449,0.094458945095539,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0845947265625,297.1499938964844,293.1499938964844,0.1771809309720993,-2818.689208984375,304.1413879394531,0.9146287441253662,0.2558082938194275,0.1791082322597503,293.1171875,297.1499938964844,293.1499938964844,0.1895839124917984,-4026.534912109375,304.1454162597656,0.9337172508239746,0.2696501016616821,0.2557795941829681,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1322326660156,291.1499938964844,268.4700012207031,266.9967956542969,282.96063232421875,293.4617919921875,291.1322631835937,1.0,0.216536596417427,0.8284161686897278,0.8284161686897278,1.0,1.0,-0.9694796800613404,0.4076249003410339,0.5618547797203064,0.1801333874464035,0.0,0.0,0.3868628740310669,34.58320999145508,46.0,-0.1666693538427353,-7986.263671875,108.75145721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,305.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.255859375,18000.0,0.0,0.0,0.1980164647102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2967604100704193,0.2967650592327118,-4.6549589569622185e-06,0.0,0.0002009615418501,0.0,0.0,13.471012115478516,0.0,0.0,0.0,0.3081684410572052,4.0,0.0,1.0
408540,293.10113525390625,297.1499938964844,293.1499938964844,0.0562235750257968,-1497.493896484375,304.1439208984375,0.6767836809158325,0.1049457713961601,0.0951366201043129,293.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.517940104007721,0.050000000745058,0.0485333949327468,293.0837097167969,297.1499938964844,293.1499938964844,0.1780883520841598,-2830.2021484375,304.1413269042969,0.9088361263275146,0.2568115293979645,0.1798405051231384,293.1166076660156,297.1499938964844,293.1499938964844,0.1900885105133056,-4035.0830078125,304.14532470703125,0.926852285861969,0.2701811194419861,0.2563235461711883,293.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.517940104007721,0.050000000745058,0.2302215248346328,291.1322021484375,291.1499938964844,268.4599914550781,266.9892272949219,282.9555358886719,293.466064453125,291.1322326660156,1.0,0.2187093049287796,0.8283324241638184,0.8283324241638184,1.0,1.0,-0.9721394181251526,0.4088727533817291,0.5632666349411011,0.1805134564638137,0.0,0.0,0.3880527019500732,35.76587677001953,46.0,-0.1173054352402687,-8013.16162109375,111.29058837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.119140625,18000.0,0.0,0.0,0.1986051350831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2980885207653045,0.298093169927597,-4.6592485887231305e-06,0.0,0.0002015589707298,0.0,0.0,13.551444053649902,0.0,0.0,0.0,0.3084998428821563,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568554289638996,-1508.2254638671875,304.1438903808594,0.6734634041786194,0.105656124651432,0.0958185940980911,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.513944149017334,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.1789986938238144,-2841.7373046875,304.1412353515625,0.9033426642417908,0.2578146159648895,0.1805742681026458,293.11602783203125,297.1499938964844,293.1499938964844,0.1905989348888397,-4043.72314453125,304.145263671875,0.920063018798828,0.2707165479660034,0.2568735778331756,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.513944149017334,0.050000000745058,0.2304471284151077,291.1322021484375,291.1499938964844,268.45001220703125,266.98162841796875,282.95068359375,293.4704895019531,291.1322021484375,1.0,0.2209376990795135,0.8282486200332642,0.8282486200332642,1.0,1.0,-0.9748265743255616,0.4101280272006988,0.5646985769271851,0.180913046002388,0.0,0.0,0.3892420530319214,36.99736404418945,49.0,-0.069599911570549,-8040.10888671875,113.92989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,305.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.1991980075836181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2994221746921539,0.2994268536567688,-4.663579147745622e-06,0.0,0.0002021606633206,0.0,0.0,13.63249683380127,0.0,0.0,0.0,0.3088338077068329,4.0,0.0,1.0
408660,293.1002197265625,297.1499938964844,293.1499938964844,0.0574896559119224,-1519.024658203125,304.14385986328125,0.6701915860176086,0.1063693761825561,0.0965049788355827,293.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5100709795951843,0.050000000745058,0.048630379140377,293.08209228515625,297.1499938964844,293.1499938964844,0.1799113899469375,-2853.287353515625,304.14117431640625,0.8981025218963623,0.2588168680667877,0.1813091039657592,293.115478515625,297.1499938964844,293.1499938964844,0.1911153942346573,-4052.458984375,304.1451721191406,0.9134601354599,0.271256685256958,0.2574299871921539,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5100709795951843,0.050000000745058,0.2306815832853317,291.1321716308594,291.1499938964844,268.44000244140625,266.9739990234375,282.94610595703125,293.47509765625,291.1322021484375,1.0,0.2232183068990707,0.8281537294387817,0.8281537294387817,1.0,1.0,-0.9775408506393432,0.4113898575305938,0.5661510229110718,0.1813314110040664,0.0,0.0,0.3904297649860382,38.27676773071289,49.0,-0.0203145090490579,-8067.0849609375,116.66869354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,305.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1997954696416854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300760418176651,0.3007650971412658,-4.667951088777045e-06,0.0,0.0002027670125244,0.0,0.0,13.714118957519531,0.0,0.0,0.0,0.3091700673103332,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581255294382572,-1529.8797607421875,304.143798828125,0.667008638381958,0.1070850491523742,0.0971950218081474,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5063475370407104,0.050000000745058,0.0486813075840473,293.0813903808594,297.1499938964844,293.1499938964844,0.1808254867792129,-2864.84033203125,304.14111328125,0.8929671049118042,0.2598177790641784,0.1820442676544189,293.11492919921875,297.1499938964844,293.1499938964844,0.1916369944810867,-4061.275146484375,304.1451110839844,0.9072076678276062,0.2718009054660797,0.2579917907714844,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5063475370407104,0.050000000745058,0.2309231609106063,291.1322021484375,291.1499938964844,268.42999267578125,266.96630859375,282.94171142578125,293.4798889160156,291.1322326660156,1.0,0.2255347222089767,0.8280588388442993,0.8280588388442993,1.0,1.0,-0.9802767634391784,0.4126566052436828,0.5676200985908508,0.1817677468061447,0.0,0.0,0.3916144669055938,39.59478759765625,52.0,0.0298428665846586,-8094.0673828125,119.49117279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575744628906,305.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.78515625,18000.0,0.0,0.0,0.2003969401121139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3021015524864197,0.3021062314510345,-4.672356226365082e-06,0.0,0.0002033774071605,0.0,0.0,13.796207427978516,0.0,0.0,0.0,0.3095082342624664,4.0,0.0,1.0
408780,293.099365234375,297.1499938964844,293.1499938964844,0.058763138949871,-1540.792724609375,304.1437683105469,0.663919985294342,0.1078033521771431,0.0978888571262359,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5027674436569214,0.050000000745058,0.0487337037920951,293.0807189941406,297.1499938964844,293.1499938964844,0.1817404627799987,-2876.3896484375,304.1410522460937,0.8879446983337402,0.260816752910614,0.1827793270349502,293.1144104003906,297.1499938964844,293.1499938964844,0.1921640485525131,-4070.1767578125,304.1450500488281,0.9014126658439636,0.2723495960235595,0.2585593163967132,293.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5027674436569214,0.050000000745058,0.2311717122793197,291.1322326660156,291.1499938964844,268.4200134277344,266.9586181640625,282.9375305175781,293.48486328125,291.1322631835937,1.0,0.2278842478990554,0.8279639482498169,0.8279639482498169,1.0,1.0,-0.9830340147018432,0.4139282703399658,0.5691057443618774,0.1822220683097839,0.0,0.0,0.3927949070930481,40.950531005859375,52.0,0.0760070383548736,-8121.037109375,122.39651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,305.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.708984375,18000.0,0.0,0.0,0.2010027319192886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3034441173076629,0.3034487962722778,-4.676793196267681e-06,0.0,0.000203992211027,0.0,0.0,13.878684997558594,0.0,0.0,0.0,0.3098479807376861,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594019182026386,-1551.7542724609375,304.14373779296875,0.6609476208686829,0.1085238680243492,0.0985858589410781,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4993343651294708,0.050000000745058,0.0487872920930385,293.0801086425781,297.1499938964844,293.1499938964844,0.1826558262109756,-2887.929443359375,304.1410217285156,0.8830706477165222,0.26181361079216,0.1835138946771621,293.1138916015625,297.1499938964844,293.1499938964844,0.1926958411931991,-4079.15185546875,304.1449584960937,0.8958859443664551,0.2729021608829498,0.2591317296028137,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4993343651294708,0.050000000745058,0.2314258962869644,291.1322937011719,291.1499938964844,268.4100036621094,266.9508972167969,282.9335632324219,293.489990234375,291.13232421875,1.0,0.2302548438310623,0.8278690576553345,0.8278690576553345,1.0,1.0,-0.9858086109161376,0.415203183889389,0.570605456829071,0.182693213224411,0.0,0.0,0.3939708471298218,42.33698654174805,55.0,0.1182339042425155,-8147.98388671875,125.37274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,305.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.640625,18000.0,0.0,0.0,0.2016121745109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047873973846435,0.3047920763492584,-4.681255177274579e-06,0.0,0.0002046107256319,0.0,0.0,13.961495399475098,0.0,0.0,0.0,0.3101890683174133,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.06004199385643,-1562.76708984375,304.1437072753906,0.6580913662910461,0.1092468723654747,0.0992862060666084,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4960299730300903,0.050000000745058,0.0488420315086841,293.0795593261719,297.1499938964844,293.1499938964844,0.1835710555315017,-2899.453369140625,304.1409912109375,0.8783479332923889,0.2628077566623688,0.1842475235462188,293.1133728027344,297.1499938964844,293.1499938964844,0.1932327300310135,-4088.206298828125,304.1448974609375,0.8905156254768372,0.2734590768814087,0.2597094178199768,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4960299730300903,0.050000000745058,0.2316855639219284,291.1323547363281,291.1499938964844,268.3999938964844,266.943115234375,282.9298095703125,293.4952697753906,291.13238525390625,1.0,0.2326443195343017,0.827774167060852,0.827774167060852,1.0,1.0,-0.9886003732681274,0.4164812862873077,0.5721191167831421,0.1831811219453811,0.0,0.0,0.3951409757137298,43.753204345703125,55.0,0.156442642211914,-8174.892578125,128.41885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,305.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.58984375,18000.0,0.0,0.0,0.2022255510091781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.306130051612854,0.3061347305774688,-4.685742169385776e-06,0.0,0.0002052332274615,0.0,0.0,14.044570922851562,0.0,0.0,0.0,0.3105311691761017,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606830157339572,-1573.8253173828125,304.1437072753906,0.6553599834442139,0.1099721267819404,0.0999895334243774,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4928403496742248,0.050000000745058,0.0488977432250976,293.0790710449219,297.1499938964844,293.1499938964844,0.1844858080148697,-2910.95703125,304.1409606933594,0.8737933039665222,0.2637991309165954,0.1849799752235412,293.1128845214844,297.1499938964844,293.1499938964844,0.1937742829322815,-4097.33251953125,304.1448669433594,0.885321855545044,0.2740200161933899,0.2602918744087219,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4928403496742248,0.050000000745058,0.2319498360157013,291.1324157714844,291.1499938964844,268.3900146484375,266.9353332519531,282.92626953125,293.50067138671875,291.1324768066406,1.0,0.2350448220968246,0.8276703357696533,0.8276703357696533,1.0,1.0,-0.9914068579673768,0.417760968208313,0.5736458897590637,0.1836844980716705,0.0,0.0,0.3963046371936798,45.194461822509766,58.0,0.1943928897380828,-8201.7509765625,131.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,305.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.2028423249721527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3074712753295898,0.3074759840965271,-4.690248715633061e-06,0.0,0.0002058591780951,0.0,0.0,14.127856254577637,0.0,0.0,0.0,0.3108740746974945,4.0,0.0,1.0
409020,293.09783935546875,297.1499938964844,293.1499938964844,0.061324767768383,-1584.92529296875,304.1436767578125,0.6527553796768188,0.1106995195150375,0.1006956025958061,293.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4897431433200836,0.050000000745058,0.0489543005824089,293.07861328125,297.1499938964844,293.1499938964844,0.1853997409343719,-2922.4365234375,304.1409606933594,0.8694131374359131,0.2647874057292938,0.1857110410928726,293.1124267578125,297.1499938964844,293.1499938964844,0.1943202316761016,-4106.5263671875,304.1448059082031,0.8803145289421082,0.2745847702026367,0.2608788907527923,293.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4897431433200836,0.050000000745058,0.2322181165218353,291.13250732421875,291.1499938964844,268.3800048828125,266.927490234375,282.92291259765625,293.5062561035156,291.132568359375,1.0,0.2374511063098907,0.8275665044784546,0.8275665044784546,1.0,1.0,-0.994226098060608,0.4190421104431152,0.5751839876174927,0.1842030733823776,0.0,0.0,0.3974609076976776,46.65761184692383,58.0,0.2315784096717834,-8228.5537109375,134.6914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482971191406,305.8301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.2034621089696884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3088099658489227,0.30881467461586,-4.694771178037627e-06,0.0,0.0002064881700789,0.0,0.0,14.21127986907959,0.0,0.0,0.0,0.3112175166606903,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619669444859027,-1596.0618896484375,304.1436462402344,0.6502770781517029,0.1114287748932838,0.1014040932059288,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4867123365402221,0.050000000745058,0.0490115843713283,293.07818603515625,297.1499938964844,293.1499938964844,0.1863126307725906,-2933.88916015625,304.14093017578125,0.8652109503746033,0.2657724916934967,0.186440497636795,293.1119384765625,297.1499938964844,293.1499938964844,0.194870114326477,-4115.77978515625,304.1447448730469,0.8754997253417969,0.2751530110836029,0.2614699006080627,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4867123365402221,0.050000000745058,0.2324898540973663,291.13262939453125,291.1499938964844,268.3699951171875,266.9196472167969,282.91973876953125,293.5119323730469,291.1326599121094,1.0,0.2398584932088852,0.8274626135826111,0.8274626135826111,1.0,1.0,-0.9970561265945436,0.42032390832901,0.5767322182655334,0.184736356139183,0.0,0.0,0.3986096680164337,48.139644622802734,61.0,0.2673340439796448,-8255.296875,137.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,305.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.501953125,18000.0,0.0,0.0,0.2040843218564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101457357406616,0.3101504445075989,-4.699306373368017e-06,0.0,0.0002071196358883,0.0,0.0,14.294816970825195,0.0,0.0,0.0,0.3115613460540771,4.0,0.0,1.0
409140,293.09716796875,297.1499938964844,293.1499938964844,0.0626096799969673,-1607.2376708984375,304.1436462402344,0.647922158241272,0.1121602207422256,0.102115161716938,293.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.483717143535614,0.050000000745058,0.0490695163607597,293.0778503417969,297.1499938964844,293.1499938964844,0.1872236728668213,-2945.30517578125,304.14093017578125,0.8611838221549988,0.266753613948822,0.1871677488088607,293.1114807128906,297.1499938964844,293.1499938964844,0.1954243928194046,-4125.1005859375,304.1446838378906,0.8708787560462952,0.2757252752780914,0.2620653808116913,293.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.483717143535614,0.050000000745058,0.2327646613121032,291.1327209472656,291.1499938964844,268.3599853515625,266.9117431640625,282.916748046875,293.51776123046875,291.1327819824219,1.0,0.2422641068696975,0.8273587822914124,0.8273587822914124,1.0,1.0,-0.99989652633667,0.4216062724590301,0.5782902240753174,0.18528413772583,0.0,0.0,0.3997488915920257,49.63853454589844,61.0,0.2993794679641723,-8281.9560546875,141.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,305.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.50390625,18000.0,0.0,0.0,0.2047090083360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3114762306213379,0.3114809393882751,-4.703851573140128e-06,0.0,0.0002077536191791,0.0,0.0,14.378331184387209,0.0,0.0,0.0,0.3119049966335296,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632525905966758,-1618.4456787109375,304.14361572265625,0.6456865668296814,0.1128934025764465,0.1028283536434173,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4807256758213043,0.050000000745058,0.0491280034184455,293.0775146484375,297.1499938964844,293.1499938964844,0.1881331801414489,-2956.688720703125,304.14093017578125,0.8573299050331116,0.2677312195301056,0.1878930032253265,293.1110534667969,297.1499938964844,293.1499938964844,0.195982351899147,-4134.4765625,304.1446533203125,0.8664506077766418,0.2763008177280426,0.2626645565032959,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4807256758213043,0.050000000745058,0.2330421060323715,291.1328430175781,291.1499938964844,268.3500061035156,266.90380859375,282.9139404296875,293.5237121582031,291.1329040527344,1.0,0.2446642965078354,0.8272549510002136,0.8272549510002136,1.0,1.0,-1.002745270729065,0.4228884875774383,0.5798568725585938,0.1858456432819366,0.0,0.0,0.4008796513080597,51.15193557739258,64.0,0.329038918018341,-8308.544921875,144.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,305.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.505859375,18000.0,0.0,0.0,0.2053353488445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3128023147583008,0.312807023525238,-4.70840313937515e-06,0.0,0.0002083892759401,0.0,0.0,14.461856842041016,0.0,0.0,0.0,0.3122486174106598,4.0,0.0,1.0
409260,293.0965270996094,297.1499938964844,293.1499938964844,0.0638958141207695,-1629.6884765625,304.14361572265625,0.6435672044754028,0.1136286556720733,0.1035438477993011,293.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4777045249938965,0.050000000745058,0.049186959862709,293.0772399902344,297.1499938964844,293.1499938964844,0.1890402287244796,-2968.02783203125,304.14093017578125,0.8536447286605835,0.268704354763031,0.1886155605316162,293.110595703125,297.1499938964844,293.1499938964844,0.1965444236993789,-4143.9150390625,304.14459228515625,0.8622140288352966,0.2768802344799042,0.2632679045200348,293.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4777045249938965,0.050000000745058,0.2333217561244964,291.13299560546875,291.1499938964844,268.3399963378906,266.8958435058594,282.91131591796875,293.52978515625,291.1330261230469,1.0,0.247056245803833,0.8271422386169434,0.8271422386169434,1.0,1.0,-1.00560200214386,0.4241697192192077,0.5814323425292969,0.1864201575517654,0.0,0.0,0.4019994437694549,52.677547454833984,64.0,0.3586983382701874,-8335.0341796875,147.8295440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,305.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.533203125,18000.0,0.0,0.0,0.2059632539749145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3141213655471802,0.3141260743141174,-4.71295834358898e-06,0.0,0.0002090265188599,0.0,0.0,14.545246124267578,0.0,0.0,0.0,0.312591552734375,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645390301942825,-1640.960205078125,304.14361572265625,0.641556441783905,0.1143655329942703,0.1042612493038177,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4746171236038208,0.050000000745058,0.0492463409900665,293.0769958496094,297.1499938964844,293.1499938964844,0.189945250749588,-2979.3291015625,304.14093017578125,0.8501203656196594,0.2696737051010132,0.1893358081579208,293.1101989746094,297.1499938964844,293.1499938964844,0.1971098780632019,-4153.4033203125,304.1445617675781,0.8581609129905701,0.277462750673294,0.2638745903968811,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4746171236038208,0.050000000745058,0.2336034327745437,291.13311767578125,291.1499938964844,268.3299865722656,266.8878173828125,282.9088439941406,293.53594970703125,291.1331787109375,1.0,0.2494382113218307,0.8270295262336731,0.8270295262336731,1.0,1.0,-1.0084649324417114,0.4254500269889831,0.5830148458480835,0.1870070993900299,0.0,0.0,0.4031095206737518,54.21433639526367,67.0,0.3870097994804382,-8361.4384765625,151.2169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,305.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.556640625,18000.0,0.0,0.0,0.2065919935703277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3154342770576477,0.3154389858245849,-4.717512183560757e-06,0.0,0.0002096646057907,0.0,0.0,14.628533363342283,0.0,0.0,0.0,0.3129340708255768,4.0,0.0,1.0
409380,293.095947265625,297.1499938964844,293.1499938964844,0.0651823356747627,-1652.2623291015625,304.14361572265625,0.6396519541740417,0.1151043176651001,0.1049806699156761,293.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4714301526546478,0.050000000745058,0.0493060387670993,293.0767822265625,297.1499938964844,293.1499938964844,0.1908473670482635,-2990.5810546875,304.14093017578125,0.8467522859573364,0.2706382572650909,0.1900530308485031,293.1097717285156,297.1499938964844,293.1499938964844,0.1976791322231292,-4162.94873046875,304.1445007324219,0.8542891144752502,0.2780489325523376,0.264485090970993,293.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4714301526546478,0.050000000745058,0.2338866293430328,291.1332702636719,291.1499938964844,268.32000732421875,266.8797912597656,282.9065246582031,293.5422668457031,291.1333312988281,1.0,0.251807153224945,0.8269168138504028,0.8269168138504028,1.0,1.0,-1.011333465576172,0.4267292320728302,0.5846042633056641,0.1876066774129867,0.0,0.0,0.4042074978351593,55.75953674316406,67.0,0.4109479188919067,-8387.7333984375,154.6382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,305.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.603515625,18000.0,0.0,0.0,0.2072212398052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3167383670806885,0.3167431056499481,-4.722062385553727e-06,0.0,0.0002103032165905,0.0,0.0,14.71156120300293,0.0,0.0,0.0,0.3132753670215606,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658254474401474,-1663.58984375,304.1435852050781,0.6378457546234131,0.1158446073532104,0.1057017520070076,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4681061208248138,0.050000000745058,0.0493660308420658,293.0766296386719,297.1499938964844,293.1499938964844,0.1917470693588256,-3001.79052734375,304.1409606933594,0.8435308337211609,0.2715986669063568,0.1907676011323928,293.109375,297.1499938964844,293.1499938964844,0.1982515901327133,-4172.541015625,304.1444702148437,0.8505881428718567,0.2786380350589752,0.2650986909866333,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4681061208248138,0.050000000745058,0.2341711968183517,291.1334533691406,291.1499938964844,268.3099975585937,266.8717041015625,282.9043884277344,293.54864501953125,291.1335144042969,1.0,0.2541629672050476,0.8268041014671326,0.8268041014671326,1.0,1.0,-1.0142066478729248,0.4280070066452026,0.5861996412277222,0.1882181018590927,0.0,0.0,0.4052952229976654,57.31248474121094,55.0,0.4319948852062225,-8413.9384765625,158.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,305.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6484375,18000.0,0.0,0.0,0.2078504562377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3180352449417114,0.3180399537086487,-4.726608040073188e-06,0.0,0.0002109417837345,0.0,0.0,14.794410705566406,0.0,0.0,0.0,0.3136158585548401,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664235949516296,-1674.139404296875,304.1436767578125,0.6388770937919617,0.1165932193398475,0.1063740104436874,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4678279161453247,0.050000000745058,0.0493709184229373,293.0764465332031,297.1499938964844,293.1499938964844,0.1925955712795257,-3012.330078125,304.1410522460937,0.844136118888855,0.2725643217563629,0.1914406418800354,293.10894775390625,297.1499938964844,293.1499938964844,0.1987772732973098,-4181.3154296875,304.14453125,0.8508238196372986,0.2792350947856903,0.265661746263504,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4678279161453247,0.050000000745058,0.2341943830251693,291.1337280273437,291.1499938964844,268.29998779296875,266.86358642578125,282.9023742675781,293.5550231933594,291.1338806152344,1.0,0.2542451918125152,0.8266913890838623,0.8266913890838623,1.0,1.0,-1.0165313482284546,0.4290462434291839,0.5874850749969482,0.1886935234069824,0.0,0.0,0.4063536524772644,57.46353149414063,55.0,1.0548279285430908,-8437.9638671875,158.98782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,305.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.2084782719612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3193188607692718,0.3193235993385315,-4.731146418635035e-06,0.0,0.0002115789538947,0.0,0.0,14.876748085021973,0.0,0.0,0.0,0.3139538764953613,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0669933632016182,-1684.19775390625,304.143798828125,0.6419216394424438,0.1173577383160591,0.1070214062929153,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4697244465351105,0.050000000745058,0.0493371076881885,293.076171875,297.1499938964844,293.1499938964844,0.1934078335762024,-3022.390625,304.1412048339844,0.8474224805831909,0.2735485434532165,0.1920943856239318,293.1084899902344,297.1499938964844,293.1499938964844,0.1992645561695099,-4189.4150390625,304.1446228027344,0.8538007140159607,0.2798459231853485,0.266196995973587,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4697244465351105,0.050000000745058,0.2340339869260788,291.1347351074219,291.1499938964844,268.2900085449219,266.8554382324219,282.9002380371094,293.5610046386719,291.1351013183594,1.0,0.2531994581222534,0.8265694975852966,0.8265694975852966,1.0,1.0,-1.0185025930404663,0.4299323558807373,0.5885701775550842,0.1890771687030792,0.0,0.0,0.4072713851928711,56.6301155090332,43.0,2.434568405151367,-8459.7763671875,158.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387145996094,305.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.681640625,18000.0,0.0,0.0,0.2090999484062194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3205159902572632,0.3205207288265228,-4.73557611258002e-06,0.0,0.0002122098667314,0.0,0.0,14.954309463500977,0.0,0.0,0.0,0.3142714202404022,4.0,0.0,1.0
