time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0945739746094,297.1499938964844,293.1499938964844,0.0675463154911995,-1693.97265625,304.1439208984375,0.6466438174247742,0.1181360706686973,0.1076547056436538,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4731238782405853,0.050000000745058,0.0492744892835617,293.0758361816406,297.1499938964844,293.1499938964844,0.1942011564970016,-3032.199462890625,304.141357421875,0.8529059290885925,0.2745495140552521,0.1927391141653061,293.10797119140625,297.1499938964844,293.1499938964844,0.1997289359569549,-4197.11376953125,304.144775390625,0.8590114116668701,0.2804699838161468,0.2667161524295807,293.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4731238782405853,0.050000000745058,0.2337369620800018,291.1363220214844,291.1499938964844,268.2799987792969,266.8472595214844,282.89801025390625,293.56658935546875,291.13671875,1.0,0.2511633932590484,0.8264476656913757,0.8264476656913757,1.0,1.0,-1.020228147506714,0.4307106733322143,0.5895174145698547,0.1894021332263946,0.0,0.0,0.4080273807048797,55.06439971923828,43.0,3.4226717948913574,-8478.716796875,155.83778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398132324219,305.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.515625,18000.0,0.0,0.0,0.2097107321023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.321533590555191,0.3215383291244507,-4.739596079161856e-06,0.0,0.0002128297346644,0.0,0.0,15.021135330200195,0.0,0.0,0.0,0.3145463764667511,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.068088412284851,-1703.5755615234375,304.14404296875,0.6530432105064392,0.1189261525869369,0.108276829123497,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776419699192047,0.050000000745058,0.0491880811750888,293.075439453125,297.1499938964844,293.1499938964844,0.1949867308139801,-3041.906494140625,304.1415100097656,0.8605433106422424,0.2755647003650665,0.1933769881725311,293.1074523925781,297.1499938964844,293.1499938964844,0.2001829743385315,-4204.63818359375,304.1448974609375,0.8663986325263977,0.2811062037944793,0.267223447561264,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776419699192047,0.050000000745058,0.2333270907402038,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.89569091796875,293.5718994140625,291.13824462890625,1.0,0.248280256986618,0.8263257741928101,0.8263257741928101,1.0,1.0,-1.0217537879943848,0.4314006865024566,0.5903530716896057,0.1896808892488479,0.0,0.0,0.4086804389953613,52.89388275146485,31.0,3.776702642440796,-8495.2705078125,152.47848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,305.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.357421875,18000.0,0.0,0.0,0.2103054672479629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3223965466022491,0.3224012851715088,-4.7430798986169975e-06,0.0,0.0002134333044523,0.0,0.0,15.078139305114746,0.0,0.0,0.0,0.3147822022438049,4.0,0.0,1.0
409740,293.0936279296875,297.1499938964844,293.1499938964844,0.0686223059892654,-1713.0545654296875,304.1441345214844,0.6612709164619446,0.1197267547249794,0.1088899075984954,293.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.483096718788147,0.050000000745058,0.0490814931690692,293.07501220703125,297.1499938964844,293.1499938964844,0.1957681477069854,-3051.55859375,304.1416320800781,0.8704824447631836,0.2765922248363495,0.1940093338489532,293.1069030761719,297.1499938964844,293.1499938964844,0.2006313055753708,-4212.06982421875,304.1449890136719,0.876091718673706,0.2817538976669311,0.2677218019962311,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.483096718788147,0.050000000745058,0.2328214645385742,291.1392517089844,291.1499938964844,268.260009765625,266.83074951171875,282.8933410644531,293.57696533203125,291.1395874023437,1.0,0.2446407675743103,0.8262038826942444,0.8262038826942444,1.0,1.0,-1.0231120586395264,0.4320162534713745,0.5910958051681519,0.1899221837520599,0.0,0.0,0.4092561304569244,50.21030044555664,31.0,3.755750417709351,-8510.115234375,148.17141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,305.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84765625,18000.0,0.0,0.0,0.2108805477619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3231481611728668,0.3231528997421264,-4.7460962377954274e-06,0.0,0.0002140169526683,0.0,0.0,15.127821922302246,0.0,0.0,0.0,0.31498783826828,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691499337553978,-1722.4423828125,304.1442565917969,0.6714855432510376,0.1205363869667053,0.1094964146614074,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4894883930683136,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965463310480117,-3061.16650390625,304.1417236328125,0.882879376411438,0.2776298522949219,0.1946374922990799,293.1063232421875,297.1499938964844,293.1499938964844,0.2010758370161056,-4219.43994140625,304.1451110839844,0.8882222771644592,0.2824118733406067,0.2682142853736877,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4894883930683136,0.050000000745058,0.2322398573160171,291.1405334472656,291.1499938964844,268.25,266.82244873046875,282.8909912109375,293.5818786621094,291.1408386230469,1.0,0.2403546422719955,0.8260819911956787,0.8260819911956787,1.0,1.0,-1.0243399143218994,0.432573139667511,0.5917667746543884,0.1901360899209976,0.0,0.0,0.4097612202167511,47.11958312988281,25.0,3.6175131797790527,-8523.7451171875,143.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,305.9282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.2114335298538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3238126635551452,0.3238174319267273,-4.748750598082552e-06,0.0,0.000214578161831,0.0,0.0,15.171778678894045,0.0,0.0,0.0,0.3151693642139435,4.0,0.0,1.0
409860,293.0926818847656,297.1499938964844,293.1499938964844,0.0696889460086822,-1732.0582275390625,304.1443176269531,0.6822378039360046,0.1213518157601356,0.1101166829466819,293.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4959438145160675,0.050000000745058,0.0488432981073856,293.0741271972656,297.1499938964844,293.1499938964844,0.1973398327827453,-3070.96728515625,304.14178466796875,0.8958338499069214,0.2786723971366882,0.195276603102684,293.1057434082031,297.1499938964844,293.1499938964844,0.2015363723039627,-4227.08935546875,304.1451416015625,0.9008533358573914,0.2830775678157806,0.2687226235866546,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4959438145160675,0.050000000745058,0.2316915690898895,291.14166259765625,291.1499938964844,268.239990234375,266.8141174316406,282.8886413574219,293.586669921875,291.14190673828125,1.0,0.2363957166671753,0.825968861579895,0.825968861579895,1.0,1.0,-1.0256645679473877,0.4331694543361664,0.5924950838088989,0.1903841346502304,0.0,0.0,0.4102028310298919,44.20820617675781,25.0,3.1950559616088867,-8537.0966796875,138.37222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857177734375,305.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.2119626402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324393481016159,0.3243982195854187,-4.751077995024389e-06,0.0,0.0002151151275029,0.0,0.0,15.210271835327148,0.0,0.0,0.0,0.3153282701969147,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702342465519905,-1741.8118896484375,304.14434814453125,0.6938012838363647,0.1221695318818092,0.110742799937725,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5029656887054443,0.050000000745058,0.0487304702401161,293.07373046875,297.1499938964844,293.1499938964844,0.1981432735919952,-3080.8916015625,304.1418151855469,0.9100155234336852,0.2797134816646576,0.195918470621109,293.1051940917969,297.1499938964844,293.1499938964844,0.2020107060670852,-4234.97998046875,304.1451721191406,0.9151209592819214,0.2837481200695038,0.2692393362522125,293.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5029656887054443,0.050000000745058,0.2311563640832901,291.1424560546875,291.1499938964844,268.2300109863281,266.80572509765625,282.8864440917969,293.5915832519531,291.142578125,1.0,0.2323845028877258,0.8258557319641113,0.8258557319641113,1.0,1.0,-1.0270287990570068,0.4337791800498962,0.5932496190071106,0.1906529515981674,0.0,0.0,0.4106274545192718,41.36738967895508,25.0,2.458649158477783,-8550.3037109375,133.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86456298828125,305.94012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.2124670594930648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3249222338199615,0.3249269723892212,-4.753143457492115e-06,0.0,0.0002156270638806,0.0,0.0,15.245199203491213,0.0,0.0,0.0,0.3154727816581726,4.0,0.0,1.0
409980,293.0917663574219,297.1499938964844,293.1499938964844,0.0707986280322074,-1751.935791015625,304.14434814453125,0.7043256759643555,0.1229872927069664,0.1113900244235992,293.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5094479918479919,0.050000000745058,0.0486383885145187,293.0733642578125,297.1499938964844,293.1499938964844,0.1989688277244568,-3091.093994140625,304.1418151855469,0.9240159392356871,0.2807490527629852,0.1965736895799636,293.1046447753906,297.1499938964844,293.1499938964844,0.2025127410888672,-4243.3486328125,304.1451416015625,0.9289135932922364,0.2844213843345642,0.2697806656360626,293.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5094479918479919,0.050000000745058,0.2307195663452148,291.14288330078125,291.1499938964844,268.2200012207031,266.7973022460937,282.8843688964844,293.5966796875,291.1429443359375,1.0,0.2292501032352447,0.8257426619529724,0.8257426619529724,1.0,1.0,-1.0286067724227903,0.4344775378704071,0.594129204750061,0.1909876763820648,0.0,0.0,0.4110575914382934,39.05478286743164,25.0,1.6145408153533936,-8564.482421875,130.10377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,305.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.2129467874765396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.325440913438797,0.325445681810379,-4.755070222017821e-06,0.0,0.0002161139127565,0.0,0.0,15.279207229614258,0.0,0.0,0.0,0.3156130015850067,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713745132088661,-1762.2926025390625,304.14434814453125,0.7138879299163818,0.1238026842474937,0.1120492815971374,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5156081914901733,0.050000000745058,0.048560444265604,293.0730895996094,297.1499938964844,293.1499938964844,0.1998065859079361,-3101.445068359375,304.14178466796875,0.937252640724182,0.281774491071701,0.1972334831953048,293.1041564941406,297.1499938964844,293.1499938964844,0.2030348926782608,-4252.06103515625,304.14508056640625,0.9416714310646056,0.285095065832138,0.27033731341362,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5156081914901733,0.050000000745058,0.2303498387336731,291.1429748535156,291.1499938964844,268.2099914550781,266.7888488769531,282.8825378417969,293.60205078125,291.1429748535156,1.0,0.2265402972698211,0.8256295323371887,0.8256295323371887,1.0,1.0,-1.030320644378662,0.4352304637432098,0.5950902104377747,0.1913696825504303,0.0,0.0,0.4115159213542938,37.10226058959961,25.0,0.7562164664268494,-8579.60546875,127.10436248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,305.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.2134036272764206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3259771466255188,0.3259819149971008,-4.756980160891544e-06,0.0,0.0002165775513276,0.0,0.0,15.314162254333496,0.0,0.0,0.0,0.3157567083835602,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.0719576105475425,-1772.802734375,304.1443176269531,0.7222849726676941,0.1246165111660957,0.1127168163657188,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5215231776237488,0.050000000745058,0.0484930835664272,293.0728759765625,297.1499938964844,293.1499938964844,0.2006494998931884,-3111.85302734375,304.1417236328125,0.9493749141693116,0.282790333032608,0.1978941857814788,293.1036682128906,297.1499938964844,293.1499938964844,0.2035707086324691,-4261.001953125,304.1449890136719,0.9532192945480348,0.2857692837715149,0.2709050178527832,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5215231776237488,0.050000000745058,0.2300303131341934,291.1428527832031,291.1499938964844,268.20001220703125,266.78033447265625,282.8809509277344,293.60772705078125,291.142822265625,1.0,0.224210649728775,0.825516402721405,0.825516402721405,1.0,1.0,-1.0321317911148071,0.4360219836235046,0.5961098670959473,0.1917869746685028,0.0,0.0,0.4120035171508789,35.4192008972168,25.0,0.1837255954742431,-8595.7099609375,124.59119415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,305.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.2138390392065048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3265495300292969,0.3265542984008789,-4.758965587825514e-06,0.0,0.0002170194347854,0.0,0.0,15.351360321044922,0.0,0.0,0.0,0.3159090578556061,4.0,0.0,1.0
410160,293.0906677246094,297.1499938964844,293.1499938964844,0.0725460425019264,-1783.4298095703125,304.1442565917969,0.7299615144729614,0.1254294216632843,0.1133917123079299,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5271605849266052,0.050000000745058,0.0484346523880958,293.0727233886719,297.1499938964844,293.1499938964844,0.2014938294887542,-3122.267578125,304.1416931152344,0.9601951241493224,0.2837974429130554,0.1985550820827484,293.1032409667969,297.1499938964844,293.1499938964844,0.2041159123182296,-4270.0947265625,304.1449279785156,0.9634561538696288,0.2864441871643066,0.2714821994304657,293.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5271605849266052,0.050000000745058,0.2297531515359878,291.1427307128906,291.1499938964844,268.19000244140625,266.7718200683594,282.8795471191406,293.6136779785156,291.1427001953125,1.0,0.2222103327512741,0.8253995776176453,0.8253995776176453,1.0,1.0,-1.0340250730514526,0.436845451593399,0.5971795916557312,0.192234918475151,0.0,0.0,0.4125028550624847,33.963565826416016,28.0,-0.0986455231904983,-8612.5703125,122.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90020751953125,305.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.2142547369003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3271482288837433,0.3271529674530029,-4.761057425639592e-06,0.0,0.0002174413239117,0.0,0.0,15.390358924865724,0.0,0.0,0.0,0.3160683810710907,4.0,0.0,1.0
410220,293.0903625488281,297.1499938964844,293.1499938964844,0.0731464102864265,-1794.2950439453125,304.14422607421875,0.7360764741897583,0.1262406557798385,0.1140818074345588,293.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5314674973487854,0.050000000745058,0.0483932718634605,293.0726318359375,297.1499938964844,293.1499938964844,0.2023469060659408,-3132.78271484375,304.14166259765625,0.968155324459076,0.2847947776317596,0.1992223858833313,293.1028137207031,297.1499938964844,293.1499938964844,0.204677551984787,-4279.4599609375,304.1448059082031,0.9708956480026244,0.2871190309524536,0.272076815366745,293.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5314674973487854,0.050000000745058,0.2295568436384201,291.142578125,291.1499938964844,268.17999267578125,266.7632141113281,282.8783569335937,293.6198425292969,291.1425476074219,1.0,0.2209563106298446,0.8252828121185303,0.8252828121185303,1.0,1.0,-1.0360825061798096,0.4377366006374359,0.598345935344696,0.1927355080842971,0.0,0.0,0.4130111634731293,32.941917419433594,28.0,-0.3397029638290405,-8630.265625,121.1817855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909423828125,305.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.2146527171134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3277594745159149,0.3277642130851745,-4.7632224777771626e-06,0.0,0.0002178452123189,0.0,0.0,15.430313110351562,0.0,0.0,0.0,0.3162317276000976,4.0,0.0,1.0
410280,293.090087890625,297.1499938964844,293.1499938964844,0.0737555250525474,-1805.3416748046875,304.1441650390625,0.7408859729766846,0.1270491927862167,0.1147822588682174,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5345650911331177,0.050000000745058,0.048365045338869,293.0726013183594,297.1499938964844,293.1499938964844,0.2032058238983154,-3143.362060546875,304.1416015625,0.9738460183143616,0.2857803702354431,0.1998916715383529,293.1024169921875,297.1499938964844,293.1499938964844,0.2052537351846695,-4289.06591796875,304.14471435546875,0.9761367440223694,0.2877930104732513,0.2726840674877167,293.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5345650911331177,0.050000000745058,0.2294229567050933,291.1423034667969,291.1499938964844,268.1700134277344,266.7546081542969,282.8773803710937,293.62628173828125,291.1422424316406,1.0,0.2201878726482391,0.8251659870147705,0.8251659870147705,1.0,1.0,-1.0382606983184814,0.4386764466762543,0.5995842814445496,0.1932780593633651,0.0,0.0,0.4135494232177734,32.25529479980469,31.0,-0.6493450403213501,-8648.6787109375,120.48988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,305.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2150349766016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3283942341804504,0.3283990025520324,-4.765457106259419e-06,0.0,0.0002182331663789,0.0,0.0,15.47181797027588,0.0,0.0,0.0,0.316401720046997,4.0,0.0,1.0
410340,293.08984375,297.1499938964844,293.1499938964844,0.0743711292743682,-1816.5279541015625,304.14410400390625,0.744501531124115,0.1278554946184158,0.1154907792806625,293.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5365405082702637,0.050000000745058,0.0483476594090461,293.0726318359375,297.1499938964844,293.1499938964844,0.2040673941373825,-3153.964111328125,304.1415710449219,0.9776806235313416,0.286754697561264,0.2005609273910522,293.10205078125,297.1499938964844,293.1499938964844,0.205841526389122,-4298.85986328125,304.14459228515625,0.9795849323272704,0.2884662449359894,0.273301362991333,293.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5365405082702637,0.050000000745058,0.2293404787778854,291.1419372558594,291.1499938964844,268.1600036621094,266.7459411621094,282.8766174316406,293.6330261230469,291.1418762207031,1.0,0.2198549658060073,0.8250492215156555,0.8250492215156555,1.0,1.0,-1.0405354499816897,0.4396550059318542,0.6008804440498352,0.1938552111387252,0.0,0.0,0.4141229391098022,31.8446102142334,31.0,-0.8634201884269714,-8667.865234375,120.3060073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,305.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.2154036313295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3290698528289795,0.3290746212005615,-4.7678090595582034e-06,0.0,0.0002186073106713,0.0,0.0,15.515972137451172,0.0,0.0,0.0,0.3165823221206665,4.0,0.0,1.0
410400,293.0896301269531,297.1499938964844,293.1499938964844,0.0749916434288024,-1827.8238525390625,304.14404296875,0.7470102310180664,0.128660038113594,0.1162062585353851,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5374863743782043,0.050000000745058,0.0483394861221313,293.0727233886719,297.1499938964844,293.1499938964844,0.2049290388822555,-3164.5556640625,304.1415405273437,0.9799720644950868,0.2877185344696045,0.201229453086853,293.1017150878906,297.1499938964844,293.1499938964844,0.206437885761261,-4308.78955078125,304.1445007324219,0.9815399646759032,0.2891389727592468,0.2739273011684418,293.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5374863743782043,0.050000000745058,0.2293017208576202,291.1415710449219,291.1499938964844,268.1499938964844,266.7372131347656,282.87603759765625,293.6399841308594,291.1415100097656,1.0,0.2198946326971054,0.8249323964118958,0.8249323964118958,1.0,1.0,-1.042891502380371,0.4406658709049225,0.602225661277771,0.1944626271724701,0.0,0.0,0.4147212207317352,31.66857147216797,34.0,-0.946100413799286,-8687.6953125,120.55650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,306.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.2157615274190902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3297833800315857,0.3297881782054901,-4.770302894030465e-06,0.0,0.0002189705264754,0.0,0.0,15.562704086303713,0.0,0.0,0.0,0.3167731463909149,4.0,0.0,1.0
410460,293.0894470214844,297.1499938964844,293.1499938964844,0.0756164565682411,-1839.2176513671875,304.1439819335937,0.7484583258628845,0.1294630467891693,0.116928145289421,293.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5374633073806763,0.050000000745058,0.0483396686613559,293.0728454589844,297.1499938964844,293.1499938964844,0.2057899385690689,-3175.12646484375,304.1415100097656,0.9809025526046752,0.2886724472045898,0.2018969357013702,293.1014099121094,297.1499938964844,293.1499938964844,0.2070418149232864,-4318.8359375,304.1444091796875,0.9821716547012328,0.2898112535476684,0.2745610773563385,293.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5374633073806763,0.050000000745058,0.2293025851249694,291.1412353515625,291.1499938964844,268.1400146484375,266.7284545898437,282.8756408691406,293.64715576171875,291.14117431640625,1.0,0.2202721834182739,0.8248041272163391,0.8248041272163391,1.0,1.0,-1.045320987701416,0.4417056441307068,0.603615403175354,0.1950953155755996,0.0,0.0,0.4153400957584381,31.70524406433105,34.0,-0.9488021731376648,-8708.0185546875,121.20344543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,306.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.2161104828119278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3305276930332184,0.3305324912071228,-4.772929514729185e-06,0.0,0.0002193246618844,0.0,0.0,15.61159896850586,0.0,0.0,0.0,0.3169727921485901,4.0,0.0,1.0
410520,293.0892639160156,297.1499938964844,293.1499938964844,0.0762448534369468,-1850.6961669921875,304.1439514160156,0.7490001320838928,0.1302647888660431,0.1176554635167121,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366271734237671,0.050000000745058,0.0483468621969223,293.072998046875,297.1499938964844,293.1499938964844,0.20665043592453,-3185.68115234375,304.1414794921875,0.980717957019806,0.2896183431148529,0.2025634348392486,293.10113525390625,297.1499938964844,293.1499938964844,0.2076525092124939,-4328.98681640625,304.1443176269531,0.981712281703949,0.2904833555221557,0.2752016186714172,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366271734237671,0.050000000745058,0.2293366938829422,291.1408996582031,291.1499938964844,268.1300048828125,266.7196350097656,282.8753356933594,293.6545104980469,291.1408386230469,1.0,0.2209319919347763,0.8246759176254272,0.8246759176254272,1.0,1.0,-1.0478123426437378,0.4427709877490997,0.6050413250923157,0.1957485228776931,0.0,0.0,0.4159791767597198,31.920373916625977,37.0,-0.9463618397712708,-8728.703125,122.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,306.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.111328125,18000.0,0.0,0.0,0.2164532095193863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3312980234622955,0.3313028216361999,-4.775668003276223e-06,0.0,0.0002196724963141,0.0,0.0,15.66234302520752,0.0,0.0,0.0,0.3171800673007965,4.0,0.0,1.0
410580,293.089111328125,297.1499938964844,293.1499938964844,0.0768766850233078,-1862.256591796875,304.1438903808594,0.7487069964408875,0.1310653686523437,0.1183878779411315,293.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5350549221038818,0.050000000745058,0.0483606196939945,293.0731811523437,297.1499938964844,293.1499938964844,0.2075110524892807,-3196.226806640625,304.1414794921875,0.9795088768005372,0.2905568480491638,0.2032291889190673,293.1008605957031,297.1499938964844,293.1499938964844,0.2082699835300445,-4339.24169921875,304.14422607421875,0.9802427887916564,0.2911553382873535,0.2758485376834869,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5350549221038818,0.050000000745058,0.2294019609689712,291.1405639648437,291.1499938964844,268.1199951171875,266.71075439453125,282.8751525878906,293.6620178222656,291.1405029296875,1.0,0.2218539416790008,0.8245476484298706,0.8245476484298706,1.0,1.0,-1.0503617525100708,0.4438605308532715,0.6065012216567993,0.1964210420846939,0.0,0.0,0.416640967130661,32.30266571044922,37.0,-0.9566966891288756,-8749.73046875,123.48499298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,306.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.216791033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3320962786674499,0.332101047039032,-4.778517904924229e-06,0.0,0.0002200153394369,0.0,0.0,15.715047836303713,0.0,0.0,0.0,0.3173953890800476,4.0,0.0,1.0
410640,293.0889587402344,297.1499938964844,293.1499938964844,0.0775112882256507,-1873.886474609375,304.14385986328125,0.7477583885192871,0.131864994764328,0.11912452429533,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5329176783561707,0.050000000745058,0.0483798086643219,293.0733947753906,297.1499938964844,293.1499938964844,0.2083721458911895,-3206.76806640625,304.1414489746094,0.9774664640426636,0.2914890944957733,0.2038943767547607,293.1006164550781,297.1499938964844,293.1499938964844,0.2088934779167175,-4349.5888671875,304.1441345214844,0.9779448509216307,0.2918274104595184,0.2765008509159088,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5329176783561707,0.050000000745058,0.2294929772615432,291.1402282714844,291.1499938964844,268.1099853515625,266.7018127441406,282.87506103515625,293.6696472167969,291.1401672363281,1.0,0.2229896485805511,0.824419379234314,0.824419379234314,1.0,1.0,-1.0529595613479614,0.4449701905250549,0.6079893708229065,0.197109967470169,0.0,0.0,0.4173274338245392,32.823219299316406,40.0,-0.9744752049446106,-8771.068359375,125.04933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,306.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.318359375,18000.0,0.0,0.0,0.2171268314123153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3329254686832428,0.3329302370548248,-4.781483312399359e-06,0.0,0.0002203561307396,0.0,0.0,15.769902229309082,0.0,0.0,0.0,0.3176194131374359,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781484618782997,-1885.5816650390625,304.143798828125,0.7462368607521057,0.1326637119054794,0.1198651567101478,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5302981734275818,0.050000000745058,0.0484041273593902,293.0736389160156,297.1499938964844,293.1499938964844,0.2092335224151611,-3217.302734375,304.1414489746094,0.9746458530426024,0.2924152016639709,0.2045589387416839,293.1003723144531,297.1499938964844,293.1499938964844,0.2095227092504501,-4360.0224609375,304.1440734863281,0.9748680591583252,0.2924995720386505,0.2771583795547485,293.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5302981734275818,0.050000000745058,0.2296083271503448,291.1398620605469,291.1499938964844,268.1000061035156,266.6928405761719,282.8750305175781,293.6773986816406,291.1398010253906,1.0,0.2243240475654602,0.8242911100387573,0.8242911100387573,1.0,1.0,-1.0556029081344604,0.4460989236831665,0.6095040440559387,0.1978143453598022,0.0,0.0,0.4180390238761902,33.4744758605957,40.0,-0.989692747592926,-8792.7099609375,126.86666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,306.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.880859375,18000.0,0.0,0.0,0.2174620181322097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3337873518466949,0.333792120218277,-4.784572865901282e-06,0.0,0.0002206963108619,0.0,0.0,15.827043533325195,0.0,0.0,0.0,0.3178527057170868,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787876471877098,-1897.3310546875,304.1437683105469,0.7442852854728699,0.1334616392850875,0.1206091791391372,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.527332603931427,0.050000000745058,0.0484328009188175,293.0738525390625,297.1499938964844,293.1499938964844,0.2100947201251983,-3227.8251953125,304.1414489746094,0.9711764454841614,0.2933356761932373,0.2052226364612579,293.10015869140625,297.1499938964844,293.1499938964844,0.2101568281650543,-4370.52880859375,304.1439819335937,0.9711376428604126,0.2931719422340393,0.2778203785419464,293.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.527332603931427,0.050000000745058,0.2297443598508834,291.1394958496094,291.1499938964844,268.0899963378906,266.68377685546875,282.8750915527344,293.6852722167969,291.1394348144531,1.0,0.2258230894804,0.8241502046585083,0.8241502046585083,1.0,1.0,-1.058284878730774,0.4472428262233734,0.6110420227050781,0.1985310763120651,0.0,0.0,0.4187744557857513,34.23670959472656,43.0,-0.9914591908454896,-8814.6044921875,128.90176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,306.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4375,18000.0,0.0,0.0,0.2177989780902862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3346815109252929,0.334686279296875,-4.787790203408804e-06,0.0,0.0002210382663179,0.0,0.0,15.886469841003418,0.0,0.0,0.0,0.3180952072143554,4.0,0.0,1.0
410820,293.088623046875,297.1499938964844,293.1499938964844,0.0794285088777542,-1909.1279296875,304.14373779296875,0.7420021295547485,0.1342588365077972,0.1213562116026878,293.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5241172909736633,0.050000000745058,0.0484653785824775,293.0741271972656,297.1499938964844,293.1499938964844,0.2109554409980774,-3238.33154296875,304.14141845703125,0.9671401977539062,0.2942506372928619,0.2058853507041931,293.0999450683594,297.1499938964844,293.1499938964844,0.2107953876256942,-4381.10009765625,304.1439208984375,0.9668334126472472,0.2938445210456848,0.2784865200519562,293.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5241172909736633,0.050000000745058,0.2298988997936248,291.13916015625,291.1499938964844,268.0799865722656,266.6746826171875,282.8752136230469,293.6932373046875,291.1390991210937,1.0,0.2274656742811203,0.8240092992782593,0.8240092992782593,1.0,1.0,-1.0610010623931885,0.4484010338783264,0.6126000285148621,0.1992596834897995,0.0,0.0,0.4195328652858734,35.09837341308594,43.0,-0.9843708276748656,-8836.720703125,131.13449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0,18000.0,0.0,0.0,0.2181395143270492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33560711145401,0.3356119096279144,-4.791136689163977e-06,0.0,0.0002213838743045,0.0,0.0,15.948150634765623,0.0,0.0,0.0,0.3183468580245971,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.080070748925209,-1920.96630859375,304.1437072753906,0.7394825220108032,0.1350553631782531,0.1221058443188667,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5207458138465881,0.050000000745058,0.0485013648867607,293.0743713378906,297.1499938964844,293.1499938964844,0.2118154466152191,-3248.81884765625,304.14141845703125,0.962630033493042,0.2951603829860687,0.2065468430519104,293.0997314453125,297.1499938964844,293.1499938964844,0.2114379853010177,-4391.72900390625,304.14385986328125,0.9620479941368104,0.2945174276828766,0.2791562676429748,293.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5207458138465881,0.050000000745058,0.2300695925951004,291.1387939453125,291.1499938964844,268.07000732421875,266.6655578613281,282.8753967285156,293.7012634277344,291.1387634277344,1.0,0.2292292416095733,0.8238683938980103,0.8238683938980103,1.0,1.0,-1.063746690750122,0.4495716691017151,0.614175021648407,0.1999987512826919,0.0,0.0,0.4203138947486877,36.04677963256836,46.0,-0.9773789644241332,-8859.0263671875,133.54232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,306.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.2184853702783584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3365633189678192,0.3365680873394012,-4.794609139935346e-06,0.0,0.0002217348664999,0.0,0.0,16.012041091918945,0.0,0.0,0.0,0.3186074495315552,4.0,0.0,1.0
410940,293.08843994140625,297.1499938964844,293.1499938964844,0.0807142108678817,-1932.8421630859373,304.1436767578125,0.736787736415863,0.1358512192964553,0.1228578239679336,293.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5172815918922424,0.050000000745058,0.0485404767096042,293.0746459960937,297.1499938964844,293.1499938964844,0.2126745581626892,-3259.28515625,304.14141845703125,0.957709789276123,0.2960648834705353,0.2072069495916366,293.0995483398437,297.1499938964844,293.1499938964844,0.2120843827724456,-4402.41259765625,304.143798828125,0.9568464159965516,0.2951905727386474,0.2798294126987457,293.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5172815918922424,0.050000000745058,0.230255126953125,291.1384582519531,291.1499938964844,268.0599975585937,266.6563720703125,282.8756103515625,293.7094116210937,291.1383972167969,1.0,0.2311002165079116,0.8237274885177612,0.8237274885177612,1.0,1.0,-1.0665191411972046,0.4507536292076111,0.6157655119895935,0.2007473558187484,0.0,0.0,0.4211180806159973,37.074928283691406,46.0,-0.9686959981918336,-8881.5107421875,136.1133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,306.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.126953125,18000.0,0.0,0.0,0.2188380658626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3375509083271026,0.3375557065010071,-4.798211193701718e-06,0.0,0.0002220928145106,0.0,0.0,16.078208923339844,0.0,0.0,0.0,0.3188772797584533,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813585668802261,-1944.749267578125,304.1436767578125,0.7339860200881958,0.1366464495658874,0.1236117705702781,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5137931108474731,0.050000000745058,0.0485822781920433,293.0749206542969,297.1499938964844,293.1499938964844,0.2135324776172638,-3269.726806640625,304.14141845703125,0.952473759651184,0.2969644367694855,0.2078655213117599,293.099365234375,297.1499938964844,293.1499938964844,0.212734118103981,-4413.14208984375,304.14373779296875,0.9513258337974548,0.2958640456199646,0.280505508184433,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5137931108474731,0.050000000745058,0.2304534167051315,291.1381225585937,291.1499938964844,268.04998779296875,266.64715576171875,282.8758850097656,293.71759033203125,291.1380615234375,1.0,0.2330591082572937,0.8235865831375122,0.8235865831375122,1.0,1.0,-1.0693142414093018,0.4519451856613159,0.6173689961433411,0.2015042304992675,0.0,0.0,0.4219442903995514,38.1716423034668,49.0,-0.9540069699287416,-8904.15625,138.82742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,306.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6875,18000.0,0.0,0.0,0.2191990315914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3385692238807678,0.3385740220546722,-4.801940576726338e-06,0.0,0.0002224591589765,0.0,0.0,16.14662742614746,0.0,0.0,0.0,0.319156140089035,4.0,0.0,1.0
411060,293.0882873535156,297.1499938964844,293.1499938964844,0.0820036381483078,-1956.6829833984373,304.1436462402344,0.7311142683029175,0.1374410092830658,0.1243674606084823,293.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5103203654289246,0.050000000745058,0.0486265458166599,293.0752258300781,297.1499938964844,293.1499938964844,0.2143888920545578,-3280.140380859375,304.14141845703125,0.9469889402389526,0.2978589534759521,0.2085223942995071,293.0992126464844,297.1499938964844,293.1499938964844,0.2133868932723999,-4423.91357421875,304.1437072753906,0.9455574750900269,0.2965377867221832,0.2811843156814575,293.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5103203654289246,0.050000000745058,0.2306634038686752,291.1377868652344,291.1499938964844,268.0400085449219,266.63787841796875,282.8761901855469,293.7258605957031,291.1377258300781,1.0,0.2350948899984359,0.8234364986419678,0.8234364986419678,1.0,1.0,-1.0721296072006226,0.4531447887420654,0.6189848184585571,0.2022679448127746,0.0,0.0,0.4227918982505798,39.33115768432617,49.0,-0.9282463788986206,-8926.943359375,141.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.0916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.25390625,18000.0,0.0,0.0,0.2195696532726287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.339618057012558,0.3396228551864624,-4.805800472240662e-06,0.0,0.0002228352823294,0.0,0.0,16.217304229736328,0.0,0.0,0.0,0.3194440901279449,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826491564512252,-1968.6376953125,304.14361572265625,0.7282119989395142,0.1382349133491516,0.1251245588064193,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5069031715393066,0.050000000745058,0.0486729331314563,293.07550048828125,297.1499938964844,293.1499938964844,0.2152435183525085,-3290.521728515625,304.14141845703125,0.9413446187973022,0.298748642206192,0.2091774195432663,293.0990600585937,297.1499938964844,293.1499938964844,0.2140422314405441,-4434.71826171875,304.1436462402344,0.9396358728408812,0.2972118258476257,0.2818655371665954,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5069031715393066,0.050000000745058,0.2308834344148636,291.1374816894531,291.1499938964844,268.0299987792969,266.6285705566406,282.87652587890625,293.73419189453125,291.1374206542969,1.0,0.2371924072504043,0.8232864737510681,0.8232864737510681,1.0,1.0,-1.0749620199203491,0.4543516039848327,0.6206103563308716,0.2030380219221115,0.0,0.0,0.4236587882041931,40.54468536376953,52.0,-0.8936607241630554,-8949.8544921875,144.63925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8359375,18000.0,0.0,0.0,0.2199509143829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3406952917575836,0.340700089931488,-4.80978542327648e-06,0.0,0.0002232222177553,0.0,0.0,16.29012107849121,0.0,0.0,0.0,0.3197406530380249,4.0,0.0,1.0
411180,293.0881652832031,297.1499938964844,293.1499938964844,0.0832949876785278,-1980.60986328125,304.14361572265625,0.7252962589263916,0.1390281319618225,0.1258828788995742,293.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5035597085952759,0.050000000745058,0.0487212501466274,293.0758056640625,297.1499938964844,293.1499938964844,0.2160961329936981,-3300.869140625,304.1414489746094,0.9356101751327516,0.2996334135532379,0.2098304331302642,293.0989074707031,297.1499938964844,293.1499938964844,0.2146999984979629,-4445.55419921875,304.14361572265625,0.9336371421813964,0.2978861331939697,0.2825489044189453,293.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5035597085952759,0.050000000745058,0.2311126291751861,291.1371765136719,291.1499938964844,268.0199890136719,266.6192321777344,282.8769226074219,293.7425537109375,291.1371154785156,1.0,0.2393427938222885,0.8231363892555237,0.8231363892555237,1.0,1.0,-1.0778093338012695,0.4555649161338806,0.6222443580627441,0.2038138955831527,0.0,0.0,0.4245444238185882,41.80743789672852,52.0,-0.85549396276474,-8972.873046875,147.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,306.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.431640625,18000.0,0.0,0.0,0.2203439176082611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3418001234531402,0.341804951429367,-4.813893610844389e-06,0.0,0.0002236210711998,0.0,0.0,16.365039825439453,0.0,0.0,0.0,0.3200456798076629,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839409381151199,-1992.5953369140625,304.1435852050781,0.7223851084709167,0.1398206055164337,0.1266421228647232,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5003055930137634,0.050000000745058,0.0487712249159812,293.0761108398437,297.1499938964844,293.1499938964844,0.2169465720653534,-3311.179931640625,304.1414489746094,0.9298693537712096,0.3005134165287018,0.2104813158512115,293.0987548828125,297.1499938964844,293.1499938964844,0.2153598517179489,-4456.41552734375,304.1435852050781,0.9276522994041444,0.2985606491565704,0.283234179019928,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5003055930137634,0.050000000745058,0.231349691748619,291.1368713378906,291.1499938964844,268.010009765625,266.60986328125,282.8773193359375,293.7510070800781,291.1368408203125,1.0,0.2415345013141632,0.822986364364624,0.822986364364624,1.0,1.0,-1.0806689262390137,0.4567835927009582,0.6238852739334106,0.2045946717262268,0.0,0.0,0.425447404384613,43.11256408691406,55.0,-0.8140552639961243,-8995.9873046875,150.88270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,306.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.2207492887973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3429309427738189,0.3429357707500458,-4.818120032723527e-06,0.0,0.0002240324683953,0.0,0.0,16.441965103149414,0.0,0.0,0.0,0.3203587234020233,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0845868587493896,-2004.5902099609373,304.1435852050781,0.7194819450378418,0.1406123042106628,0.1274021118879318,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4971412122249603,0.050000000745058,0.048822708427906,293.076416015625,297.1499938964844,293.1499938964844,0.2177945524454116,-3321.451171875,304.1414489746094,0.9241915941238404,0.3013885021209717,0.2111299186944961,293.0986328125,297.1499938964844,293.1499938964844,0.2160215824842453,-4467.29931640625,304.1435241699219,0.921759307384491,0.2992353737354278,0.2839211225509643,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4971412122249603,0.050000000745058,0.231593906879425,291.1366271972656,291.1499938964844,268.0,266.6004638671875,282.87774658203125,293.75946044921875,291.1365661621094,1.0,0.2437603920698166,0.8228362798690796,0.8228362798690796,1.0,1.0,-1.0835390090942385,0.4580069482326507,0.6255320310592651,0.2053797841072082,0.0,0.0,0.426366776227951,44.45602416992188,55.0,-0.7670053839683533,-9019.19140625,154.14195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,306.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.662109375,18000.0,0.0,0.0,0.2211678326129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3440870344638824,0.3440918624401092,-4.822463779419195e-06,0.0,0.0002244572242489,0.0,0.0,16.5208683013916,0.0,0.0,0.0,0.3206796646118164,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852325856685638,-2016.5904541015625,304.1435852050781,0.7165898084640503,0.1414031535387039,0.1281625926494598,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4940627813339233,0.050000000745058,0.0488754920661449,293.07672119140625,297.1499938964844,293.1499938964844,0.2186398059129715,-3331.6796875,304.1414794921875,0.9186524152755736,0.3022587597370147,0.2117760777473449,293.0985107421875,297.1499938964844,293.1499938964844,0.216684877872467,-4478.19970703125,304.1434936523437,0.9160423874855042,0.2999102473258972,0.2846095561981201,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4940627813339233,0.050000000745058,0.2318442910909652,291.1363830566406,291.1499938964844,267.989990234375,266.5910339355469,282.8782043457031,293.7679748535156,291.1363220214844,1.0,0.2460121363401413,0.822676420211792,0.822676420211792,1.0,1.0,-1.086417555809021,0.4592334032058716,0.6271841526031494,0.2061678171157837,0.0,0.0,0.4273005723953247,45.83277130126953,58.0,-0.7107828259468079,-9042.466796875,157.48123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.302734375,18000.0,0.0,0.0,0.2215999215841293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3452664017677307,0.3452712297439575,-4.826918484468479e-06,0.0,0.0002248957462143,0.0,0.0,16.601633071899414,0.0,0.0,0.0,0.321008026599884,4.0,0.0,1.0
