time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0858781114220619,-2028.595458984375,304.1435852050781,0.7137058973312378,0.1421929597854614,0.1289233267307281,293.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4910585582256317,0.050000000745058,0.0489294230937957,293.0769958496094,297.1499938964844,293.1499938964844,0.219485267996788,-3341.90283203125,304.1414794921875,0.9133252501487732,0.3031378984451294,0.2124219834804535,293.09844970703125,297.1499938964844,293.1499938964844,0.2173481732606887,-4489.09130859375,304.1434936523437,0.9105783104896544,0.3005761802196502,0.2852972149848938,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4910585582256317,0.050000000745058,0.2321001142263412,291.1361389160156,291.1499938964844,267.9800109863281,266.5815734863281,282.87750244140625,293.7746887207031,291.1360778808594,1.0,0.2482831478118896,0.8225165605545044,0.8225165605545044,1.0,1.0,-1.0893031358718872,0.4604630172252655,0.6288400888442993,0.2069589346647262,0.0,0.0,0.4282490909099579,47.238731384277344,58.0,-0.8172981142997742,-9066.380859375,160.89320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,306.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.962890625,18000.0,0.0,0.0,0.2220459580421447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3464672267436981,0.3464720845222473,-4.831478690903168e-06,0.0,0.0002253484126413,0.0,0.0,16.68414878845215,0.0,0.0,0.0,0.3213433921337127,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.086528368294239,-2040.7086181640625,304.1435546875,0.7108228206634521,0.1429784744977951,0.1296829432249069,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.488111287355423,0.050000000745058,0.0489843487739563,293.0768737792969,297.1499938964844,293.1499938964844,0.2203824818134308,-3352.77490234375,304.1413879394531,0.9083236455917358,0.3040865361690521,0.2130975276231765,293.0986633300781,297.1499938964844,293.1499938964844,0.2180010825395584,-4499.81201171875,304.1434936523437,0.9054125547409058,0.3011887967586517,0.2859556972980499,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.488111287355423,0.050000000745058,0.2323606610298156,291.1352233886719,291.1499938964844,267.9700012207031,266.57208251953125,282.87060546875,293.77069091796875,291.13482666015625,1.0,0.2505674660205841,0.822356641292572,0.822356641292572,1.0,1.0,-1.092194676399231,0.4616954922676086,0.6304992437362671,0.2077528536319732,0.0,0.0,0.4293197393417358,48.67008972167969,61.0,-2.7038402557373047,-9092.62109375,164.37100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,306.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.017578125,18000.0,0.0,0.0,0.2225085198879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3477348387241363,0.3477396965026855,-4.836180323763983e-06,0.0,0.0002258178574265,0.0,0.0,16.771127700805664,0.0,0.0,0.0,0.3216983079910278,4.0,0.0,1.0
411540,293.0877685546875,297.1499938964844,293.1499938964844,0.0871954187750816,-2053.16162109375,304.1435241699219,0.7079538702964783,0.1438127905130386,0.1304531842470169,293.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4851970374584198,0.050000000745058,0.049040175974369,293.07684326171875,297.1499938964844,293.1499938964844,0.221338465809822,-3364.376708984375,304.1412353515625,0.9036977291107178,0.3050192892551422,0.213802307844162,293.0990905761719,297.1499938964844,293.1499938964844,0.2186328619718551,-4510.18701171875,304.1435241699219,0.9005664587020874,0.3017559647560119,0.2865666151046753,293.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4851970374584198,0.050000000745058,0.2326254844665527,291.1330871582031,291.1499938964844,267.9599914550781,266.5625915527344,282.86358642578125,293.7662658691406,291.13262939453125,1.0,0.2528602480888366,0.8221967816352844,0.8221967816352844,1.0,1.0,-1.0950833559036257,0.4629269540309906,0.6321563720703125,0.2085470110177993,0.0,0.0,0.4306576550006866,50.12435150146485,61.0,-4.250128746032715,-9121.5859375,167.90782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,306.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.080078125,18000.0,0.0,0.0,0.2229921966791153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3492611944675445,0.3492660224437713,-4.841463123739231e-06,0.0,0.0002263087371829,0.0,0.0,16.874963760375977,0.0,0.0,0.0,0.3221214115619659,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879353806376457,-2066.988525390625,304.1433410644531,0.7053095102310181,0.1447764784097671,0.1313161253929138,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4822914600372314,0.050000000745058,0.0490967594087123,293.0774841308594,297.1499938964844,293.1499938964844,0.2222142368555069,-3374.95458984375,304.1412353515625,0.8992823958396912,0.3058183491230011,0.2144457101821899,293.099609375,297.1499938964844,293.1499938964844,0.2192263752222061,-4519.9033203125,304.14361572265625,0.8958654403686523,0.3022936880588531,0.2871435284614563,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4822914600372314,0.050000000745058,0.2328938841819763,291.1312561035156,291.1499938964844,267.95001220703125,266.5530700683594,282.8565979003906,293.7619323730469,291.1309814453125,1.0,0.2551569640636444,0.822036862373352,0.822036862373352,1.0,1.0,-1.0979739427566528,0.464159607887268,0.6338143348693848,0.2093425989151001,0.0,0.0,0.4320929944515228,51.59791946411133,64.0,-4.121451377868652,-9153.1865234375,171.49868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,306.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.046875,18000.0,0.0,0.0,0.2235019207000732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3510367274284363,0.3510415852069855,-4.847733180213254e-06,0.0,0.0002268260432174,0.0,0.0,16.996559143066406,0.0,0.0,0.0,0.3226118683815002,4.0,0.0,1.0
411660,293.0856628417969,297.1499938964844,293.1499938964844,0.0887439399957656,-2082.09912109375,304.1430969238281,0.7029163837432861,0.1458102315664291,0.1322689950466156,293.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4793638885021209,0.050000000745058,0.0491540320217609,293.0785827636719,297.1499938964844,293.1499938964844,0.2229800373315811,-3384.147705078125,304.1414489746094,0.8948937058448792,0.306523859500885,0.2150103896856308,293.1002502441406,297.1499938964844,293.1499938964844,0.2197843790054321,-4529.0078125,304.1437683105469,0.891281247138977,0.3028106689453125,0.287697285413742,293.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4793638885021209,0.050000000745058,0.2331655770540237,291.1302185058594,291.1499938964844,267.94000244140625,266.54351806640625,282.849609375,293.7575988769531,291.13006591796875,1.0,0.2574537098407745,0.8218680620193481,0.8218680620193481,1.0,1.0,-1.100854992866516,0.4653877317905426,0.6354672312736511,0.2101358324289322,0.0,0.0,0.4335203468799591,53.08900451660156,64.0,-3.2474379539489746,-9185.3408203125,175.1371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205322265625,306.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.517578125,18000.0,0.0,0.0,0.2240404337644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3528852164745331,0.3528900742530823,-4.854673534282483e-06,0.0,0.0002273725549457,0.0,0.0,17.12493896484375,0.0,0.0,0.0,0.3231295049190521,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0895870327949523,-2097.85498046875,304.142822265625,0.7006876468658447,0.1468762159347534,0.1332665383815765,293.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4763818681240082,0.050000000745058,0.0492119379341602,293.07989501953125,297.1499938964844,293.1499938964844,0.2236746102571487,-3392.452880859375,304.1417236328125,0.8905691504478455,0.3071689307689667,0.2155231386423111,293.10089111328125,297.1499938964844,293.1499938964844,0.2203208208084106,-4537.74462890625,304.1439208984375,0.8868251442909241,0.3033131062984466,0.2882353961467743,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4763818681240082,0.050000000745058,0.2334402501583099,291.12957763671875,291.1499938964844,267.92999267578125,266.5339660644531,282.8426513671875,293.7532958984375,291.1294860839844,1.0,0.2597466707229614,0.8216992616653442,0.8216992616653442,1.0,1.0,-1.103712797164917,0.4666061699390411,0.6371066570281982,0.2109234035015106,0.0,0.0,0.4349473714828491,54.59581756591797,67.0,-2.4565062522888184,-9217.16796875,178.8159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,306.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84375,18000.0,0.0,0.0,0.2246060073375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3547418415546417,0.3547466993331909,-4.861884917772841e-06,0.0,0.00022794654069,0.0,0.0,17.255155563354492,0.0,0.0,0.0,0.3236559629440307,4.0,0.0,1.0
411780,293.0831298828125,297.1499938964844,293.1499938964844,0.0904479697346687,-2113.942626953125,304.1425476074219,0.6985813975334167,0.1479565203189849,0.1342864632606506,293.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4733122289180755,0.050000000745058,0.0492703989148139,293.08135986328125,297.1499938964844,293.1499938964844,0.2243204116821289,-3400.156494140625,304.1420593261719,0.8863353133201599,0.3077717423439026,0.2159995883703231,293.1015625,297.1499938964844,293.1499938964844,0.2208427786827087,-4546.23828125,304.1440734863281,0.8825040459632874,0.3038039207458496,0.2887614369392395,293.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4733122289180755,0.050000000745058,0.2337175607681274,291.12908935546875,291.1499938964844,267.9200134277344,266.5244140625,282.8357238769531,293.7490539550781,291.1290283203125,1.0,0.2620329856872558,0.8215304017066956,0.8215304017066956,1.0,1.0,-1.1065434217453003,0.4678131639957428,0.6387302279472351,0.2117040902376175,0.0,0.0,0.436390221118927,56.116477966308594,67.0,-1.858079552650452,-9248.7333984375,182.5302581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,306.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.35546875,18000.0,0.0,0.0,0.2251981794834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3566192388534546,0.3566240966320038,-4.869266831519781e-06,0.0,0.0002285475347889,0.0,0.0,17.38763999938965,0.0,0.0,0.0,0.3241919577121734,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913077965378761,-2130.003662109375,304.142333984375,0.696551501750946,0.1490072757005691,0.1353043615818023,293.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4701201021671295,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.2249358147382736,-3407.49072265625,304.14239501953125,0.8822121620178223,0.3083469867706299,0.2164530009031295,293.10223388671875,297.1499938964844,293.1499938964844,0.221355453133583,-4554.5791015625,304.14422607421875,0.8783212900161743,0.3042857348918915,0.289278507232666,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4701201021671295,0.050000000745058,0.2339972704648971,291.128662109375,291.1499938964844,267.9100036621094,266.5148620605469,282.82672119140625,293.741455078125,291.1285400390625,1.0,0.264309674501419,0.8213616013526917,0.8213616013526917,1.0,1.0,-1.1093366146087646,0.4690043032169342,0.6403322815895081,0.2124752104282379,0.0,0.0,0.4378568530082702,57.64946746826172,70.0,-1.728344440460205,-9281.0947265625,186.2740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,306.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80078125,18000.0,0.0,0.0,0.2258165031671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3585295677185058,0.3585344552993774,-4.8768138185550924e-06,0.0,0.0002291750570293,0.0,0.0,17.523099899291992,0.0,0.0,0.0,0.324739545583725,4.0,0.0,1.0
411900,293.08209228515625,297.1499938964844,293.1499938964844,0.0920968651771545,-2144.73388671875,304.1423034667969,0.694409966468811,0.1498704403638839,0.1362271308898925,293.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4667530059814453,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255448698997497,-3414.7666015625,304.1426696777344,0.8781864643096924,0.3089022040367126,0.2168898731470108,293.1029052734375,297.1499938964844,293.1499938964844,0.2218763381242752,-4563.078125,304.1443176269531,0.8742559552192688,0.3047598898410797,0.2897883355617523,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4667530059814453,0.050000000745058,0.234280526638031,291.12750244140625,291.1499938964844,267.8999938964844,266.5052795410156,282.8118896484375,293.7236633300781,291.1271057128906,1.0,0.2665722370147705,0.821192741394043,0.821192741394043,1.0,1.0,-1.111992359161377,0.470135897397995,0.6418564319610596,0.2132099121809005,0.0,0.0,0.4394657611846924,59.19955062866211,70.0,-3.2975127696990967,-9315.267578125,190.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.443359375,18000.0,0.0,0.0,0.2264638841152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3605335056781769,0.3605383932590484,-4.884606823907234e-06,0.0,0.000229832046898,0.0,0.0,17.66538429260254,0.0,0.0,0.0,0.325315922498703,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927560031414032,-2157.02099609375,304.1425170898437,0.6920266151428223,0.1505729109048843,0.1369848400354385,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4631627798080444,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2261536568403244,-3422.054931640625,304.14288330078125,0.8742574453353882,0.3094459772109985,0.2173167169094085,293.1035461425781,297.1499938964844,293.1499938964844,0.2224050015211105,-4571.72119140625,304.1444091796875,0.8702991008758545,0.3052276372909546,0.2902925312519073,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4631627798080444,0.050000000745058,0.2345678359270095,291.1255187988281,291.1499938964844,267.8900146484375,266.4956970214844,282.7967224121094,293.705078125,291.1251525878906,1.0,0.2688155174255371,0.8210167288780212,0.8210167288780212,1.0,1.0,-1.1144371032714844,0.4711759090423584,0.6432611346244812,0.213885873556137,0.0,0.0,0.4412981569766998,60.76841354370117,73.0,-4.074326515197754,-9351.4365234375,193.76150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,306.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.294921875,18000.0,0.0,0.0,0.2271427065134048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3628033399581909,0.3628082275390625,-4.893134700978408e-06,0.0,0.0002305209636688,0.0,0.0,17.826284408569336,0.0,0.0,0.0,0.3259658217430115,4.0,0.0,1.0
412020,293.0841064453125,297.1499938964844,293.1499938964844,0.0933173820376396,-2167.4560546875,304.1428527832031,0.6895233988761902,0.1511851102113723,0.137631744146347,293.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4595074951648712,0.050000000745058,0.0495107471942901,293.08721923828125,297.1499938964844,293.1499938964844,0.2267386317253112,-3429.042724609375,304.14312744140625,0.8704520463943481,0.3099822700023651,0.2177375108003616,293.10418701171875,297.1499938964844,293.1499938964844,0.2229136228561401,-4580.0126953125,304.1445007324219,0.8664718866348267,0.3056892156600952,0.2907913625240326,293.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4595074951648712,0.050000000745058,0.2348576635122299,291.12420654296875,291.1499938964844,267.8800048828125,266.4861145019531,282.7817687988281,293.686767578125,291.12408447265625,1.0,0.271037757396698,0.8208407163619995,0.8208407163619995,1.0,1.0,-1.1167386770248413,0.4721543192863464,0.6445843577384949,0.2145220041275024,0.0,0.0,0.4431538879871368,62.34870910644531,73.0,-3.183100461959839,-9388.8017578125,197.4896850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.73828125,18000.0,0.0,0.0,0.2278552800416946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3652597367763519,0.3652646243572235,-4.902633918391075e-06,0.0,0.0002312441501999,0.0,0.0,18.002159118652344,0.0,0.0,0.0,0.3266709446907043,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938193798065185,-2176.763916015625,304.14324951171875,0.6870018839836121,0.15174600481987,0.1382160633802414,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2272992134094238,-3435.72216796875,304.1433410644531,0.8667845129966736,0.3105120360851288,0.2181536853313446,293.1048278808594,297.1499938964844,293.1499938964844,0.223399668931961,-4587.91064453125,304.1446228027344,0.8627856969833374,0.3061447143554687,0.2912846505641937,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4560067355632782,0.050000000745058,0.2351488173007965,291.12384033203125,291.1499938964844,267.8699951171875,266.4765014648437,282.76727294921875,293.669189453125,291.12384033203125,1.0,0.2732383012771606,0.8206647038459778,0.8206647038459778,1.0,1.0,-1.11895489692688,0.4730960726737976,0.6458587646484375,0.2151344716548919,0.0,0.0,0.4449386894702911,63.93491744995117,76.0,-1.7963200807571411,-9425.3330078125,201.21603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,306.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0390625,18000.0,0.0,0.0,0.2286002039909362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3677071928977966,0.3677121102809906,-4.912596523354296e-06,0.0,0.0002320001512998,0.0,0.0,18.17995262145996,0.0,0.0,0.0,0.3273832201957702,4.0,0.0,1.0
412140,293.08697509765625,297.1499938964844,293.1499938964844,0.0942867547273635,-2185.41943359375,304.14361572265625,0.68451327085495,0.1522751301527023,0.1387632638216018,293.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4526633024215698,0.050000000745058,0.0496336370706558,293.0898742675781,297.1499938964844,293.1499938964844,0.2278451770544052,-3442.221435546875,304.1435546875,0.8632577657699585,0.3110349774360657,0.2185653001070022,293.10546875,297.1499938964844,293.1499938964844,0.2238724827766418,-4595.58154296875,304.14471435546875,0.8592427968978882,0.3065942823886871,0.2917723953723907,293.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4526633024215698,0.050000000745058,0.2354406118392944,291.1239013671875,291.1499938964844,267.8599853515625,266.4669189453125,282.7532958984375,293.6524963378906,291.1239624023437,1.0,0.275416612625122,0.820488691329956,0.820488691329956,1.0,1.0,-1.1211152076721191,0.4740139245986938,0.6471013426780701,0.215731531381607,0.0,0.0,0.446671187877655,65.52378845214844,76.0,-0.7410822510719299,-9460.462890625,204.94314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,306.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.28515625,18000.0,0.0,0.0,0.2293740510940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3700896501541137,0.3700945675373077,-4.92258141093771e-06,0.0,0.0002327855036128,0.0,0.0,18.35487365722656,0.0,0.0,0.0,0.3280850648880005,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947333797812461,-2193.6875,304.1439514160156,0.682083010673523,0.1527834832668304,0.1392874717712402,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4494741559028625,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228381797671318,-3448.608154296875,304.1437683105469,0.8598683476448059,0.311550885438919,0.218972161412239,293.1060791015625,297.1499938964844,293.1499938964844,0.2243376523256302,-4603.12451171875,304.14483642578125,0.8558395504951477,0.3070384263992309,0.2922548949718475,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4494741559028625,0.050000000745058,0.2357327193021774,291.1241149902344,291.1499938964844,267.8500061035156,266.4573669433594,282.7397766113281,293.6366271972656,291.12420654296875,1.0,0.2775729894638061,0.8203126788139343,0.8203126788139343,1.0,1.0,-1.1232365369796753,0.4749151170253753,0.6483213901519775,0.2163177728652954,0.0,0.0,0.4483761191368103,67.11380767822266,79.0,-0.022690549492836,-9494.6064453125,208.6730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,306.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.57421875,18000.0,0.0,0.0,0.2301729768514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3724353611469269,0.3724403083324432,-4.932498541165842e-06,0.0,0.0002335963217774,0.0,0.0,18.52825355529785,0.0,0.0,0.0,0.328780323266983,4.0,0.0,1.0
412260,293.08990478515625,297.1499938964844,293.1499938964844,0.095164455473423,-2201.665771484375,304.144287109375,0.6797204613685608,0.1532757878303527,0.1397947818040847,293.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.446434736251831,0.050000000745058,0.0497568100690841,293.09234619140625,297.1499938964844,293.1499938964844,0.2289091199636459,-3454.883056640625,304.1439208984375,0.8566110730171204,0.3120593428611755,0.2193739712238311,293.1066589355469,297.1499938964844,293.1499938964844,0.2247956842184066,-4610.54833984375,304.1449584960937,0.8525707721710205,0.3074773252010345,0.2927323579788208,293.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.446434736251831,0.050000000745058,0.2360248863697052,291.1244201660156,291.1499938964844,267.8399963378906,266.4477844238281,282.7267150878906,293.6215209960937,291.12451171875,1.0,0.2797072529792785,0.8201358318328857,0.8201358318328857,1.0,1.0,-1.1253254413604736,0.4758025407791137,0.6495229601860046,0.2168949842453003,0.0,0.0,0.4500502049922943,68.70381927490234,79.0,0.4998399615287781,-9528.0068359375,212.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.828125,18000.0,0.0,0.0,0.2309952527284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3747534453868866,0.3747583925724029,-4.942364284943324e-06,0.0,0.0002344308159081,0.0,0.0,18.700668334960938,0.0,0.0,0.0,0.3294704556465149,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955838412046432,-2209.426025390625,304.1445617675781,0.6774309873580933,0.153755709528923,0.1402897089719772,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.443539410829544,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.22942715883255,-3461.04541015625,304.14410400390625,0.8534796833992004,0.3125603497028351,0.219770610332489,293.10723876953125,297.1499938964844,293.1499938964844,0.2252469956874847,-4617.859375,304.1450500488281,0.8494301438331604,0.3079114258289337,0.2932050824165344,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.443539410829544,0.050000000745058,0.2363169938325882,291.1248474121094,291.1499938964844,267.8299865722656,266.438232421875,282.7140197753906,293.6070556640625,291.1249694824219,1.0,0.2818199694156647,0.8199590444564819,0.8199590444564819,1.0,1.0,-1.1273876428604126,0.4766786098480224,0.6507089734077454,0.2174646407365799,0.0,0.0,0.4516862630844116,70.2930908203125,67.0,0.902506709098816,-9560.7548828125,216.1403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,306.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.150390625,18000.0,0.0,0.0,0.2318376153707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3770374655723572,0.3770424127578735,-4.952172730554594e-06,0.0,0.0002352857118239,0.0,0.0,18.87168502807617,0.0,0.0,0.0,0.3301537334918976,4.0,0.0,1.0
412380,293.0926818847656,297.1499938964844,293.1499938964844,0.0959468856453895,-2216.123046875,304.1448974609375,0.6780867576599121,0.1542331874370575,0.1407195329666137,293.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4434669613838196,0.050000000745058,0.0498199574649333,293.0945739746094,297.1499938964844,293.1499938964844,0.2298818379640579,-3466.422119140625,304.14434814453125,0.853829562664032,0.3130668103694916,0.2201206684112548,293.1077880859375,297.1499938964844,293.1499938964844,0.2256360501050949,-4624.11962890625,304.1452331542969,0.849722146987915,0.3083468079566955,0.2936152517795563,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4434669613838196,0.050000000745058,0.2363244295120239,291.12548828125,291.1499938964844,267.82000732421875,266.4286804199219,282.70196533203125,293.5933837890625,291.125732421875,1.0,0.2816937565803528,0.8197822570800781,0.8197822570800781,1.0,1.0,-1.128827452659607,0.4772823452949524,0.6515451669692993,0.2178683429956436,0.0,0.0,0.4532575607299804,70.35411071777344,67.0,1.900514245033264,-9590.3583984375,216.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77398681640625,306.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.697265625,18000.0,0.0,0.0,0.2326963543891906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3792725503444671,0.3792775273323059,-4.96189204568509e-06,0.0,0.000236157211475,0.0,0.0,19.040260314941406,0.0,0.0,0.0,0.3308255970478058,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962731689214706,-2222.119873046875,304.1452331542969,0.6807650327682495,0.1547219455242157,0.1411156207323074,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4452990591526031,0.050000000745058,0.0497805811464786,293.0954284667969,297.1499938964844,293.1499938964844,0.230293408036232,-3471.26318359375,304.1446228027344,0.8565618991851807,0.3136000335216522,0.2204528898000717,293.1082458496094,297.1499938964844,293.1499938964844,0.225972980260849,-4629.49755859375,304.1455078125,0.852351725101471,0.3087919652462005,0.2939903736114502,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4452990591526031,0.050000000745058,0.236137643456459,291.1270751953125,291.1499938964844,267.8099975585937,266.41912841796875,282.6906433105469,293.5807800292969,291.1275329589844,1.0,0.2804918885231018,0.8196054697036743,0.8196054697036743,1.0,1.0,-1.1298807859420776,0.4777195453643799,0.6521612405776978,0.2181609272956848,0.0,0.0,0.4546302855014801,69.37278747558594,55.0,3.679630279541016,-9616.6708984375,215.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,306.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.556640625,18000.0,0.0,0.0,0.2335628867149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3813520967960357,0.3813570439815521,-4.971301677869633e-06,0.0,0.0002370366419199,0.0,0.0,19.199094772338867,0.0,0.0,0.0,0.3314555883407593,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965787693858146,-2227.72509765625,304.1455383300781,0.6850709319114685,0.1552224606275558,0.1414931714534759,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4486888945102691,0.050000000745058,0.0497107952833175,293.0960693359375,297.1499938964844,293.1499938964844,0.2306883335113525,-3475.901123046875,304.1448974609375,0.8612302541732788,0.3141619861125946,0.2207820117473602,293.1086120605469,297.1499938964844,293.1499938964844,0.2262788712978363,-4634.357421875,304.145751953125,0.8568732738494873,0.3092482686042785,0.294344961643219,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4486888945102691,0.050000000745058,0.2358066141605377,291.1293029785156,291.1499938964844,267.79998779296875,266.4096069335937,282.6799011230469,293.5691223144531,291.1297912597656,1.0,0.2783431708812713,0.8194286227226257,0.8194286227226257,1.0,1.0,-1.13067364692688,0.4780438244342804,0.6526298522949219,0.2183808237314224,0.0,0.0,0.4557880461215973,67.61762237548828,55.0,4.949179172515869,-9639.02734375,212.0994415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755126953125,306.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.87109375,18000.0,0.0,0.0,0.2344291806221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3831539452075958,0.3831589221954345,-4.97988776260172e-06,0.0,0.0002379158249823,0.0,0.0,19.33880424499512,0.0,0.0,0.0,0.332009881734848,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968730971217155,-2233.123779296875,304.14581298828125,0.6908890008926392,0.1557343602180481,0.1418574750423431,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4535937905311584,0.050000000745058,0.0496161393821239,293.0965576171875,297.1499938964844,293.1499938964844,0.2310840785503387,-3480.55810546875,304.14508056640625,0.867740273475647,0.3147512376308441,0.2211122810840606,293.1089172363281,297.1499938964844,293.1499938964844,0.2265711724758148,-4639.00244140625,304.14599609375,0.8631959557533264,0.3097158074378967,0.2946852147579193,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4535937905311584,0.050000000745058,0.2353575974702835,291.1315002441406,291.1499938964844,267.7900085449219,266.40008544921875,282.6697082519531,293.5583190917969,291.1319580078125,1.0,0.2753949165344238,0.8192543387413025,0.8192543387413025,1.0,1.0,-1.1312633752822876,0.4782801866531372,0.6529831886291504,0.2185440808534622,0.0,0.0,0.4567990005016327,65.22982025146484,43.0,5.453071594238281,-9658.16796875,207.69981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490234375,306.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.216796875,18000.0,0.0,0.0,0.235286608338356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3847101628780365,0.3847151398658752,-4.987448392057559e-06,0.0,0.0002387859858572,0.0,0.0,19.46041488647461,0.0,0.0,0.0,0.3324927687644958,4.0,0.0,1.0
412620,293.09674072265625,297.1499938964844,293.1499938964844,0.0971601083874702,-2238.391357421875,304.14605712890625,0.6981766819953918,0.1562568545341491,0.1422122865915298,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.460069477558136,0.050000000745058,0.0495010502636432,293.0968933105469,297.1499938964844,293.1499938964844,0.2314852178096771,-3485.2900390625,304.145263671875,0.8761070370674133,0.3153651356697082,0.221445620059967,293.109130859375,297.1499938964844,293.1499938964844,0.2268557846546173,-4643.5322265625,304.1462097167969,0.8713425397872925,0.3101940751075744,0.2950154542922973,293.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.460069477558136,0.050000000745058,0.2348116636276245,291.133544921875,291.1499938964844,267.7799987792969,266.390625,282.6599426269531,293.54815673828125,291.1340026855469,1.0,0.2717573642730713,0.8190800547599792,0.8190800547599792,1.0,1.0,-1.1316924095153809,0.478446900844574,0.6532455086708069,0.218662217259407,0.0,0.0,0.4576890170574188,62.32230758666992,43.0,5.551891803741455,-9675.0869140625,202.24264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,306.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0625,18000.0,0.0,0.0,0.2361284643411636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3860802352428436,0.3860852420330047,-4.994109986000694e-06,0.0,0.000239640372456,0.0,0.0,19.56784439086914,0.0,0.0,0.0,0.3329181969165802,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974417403340339,-2243.5625,304.1462707519531,0.706912100315094,0.1567884981632232,0.1425603330135345,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4678639769554138,0.050000000745058,0.0493695251643657,293.0970764160156,297.1499938964844,293.1499938964844,0.2318919152021408,-3490.096435546875,304.1453857421875,0.8863937854766846,0.316000372171402,0.2217827439308166,293.1092834472656,297.1499938964844,293.1499938964844,0.2271347492933273,-4647.978515625,304.1463928222656,0.8813894987106323,0.3106821179389953,0.2953388690948486,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4678639769554138,0.050000000745058,0.2341877818107605,291.135498046875,291.1499938964844,267.7699890136719,266.38116455078125,282.6505126953125,293.5385437011719,291.13592529296875,1.0,0.2675270140171051,0.818905770778656,0.818905770778656,1.0,1.0,-1.131996512413025,0.4785594940185547,0.6534370183944702,0.2187450528144836,0.0,0.0,0.4584605395793915,58.996826171875,31.0,5.473801612854004,-9690.302734375,195.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744384765625,306.25,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2369491010904312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3872829377651214,0.3872879445552826,-4.999993961973814e-06,0.0,0.0002404732076684,0.0,0.0,19.66254234313965,0.0,0.0,0.0,0.3332918882369995,4.0,0.0,1.0
412740,293.0981140136719,297.1499938964844,293.1499938964844,0.0977194011211395,-2248.663330078125,304.1464233398437,0.7167950868606567,0.1573279947042465,0.1429031938314438,293.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.475724309682846,0.050000000745058,0.049224380403757,293.09716796875,297.1499938964844,293.1499938964844,0.2323048859834671,-3494.984130859375,304.1454772949219,0.8987553715705872,0.3166542649269104,0.2221239358186721,293.109375,297.1499938964844,293.1499938964844,0.2274102121591568,-4652.37646484375,304.14654541015625,0.8935098052024841,0.311178982257843,0.2956575453281402,293.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.475724309682846,0.050000000745058,0.2334992736577987,291.1373596191406,291.1499938964844,267.760009765625,266.3717041015625,282.641357421875,293.52935791015625,291.1377258300781,1.0,0.2627637088298797,0.8187314867973328,0.8187314867973328,1.0,1.0,-1.1321994066238403,0.478628396987915,0.6535710692405701,0.2187991142272949,0.0,0.0,0.4591178894042969,55.3249397277832,31.0,5.260107040405273,-9704.0498046875,188.9278106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459716796875,306.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.2377432137727737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3883204460144043,0.3883254528045654,-5.005132607038831e-06,0.0,0.0002412791363894,0.0,0.0,19.74465560913086,0.0,0.0,0.0,0.3336151540279388,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979946106672287,-2253.7216796875,304.1465759277344,0.7275839447975159,0.1578736305236816,0.143242210149765,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4837169647216797,0.050000000745058,0.0490686707198619,293.09716796875,297.1499938964844,293.1499938964844,0.2327247560024261,-3499.96044921875,304.1455383300781,0.9139512777328492,0.3173233866691589,0.2224689424037933,293.1094055175781,297.1499938964844,293.1499938964844,0.2276846915483474,-4656.76806640625,304.14666748046875,0.9080169796943665,0.3116833865642547,0.2959732711315155,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4837169647216797,0.050000000745058,0.2327606379985809,291.1390686035156,291.1499938964844,267.75,266.3623046875,282.6324157714844,293.5205383300781,291.139404296875,1.0,0.2575386166572571,0.8185571432113647,0.8185571432113647,1.0,1.0,-1.1323260068893433,0.478664368391037,0.6536616683006287,0.2188311666250229,0.0,0.0,0.4596761465072632,51.384422302246094,25.0,4.940680027008057,-9716.640625,181.3758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,306.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.294921875,18000.0,0.0,0.0,0.2385059744119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3892083466053009,0.389213353395462,-5.009580945625203e-06,0.0,0.0002420532400719,0.0,0.0,19.815258026123047,0.0,0.0,0.0,0.3338927030563354,4.0,0.0,1.0
412860,293.09918212890625,297.1499938964844,293.1499938964844,0.0982847437262535,-2259.0654296875,304.14666748046875,0.7384464144706726,0.1584210693836212,0.1435975134372711,293.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4912382066249847,0.050000000745058,0.048925831913948,293.0971069335937,297.1499938964844,293.1499938964844,0.233171284198761,-3505.269287109375,304.1455383300781,0.9307671189308168,0.3180006742477417,0.2228322625160217,293.10943603515625,297.1499938964844,293.1499938964844,0.2279798239469528,-4661.51611328125,304.146728515625,0.924254596233368,0.312192291021347,0.2963079214096069,293.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4912382066249847,0.050000000745058,0.2320830821990966,291.1405639648437,291.1499938964844,267.739990234375,266.3529357910156,282.6235046386719,293.5119323730469,291.1408386230469,1.0,0.2527986168861389,0.818394660949707,0.818394660949707,1.0,1.0,-1.1326053142547607,0.4787688255310058,0.6538365483283997,0.2189031094312667,0.0,0.0,0.4601547122001648,47.77196502685547,25.0,4.303579330444336,-9729.2373046875,174.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,306.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2734375,18000.0,0.0,0.0,0.2392337173223495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3899637162685394,0.3899687528610229,-5.013389909436228e-06,0.0,0.0002427918079774,0.0,0.0,19.87551689147949,0.0,0.0,0.0,0.3341294825077057,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985832512378692,-2264.57177734375,304.146728515625,0.7501690983772278,0.1589645892381668,0.1439583003520965,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4990995824337005,0.050000000745058,0.048790156841278,293.0970764160156,297.1499938964844,293.1499938964844,0.2336361855268478,-3510.807373046875,304.1455078125,0.9483864307403564,0.318676233291626,0.2232026159763336,293.1094665527344,297.1499938964844,293.1499938964844,0.2282923460006714,-4666.56494140625,304.1467590332031,0.9418023824691772,0.3127018511295318,0.2966518700122833,293.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4990995824337005,0.050000000745058,0.2314394861459732,291.1416015625,291.1499938964844,267.7300109863281,266.34356689453125,282.6146240234375,293.5033874511719,291.1417541503906,1.0,0.248134896159172,0.8182321786880493,0.8182321786880493,1.0,1.0,-1.132960319519043,0.4789061248302459,0.6540542244911194,0.2189964205026626,0.0,0.0,0.460610568523407,44.34197235107422,25.0,3.3528010845184326,-9742.0869140625,167.9947052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654113769531,306.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.2399246841669082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3906400799751282,0.3906450867652893,-5.016704108129488e-06,0.0,0.0002434930502204,0.0,0.0,19.929214477539062,0.0,0.0,0.0,0.334340900182724,4.0,0.0,1.0
412980,293.1002197265625,297.1499938964844,293.1499938964844,0.0989006757736206,-2270.4375,304.1467590332031,0.7611871361732483,0.1595000773668289,0.1443382352590561,293.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5063867568969727,0.050000000745058,0.0486797988414764,293.0971069335937,297.1499938964844,293.1499938964844,0.2341284453868866,-3516.68408203125,304.1454162597656,0.9633793234825134,0.3193432092666626,0.2235887050628662,293.1094970703125,297.1499938964844,293.1499938964844,0.228634625673294,-4672.119140625,304.146728515625,0.9570167064666748,0.3132088482379913,0.2970206141471863,293.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5063867568969727,0.050000000745058,0.2309160083532333,291.1422119140625,291.1499938964844,267.7200012207031,266.3342590332031,282.60565185546875,293.494873046875,291.142333984375,1.0,0.2444506734609604,0.8180696964263916,0.8180696964263916,1.0,1.0,-1.133561372756958,0.479151576757431,0.6544098258018494,0.2191544771194458,0.0,0.0,0.4610633850097656,41.55660629272461,25.0,2.338244199752808,-9756.443359375,162.7995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,306.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.185546875,18000.0,0.0,0.0,0.2405782490968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3912923336029053,0.3912973403930664,-5.019753189117182e-06,0.0,0.0002441563410684,0.0,0.0,19.98055458068848,0.0,0.0,0.0,0.334542453289032,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0992272794246673,-2276.477294921875,304.1467590332031,0.7717064023017883,0.1600227504968643,0.1447250694036483,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5133756995201111,0.050000000745058,0.0485870130360126,293.0971984863281,297.1499938964844,293.1499938964844,0.2346338480710983,-3522.720947265625,304.14532470703125,0.9760653972625732,0.3199933767318725,0.2239783555269241,293.10955810546875,297.1499938964844,293.1499938964844,0.228996992111206,-4678.01220703125,304.14666748046875,0.9700610637664796,0.3137097954750061,0.2974025309085846,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5133756995201111,0.050000000745058,0.2304758727550506,291.1424560546875,291.1499938964844,267.7099914550781,266.3249816894531,282.5965881347656,293.4862670898437,291.1424865722656,1.0,0.2412726432085037,0.8179072141647339,0.8179072141647339,1.0,1.0,-1.1343120336532593,0.479462057352066,0.6548500061035156,0.2193540632724762,0.0,0.0,0.4615401029586792,39.21826934814453,28.0,1.3283591270446775,-9772.1904296875,158.50411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878112792969,306.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.2411958873271942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919536769390106,0.3919587135314941,-5.022725872549927e-06,0.0,0.0002447831793688,0.0,0.0,20.032264709472656,0.0,0.0,0.0,0.3347450792789459,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995646491646766,-2282.71875,304.146728515625,0.7805258631706238,0.1605308800935745,0.1451221853494644,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5192264318466187,0.050000000745058,0.0485177636146545,293.097412109375,297.1499938964844,293.1499938964844,0.2351510375738144,-3528.899658203125,304.1452331542969,0.9854738712310792,0.3206235468387604,0.2243728935718536,293.1096496582031,297.1499938964844,293.1499938964844,0.2293803244829177,-4684.2548828125,304.1465759277344,0.9798160791397096,0.3142029345035553,0.2978016436100006,293.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5192264318466187,0.050000000745058,0.2301473766565323,291.1424560546875,291.1499938964844,267.70001220703125,266.31573486328125,282.58740234375,293.47760009765625,291.1424255371094,1.0,0.2390024363994598,0.8177447319030762,0.8177447319030762,1.0,1.0,-1.1352638006210327,0.4798608422279358,0.6554028987884521,0.2196068912744522,0.0,0.0,0.4620450735092163,37.478702545166016,28.0,0.513229250907898,-9789.7265625,155.41622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006591796875,306.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.873046875,18000.0,0.0,0.0,0.2417789250612259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392650842666626,0.3926558494567871,-5.025772225053515e-06,0.0,0.0002453748893458,0.0,0.0,20.086538314819336,0.0,0.0,0.0,0.3349569737911224,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0999065414071083,-2289.042236328125,304.1466979980469,0.7876890301704407,0.1610226184129715,0.1455224901437759,293.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5239412784576416,0.050000000745058,0.0484667047858238,293.09771728515625,297.1499938964844,293.1499938964844,0.2356706410646438,-3535.103515625,304.1451721191406,0.9923361539840698,0.3212306201457977,0.2247655838727951,293.1098022460937,297.1499938964844,293.1499938964844,0.2297771126031875,-4690.71875,304.146484375,0.9869701862335204,0.3146867454051971,0.2982106804847717,293.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5239412784576416,0.050000000745058,0.2299051731824875,291.1422424316406,291.1499938964844,267.69000244140625,266.3065490722656,282.5781555175781,293.4688720703125,291.1421813964844,1.0,0.2373493909835815,0.8175785541534424,0.8175785541534424,1.0,1.0,-1.1363544464111328,0.4803201556205749,0.6560343503952026,0.2198970913887024,0.0,0.0,0.4625835120677948,36.20181274414063,31.0,-0.1307192742824554,-9808.7314453125,153.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,306.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.2423298209905624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3933900892734527,0.3933951258659363,-5.028972282161703e-06,0.0,0.000245933944825,0.0,0.0,20.14407157897949,0.0,0.0,0.0,0.3351811468601227,4.0,0.0,1.0
