time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1026611328125,297.1499938964844,293.1499938964844,0.1002496033906936,-2295.384033203125,304.14666748046875,0.7932509779930115,0.1615007519721985,0.1459229588508606,293.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5275220274925232,0.050000000745058,0.048430398106575,293.0981140136719,297.1499938964844,293.1499938964844,0.2361866235733032,-3541.2578125,304.1451110839844,0.9971948266029358,0.3218151330947876,0.2251532971858978,293.1099853515625,297.1499938964844,293.1499938964844,0.2301817387342453,-4697.306640625,304.1463928222656,0.9920504093170166,0.3151610493659973,0.298625648021698,293.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5275220274925232,0.050000000745058,0.2297329604625702,291.1419372558594,291.1499938964844,267.67999267578125,266.29736328125,282.56884765625,293.46014404296875,291.1418762207031,1.0,0.2362357974052429,0.8174124360084534,0.8174124360084534,1.0,1.0,-1.1375482082366943,0.4808248877525329,0.6567233800888062,0.2202142179012298,0.0,0.0,0.4631528258323669,35.29994583129883,31.0,-0.5239810347557068,-9828.9912109375,151.84730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,306.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.669921875,18000.0,0.0,0.0,0.2428508996963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3941772282123565,0.3941822648048401,-5.032372882851632e-06,0.0,0.0002464627905283,0.0,0.0,20.20540428161621,0.0,0.0,0.0,0.3354195058345794,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005958467721939,-2301.77685546875,304.1466369628906,0.7970066666603088,0.1619743108749389,0.1463291198015213,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5297703742980957,0.050000000745058,0.0484085865318775,293.09820556640625,297.1499938964844,293.1499938964844,0.2360424250364303,-3539.386474609375,304.1462707519531,0.9990000128746032,0.3224502801895141,0.225021094083786,293.11016845703125,297.1499938964844,293.1499938964844,0.2305884063243866,-4703.91748046875,304.14630126953125,0.9951849579811096,0.315627247095108,0.2990466654300689,293.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5297703742980957,0.050000000745058,0.2296294867992401,291.14178466796875,291.1499938964844,267.6700134277344,266.28826904296875,282.5599670410156,293.4517517089844,291.1418151855469,1.0,0.2355707883834839,0.8172462582588196,0.8172462582588196,1.0,1.0,-1.1382098197937012,0.4810945391654968,0.6571152806282043,0.2203938961029052,0.0,0.0,0.4637166857719421,34.757591247558594,34.0,-0.0736711025238037,-9847.4599609375,150.9855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415832519531,306.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.24609375,18000.0,0.0,0.0,0.2433435469865799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3949918150901794,0.3949968516826629,-5.03595765621867e-06,0.0,0.0002469627652317,0.0,0.0,20.26922035217285,0.0,0.0,0.0,0.3356664180755615,4.0,0.0,1.0
413340,293.1039123535156,297.1499938964844,293.1499938964844,0.1009392440319061,-2308.09326171875,304.1466369628906,0.7990526556968689,0.1624433100223541,0.1467435657978058,293.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5307289361953735,0.050000000745058,0.0483995042741298,293.0969543457031,297.1499938964844,293.1499938964844,0.235172837972641,-3528.40283203125,304.1485290527344,0.9990000128746032,0.3233509659767151,0.2242941111326217,293.11041259765625,297.1499938964844,293.1499938964844,0.2309770882129669,-4710.19970703125,304.1462707519531,0.9966766238212584,0.3160845935344696,0.2994727790355682,293.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5307289361953735,0.050000000745058,0.2295864075422287,291.1427001953125,291.1499938964844,267.6600036621094,266.2792053222656,282.55181884765625,293.44451904296875,291.1430969238281,1.0,0.2352932095527649,0.8170801401138306,0.8170801401138306,1.0,1.0,-1.1383062601089478,0.4811233580112457,0.6571828722953796,0.2204026132822036,0.0,0.0,0.4641176760196686,34.528987884521484,34.0,2.1349666118621826,-9862.6767578125,150.56675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,306.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3046875,18000.0,0.0,0.0,0.2438031136989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3957214951515198,0.3957265317440033,-5.03950241181883e-06,0.0,0.0002474291832186,0.0,0.0,20.32767105102539,0.0,0.0,0.0,0.3358893692493438,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012789532542228,-2314.327392578125,304.1466369628906,0.8001078963279724,0.1629052609205246,0.1471594423055648,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5309396982192993,0.050000000745058,0.048397522419691,293.0947265625,297.1499938964844,293.1499938964844,0.2348716408014297,-3524.63232421875,304.1493225097656,0.9990000128746032,0.3244613707065582,0.2240710258483886,293.1106872558594,297.1499938964844,293.1499938964844,0.2313520759344101,-4716.23974609375,304.1462707519531,0.9972664713859558,0.3165310323238373,0.2998965084552765,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5309396982192993,0.050000000745058,0.2295770049095153,291.1444091796875,291.1499938964844,267.6499938964844,266.2701721191406,282.5438537597656,293.4378967285156,291.14471435546875,1.0,0.2353635281324386,0.8169139623641968,0.8169139623641968,1.0,1.0,-1.1390337944030762,0.4814289808273315,0.6576048135757446,0.2205799520015716,0.0,0.0,0.4643177092075348,34.489131927490234,37.0,2.8288094997406006,-9877.6376953125,150.6926727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,306.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.2442277669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3961745202541351,0.3961795568466186,-5.042265911470167e-06,0.0,0.0002478601236362,0.0,0.0,20.366029739379883,0.0,0.0,0.0,0.3360361158847809,4.0,0.0,1.0
413460,293.10516357421875,297.1499938964844,293.1499938964844,0.1016317829489708,-2320.824462890625,304.1466064453125,0.8003527522087097,0.1633617430925369,0.1475749760866165,293.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5305410027503967,0.050000000745058,0.0484012626111507,293.0927124023437,297.1499938964844,293.1499938964844,0.2353983521461486,-3531.118896484375,304.1484680175781,0.9990000128746032,0.3255554437637329,0.2245032340288162,293.11102294921875,297.1499938964844,293.1499938964844,0.2317539006471634,-4722.75244140625,304.1462097167969,0.9971385598182678,0.3169682025909424,0.3003160655498504,293.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5305410027503967,0.050000000745058,0.2295947521924972,291.144775390625,291.1499938964844,267.6400146484375,266.2611999511719,282.535400390625,293.43096923828125,291.14459228515625,1.0,0.2357559353113174,0.8167433738708496,0.8167433738708496,1.0,1.0,-1.1405785083770752,0.4820907711982727,0.6584877967834473,0.2209809422492981,0.0,0.0,0.4646208882331848,34.606101989746094,37.0,0.5821234583854675,-9895.03125,151.3522186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,306.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.2446202784776687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3965208530426025,0.396525889635086,-5.044166300649522e-06,0.0,0.0002482584968674,0.0,0.0,20.39461898803711,0.0,0.0,0.0,0.3361521661281585,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020023822784423,-2327.67578125,304.14654541015625,0.7998967170715332,0.1638150215148925,0.1479914337396621,293.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5296169519424438,0.050000000745058,0.0484100207686424,293.09197998046875,297.1499938964844,293.1499938964844,0.236681267619133,-3546.87353515625,304.1464233398437,0.9990000128746032,0.3264274001121521,0.2255113869905471,293.1112976074219,297.1499938964844,293.1499938964844,0.2321947813034057,-4729.94482421875,304.1460876464844,0.996388614177704,0.3174047768115997,0.300735741853714,293.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5296169519424438,0.050000000745058,0.2296363115310669,291.14312744140625,291.1499938964844,267.6300048828125,266.2522888183594,282.526123046875,293.4230041503906,291.14263916015625,1.0,0.2364315241575241,0.8165727257728577,0.8165727257728577,1.0,1.0,-1.1428520679473877,0.4830709993839264,0.6597810983657837,0.2215811163187027,0.0,0.0,0.4652346074581146,34.860809326171875,40.0,-2.70395302772522,-9918.5673828125,152.4859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,306.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19921875,18000.0,0.0,0.0,0.2449908554553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3971435129642486,0.3971485495567322,-5.046392743679462e-06,0.0,0.0002486345765646,0.0,0.0,20.441789627075195,0.0,0.0,0.0,0.3363402783870697,4.0,0.0,1.0
413580,293.1062927246094,297.1499938964844,293.1499938964844,0.1023844331502914,-2334.749755859375,304.146484375,0.7988108992576599,0.164266362786293,0.1484099626541137,293.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5282257199287415,0.050000000745058,0.0484234429895877,293.0931701660156,297.1499938964844,293.1499938964844,0.2386403977870941,-3570.8408203125,304.1434936523437,0.9990000128746032,0.3269296884536743,0.2270379662513733,293.111572265625,297.1499938964844,293.1499938964844,0.2326636612415313,-4737.61328125,304.1459655761719,0.9950653314590454,0.3178445696830749,0.3011617362499237,293.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5282257199287415,0.050000000745058,0.2296999543905258,291.1403503417969,291.1499938964844,267.6199951171875,266.2434387207031,282.515869140625,293.4137878417969,291.13970947265625,1.0,0.2373664528131485,0.8164020776748657,0.8164020776748657,1.0,1.0,-1.145789623260498,0.4843417406082153,0.6614478826522827,0.22236268222332,0.0,0.0,0.4661539196968078,35.243221282958984,40.0,-5.45473575592041,-9949.5478515625,154.06057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.046875,18000.0,0.0,0.0,0.2453529834747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3981941342353821,0.3981991708278656,-5.0500193538027816e-06,0.0,0.0002490020997356,0.0,0.0,20.52104377746582,0.0,0.0,0.0,0.336648017168045,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027733013033866,-2341.94873046875,304.1464233398437,0.7970020771026611,0.1647172421216964,0.1488326489925384,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5263041853904724,0.050000000745058,0.0484424456954002,293.0964660644531,297.1499938964844,293.1499938964844,0.2407417744398117,-3596.359375,304.140869140625,0.9990000128746032,0.3270027637481689,0.2286497950553894,293.1117858886719,297.1499938964844,293.1499938964844,0.2331476062536239,-4745.52783203125,304.14581298828125,0.9930493235588074,0.3182868957519531,0.3015958666801452,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5263041853904724,0.050000000745058,0.2297901064157486,291.1371765136719,291.1499938964844,267.6099853515625,266.234619140625,282.5049743652344,293.4035339355469,291.13653564453125,1.0,0.2385205179452896,0.8162314295768738,0.8162314295768738,1.0,1.0,-1.1488847732543943,0.4856797158718109,0.6632050275802612,0.2231937944889068,0.0,0.0,0.467324823141098,35.7696418762207,43.0,-6.986507892608643,-9985.3349609375,155.96861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,306.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.431640625,18000.0,0.0,0.0,0.2457195669412613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.399645447731018,0.3996504843235016,-5.05539492223761e-06,0.0,0.0002493741340003,0.0,0.0,20.63212203979492,0.0,0.0,0.0,0.3370753228664398,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031608656048774,-2349.09814453125,304.1463623046875,0.7939394116401672,0.1651695817708969,0.1492655575275421,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5234703421592712,0.050000000745058,0.0484715327620506,293.1003723144531,297.1499938964844,293.1499938964844,0.2412322908639907,-3602.009521484375,304.1416931152344,0.996380627155304,0.32691690325737,0.2289613932371139,293.1119689941406,297.1499938964844,293.1499938964844,0.2336209267377853,-4753.232421875,304.1457214355469,0.9897668361663818,0.318732738494873,0.3020431995391845,293.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5234703421592712,0.050000000745058,0.2299280911684036,291.1349792480469,291.1499938964844,267.6000061035156,266.22589111328125,282.4947509765625,293.3935852050781,291.1348571777344,1.0,0.2398285865783691,0.8160607814788818,0.8160607814788818,1.0,1.0,-1.150510311126709,0.4863752126693725,0.6641351580619812,0.2236241549253463,0.0,0.0,0.468559592962265,36.53009796142578,43.0,-4.800001621246338,-10017.427734375,157.9226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,306.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.19921875,18000.0,0.0,0.0,0.2460944652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4013838171958923,0.4013888835906982,-5.0624357754713856e-06,0.0,0.0002497546083759,0.0,0.0,20.76778793334961,0.0,0.0,0.0,0.3375918567180633,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035269945859909,-2355.799072265625,304.1463623046875,0.7903784513473511,0.1656189113855362,0.149702563881874,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.520311176776886,0.050000000745058,0.0485055521130561,293.1031188964844,297.1499938964844,293.1499938964844,0.2413095533847808,-3602.56396484375,304.14306640625,0.9923942685127258,0.3270007073879242,0.2289870828390121,293.1121826171875,297.1499938964844,293.1499938964844,0.2340423911809921,-4760.01513671875,304.1457214355469,0.9858422875404358,0.3191769123077392,0.302496463060379,293.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.520311176776886,0.050000000745058,0.2300894558429718,291.1356506347656,291.1499938964844,267.5899963378906,266.2171936035156,282.4852905273437,293.38482666015625,291.1360168457031,1.0,0.2412698417901992,0.8158672451972961,0.8158672451972961,1.0,1.0,-1.151850938796997,0.4869492352008819,0.6649016737937927,0.2239604890346527,0.0,0.0,0.4694597125053406,37.41082000732422,46.0,-0.6294555068016052,-10045.8388671875,160.03353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,306.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.138671875,18000.0,0.0,0.0,0.246471494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4029682576656341,0.40297332406044,-5.069974577054381e-06,0.0,0.0002501372364349,0.0,0.0,20.895959854125977,0.0,0.0,0.0,0.3380732238292694,4.0,0.0,1.0
413820,293.10821533203125,297.1499938964844,293.1499938964844,0.1038892418146133,-2362.416259765625,304.1463623046875,0.7865877747535706,0.1660653799772262,0.1501396745443344,293.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5170382261276245,0.050000000745058,0.0485427230596542,293.1051025390625,297.1499938964844,293.1499938964844,0.2414896339178085,-3604.470947265625,304.1439819335937,0.9880874752998352,0.3272078931331634,0.2291177064180374,293.11236572265625,297.1499938964844,293.1499938964844,0.2344550639390945,-4766.6435546875,304.145751953125,0.9814921617507936,0.3196186125278473,0.3029506504535675,293.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5170382261276245,0.050000000745058,0.2302657812833786,291.1370849609375,291.1499938964844,267.5799865722656,266.2085876464844,282.4762268066406,293.3768615722656,291.1372985839844,1.0,0.2428338080644607,0.8156736493110657,0.8156736493110657,1.0,1.0,-1.1533336639404297,0.4875862002372741,0.6657474637031555,0.2243333011865615,0.0,0.0,0.4701700806617737,38.37335968017578,46.0,0.9419942498207092,-10069.9423828125,162.35206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,306.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.015625,18000.0,0.0,0.0,0.2468471527099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4041609764099121,0.4041660726070404,-5.076389243185986e-06,0.0,0.0002505184675101,0.0,0.0,20.99544334411621,0.0,0.0,0.0,0.3384524881839752,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042617186903953,-2369.23388671875,304.1463317871094,0.7826403975486755,0.1665107458829879,0.1505777388811111,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5137083530426025,0.050000000745058,0.0485827438533306,293.1065979003906,297.1499938964844,293.1499938964844,0.2417672127485275,-3607.62060546875,304.1445617675781,0.983462691307068,0.327480673789978,0.2293148636817932,293.112548828125,297.1499938964844,293.1499938964844,0.2348897755146026,-4773.654296875,304.1457214355469,0.9767581820487976,0.3200591802597046,0.3034060001373291,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5137083530426025,0.050000000745058,0.2304556220769882,291.1375427246094,291.1499938964844,267.57000732421875,266.2000427246094,282.4673767089844,293.3694152832031,291.1375427246094,1.0,0.2445021718740463,0.81548011302948,0.81548011302948,1.0,1.0,-1.154918551445007,0.48826864361763,0.6666498780250549,0.2247321158647537,0.0,0.0,0.4709518551826477,39.409610748291016,49.0,0.5972490310668945,-10092.9208984375,164.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,306.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.623046875,18000.0,0.0,0.0,0.2472201436758041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405269056558609,0.4052741527557373,-5.081915332993958e-06,0.0,0.0002508970210328,0.0,0.0,21.08651161193848,0.0,0.0,0.0,0.3388038873672485,4.0,0.0,1.0
413940,293.1090393066406,297.1499938964844,293.1499938964844,0.1046409532427787,-2376.1787109375,304.1463317871094,0.7785953879356384,0.1669562011957168,0.1510178297758102,293.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5103643536567688,0.050000000745058,0.0486253909766674,293.1078491210937,297.1499938964844,293.1499938964844,0.2420962899923324,-3611.428466796875,304.1449584960937,0.9785226583480836,0.3277860581874847,0.2295478731393814,293.1127319335937,297.1499938964844,293.1499938964844,0.235337495803833,-4780.88623046875,304.14569091796875,0.971679985523224,0.3204995989799499,0.303863376379013,293.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5103643536567688,0.050000000745058,0.2306579202413559,291.1373596191406,291.1499938964844,267.5599975585937,266.1915588378906,282.45867919921875,293.3622741699219,291.1373291015625,1.0,0.2462599426507949,0.8152865767478943,0.8152865767478943,1.0,1.0,-1.1565693616867063,0.4889808595180511,0.6675885915756226,0.2251468449831009,0.0,0.0,0.4718095362186432,40.51328659057617,49.0,0.0795644968748092,-10116.71484375,167.5091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.16796875,18000.0,0.0,0.0,0.24759441614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.406473159790039,0.4064782559871673,-5.087442332296632e-06,0.0,0.0002512768551241,0.0,0.0,21.183958053588867,0.0,0.0,0.0,0.339176207780838,4.0,0.0,1.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7745201587677002,0.0,0.1514602452516555,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.507051408290863,0.0,0.0486702881753444,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.973302960395813,0.0,0.2297972589731216,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.9663220643997192,0.0,0.3043228983879089,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.507051408290863,0.0,0.2308708876371383,291.1371459960937,294.1499938964844,267.54998779296875,266.18316650390625,282.4501037597656,293.3553771972656,291.1371154785156,0.0,0.0,0.8150929808616638,0.8150929808616638,1.0,1.0,-1.1582608222961426,0.489711731672287,0.668549120426178,0.225570410490036,0.0,0.0,0.0,41.67448425292969,60.0,-0.184734508395195,-10141.0634765625,170.29981994628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,306.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4077435731887817,0.40774866938591,-5.093233539810171e-06,0.0,0.0,0.0,0.0,21.28689193725586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034362792969,0.0,0.0,0.0061688804998993,293.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0048325019888579,292.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83837890625,0.55710369348526,0.0,0.0047980197705328,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.853759765625,0.55710369348526,0.0,0.0064961300231516,293.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0229233093559741,291.16729736328125,294.1499938964844,267.53973388671875,266.174560546875,277.0419921875,283.5561828613281,291.1537780761719,0.0,0.0,0.65207439661026,0.65207439661026,1.0,1.0,-0.0540565252304077,0.0562858097255229,-0.0022292849607765,-0.0747887268662452,0.0,0.0,0.0,-0.2961834669113159,60.0,-391.42181396484375,-0.0,-0.0002007752627832,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,2.0710285753011706e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.064120563863517e-12,5.064174340291272e-12,-5.351018147715736e-17,0.0,0.0,0.0,0.0,2.6400008451835815e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,0.0006771782063879,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0003063666226807,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0009384431759826,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,0.001245611696504,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0014532712521031,291.17730712890625,294.1499938964844,267.5289001464844,266.16552734375,275.0375061035156,274.0908203125,291.1397399902344,0.0,0.0,0.363247275352478,0.363247275352478,1.0,1.0,-0.0055461283773183,0.0175304096192121,-0.0119842812418937,-0.1083634123206138,0.0,0.0,0.0,-0.0448049828410148,60.0,-440.9057922363281,-0.0,-2.0965467228961643e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1483243863900026e-17,-1.1483243863900026e-17,-0.0,0.0,0.0,0.0,0.0,-6.454872369443719e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001445644738851,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001401152112521,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001247045729542,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.000168096346897,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0006646462134085,291.17730712890625,294.1499938964844,267.5175476074219,266.15606689453125,274.86968994140625,269.7079772949219,291.1335144042969,0.0,0.0,0.13568015396595,0.13568015396595,1.0,1.0,-0.0014882673276588,0.0027405198197811,-0.0012522524921223,-0.1228697225451469,0.0,0.0,0.0,-0.0286267288029193,60.0,-190.12991333007807,-0.0,-1.5149281296089614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,0.0001286754122702,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001351742830593,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,0.0001004104342428,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,0.0001359276357106,292.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0006412086077034,291.17730712890625,294.1499938964844,267.5057067871094,266.1462097167969,274.7782287597656,268.2345275878906,291.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697361573576,4.871844438980588e-08,0.0013696873793378,-0.125732734799385,0.0,0.0,0.0,-0.0289811231195926,60.0,-83.47962188720703,-0.0,-1.2791846870641166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0001282901212107,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001350849488517,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,9.979050082620232e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,0.0001351076934952,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0006407848559319,291.1772766113281,294.1499938964844,267.49334716796875,266.1359558105469,274.6898193359375,267.7405700683594,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669289182871,4.876897108374578e-08,0.0013668801402673,-0.1258652806282043,0.0,0.0,0.0,-0.0289897564798593,60.0,-44.34903335571289,-0.0,-1.273947844993018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001283189922105,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001351239043287,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701416015625,0.0,0.0,9.980431059375404e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.0001351269311271,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0006409696652553,291.1772766113281,294.1499938964844,267.4804992675781,266.1252746582031,274.60235595703125,267.5694885253906,291.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819249087728174e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.15624618530273,-0.0,-1.274585770261183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001283576566493,293.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001351648679701,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,9.983414929592982e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.275390625,0.0,0.0,0.0001351673417957,292.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0006411639624275,291.17724609375,294.1499938964844,267.4671936035156,266.1142578125,274.5157775878906,267.5042724609375,291.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676835224032,4.886775073487115e-08,0.001367634627968,-0.1261182874441146,0.0,0.0,0.0,-0.029038269072771,60.0,-25.00643348693848,-0.0,-1.2753548617183696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,0.0001283951569348,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.00013520437642,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,9.986330405808984e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,0.0001352068211417,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.000641351332888,291.1772155761719,294.1499938964844,267.4533996582031,266.10284423828125,274.4300537109375,267.4739074707031,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.165178298950195,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303955078125,0.0,0.0,0.0001284311438212,293.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.000135242298711,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24237060546875,0.0,0.0,9.989130194298924e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567138671875,0.0,0.0,0.000135244714329,292.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0006415312527678,291.1771545410156,294.1499938964844,267.4391784667969,266.0910949707031,274.3451843261719,267.4544677734375,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013684656005352,4.8959254428382344e-08,0.0013684165896847,-0.1263525485992431,0.0,0.0,0.0,-0.0290836300700902,60.0,-22.50018882751465,-0.0,-1.2768138901719794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001284656900679,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001352786784991,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,9.991815750254318e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0001352810795651,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0006417038384824,291.1771240234375,294.1499938964844,267.4245300292969,266.0790100097656,274.2611389160156,267.4383850097656,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.27031898498535,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001284988538827,293.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001353136321995,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242126464844,0.0,0.0,9.994395077228546e-05,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0001353160041617,292.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006418695556931,291.17706298828125,294.1499938964844,267.40948486328125,266.0665588378906,274.17791748046875,267.423095703125,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691859785467,4.9043528349557184e-08,0.0013691369676962,-0.1265683025121688,0.0,0.0,0.0,-0.0291254073381423,60.0,-22.19398307800293,-0.0,-1.278158379136585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001285306934732,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001353471743641,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152404785156,0.0,0.0,9.996871813200414e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,0.0001353495317744,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0006420287536457,291.1769714355469,294.1499938964844,267.3940124511719,266.0538024902344,274.09552001953125,267.40777587890625,291.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17401695251465,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677734375,0.0,0.0,0.000128561121528,293.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001353792322333,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,9.999237954616548e-05,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,0.0001353815750917,292.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.000642180792056,291.1769104003906,294.1499938964844,267.3781433105469,266.0407409667969,274.0138854980469,267.3921813964844,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698484981432,4.912104500931491e-08,0.0013697993708774,-0.1267667114734649,0.0,0.0,0.0,-0.0291638318449258,60.0,-22.174280166625977,-0.0,-1.2793957182566373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001285900070797,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001354096602881,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.0001000148404273,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,0.0001354119885945,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.000642325147055,291.1767883300781,294.1499938964844,267.3619079589844,266.0273742675781,273.9330444335937,267.37628173828125,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.181623458862305,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.000128617248265,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001354383566649,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,0.0001000360207399,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,0.0001354406558675,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0006424612947739,291.1766967773437,294.1499938964844,267.3453063964844,266.01373291015625,273.8529663085937,267.3599853515625,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.19143295288086,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0001286427432205,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001354652195004,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,0.0001000558477244,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,0.0001354675041511,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.000642588653136,291.17657470703125,294.1499938964844,267.328369140625,265.9997863769531,273.7736511230469,267.3433532714844,291.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.20200157165528,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0001286663900827,293.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001354901469312,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.0001000742413452,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001354924024781,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.000642706931103,291.1764221191406,294.1499938964844,267.31109619140625,265.985595703125,273.695068359375,267.32635498046875,291.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013709682971239,4.9252040668079664e-08,0.0013709190534427,-0.1271020174026489,0.0,0.0,0.0,-0.0292287711054086,60.0,-22.21273231506348,-0.0,-1.2814881245049037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922119140625,0.0,0.0,0.0001286881306441,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001355130516458,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626892089844,0.0,0.0,0.0001000911506707,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0001355152926407,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006428156048059,291.17626953125,294.1499938964844,267.2934875488281,265.9711608886719,273.6172180175781,267.3090515136719,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22340965270996,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,0.000128707892145,293.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001355338754365,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,0.0001001065174932,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0001355361018795,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0006429143832065,291.1761169433594,294.1499938964844,267.2756042480469,265.9564819335937,273.54010009765625,267.2914123535156,291.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013714096276089,4.930366870325997e-08,0.0013713602675125,-0.1272341459989547,0.0,0.0,0.0,-0.0292543638497591,60.0,-22.23396682739257,-0.0,-1.2823132067296688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,0.0001287256163777,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001355525455437,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.000100120290881,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,0.0001355547574348,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0006430029170587,291.1759338378906,294.1499938964844,267.2574157714844,265.9415588378906,273.4636535644531,267.2734680175781,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24437141418457,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.0,0.0,0.0001287412305828,293.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001355690183117,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0001001324417302,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.150146484375,0.0,0.0,0.000135571201099,292.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0006430810899473,291.1757202148437,294.1499938964844,267.23895263671875,265.9263916015625,273.387939453125,267.2552490234375,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013717639958485,4.9345125319177896e-08,0.0013717146357521,-0.1273402273654937,0.0,0.0,0.0,-0.0292749144136905,60.0,-22.254619598388672,-0.0,-1.2829760009935853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
