time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.833740234375,0.0,0.0,0.0001287547347601,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001355832355329,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,0.0001001429336611,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14166259765625,0.0,0.0,0.0001355854037683,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0006431484944187,291.1755065917969,294.1499938964844,267.22021484375,265.9110717773437,273.3128967285156,267.2367553710937,290.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26470375061035,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,0.0001287660561501,293.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001355951826553,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,0.0001001517375698,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001355973217869,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0006432051304727,291.1752624511719,294.1499938964844,267.20123291015625,265.8955078125,273.2385559082031,267.2179870605469,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720274437218,4.9375948663055176e-08,0.0013719780836254,-0.127419114112854,0.0,0.0,0.0,-0.0292901936918497,60.0,-22.274621963500977,-0.0,-1.2834688334351085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80517578125,0.0,0.0,0.000128775180201,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001356048014713,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122741699219,0.0,0.0,0.0001001588316285,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,0.0001356069406028,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0006432508234865,291.17498779296875,294.1499938964844,267.1820068359375,265.8797912597656,273.16485595703125,267.198974609375,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28437232971192,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001287821069126,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001356121065327,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0001001642158371,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0001356142165604,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0006432854570448,291.1746826171875,294.1499938964844,267.1625671386719,265.8638610839844,273.0918273925781,267.17974853515625,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2939510345459,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770080566406,0.0,0.0,0.0001287868217332,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001356170832877,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,0.0001001678756438,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001356191787635,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0006433090893551,291.17437744140625,294.1499938964844,267.1429138183594,265.8478088378906,273.0194396972656,267.1602783203125,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.303356170654297,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630615234375,0.0,0.0,0.0001287893101107,293.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001356197317363,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001001698110485,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000671386719,0.0,0.0,0.0001356217981083,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0006433216040022,291.1740417480469,294.1499938964844,267.1230773925781,265.8315734863281,272.9476928710937,267.1405944824219,290.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722735457122,4.9404736301994496e-08,0.0013722241856157,-0.1274927854537964,0.0,0.0,0.0,-0.0293044652789831,60.0,-22.31258201599121,-0.0,-1.283929265127881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492370605469,0.0,0.0,0.000128789601149,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001356200518785,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,0.0001001700366032,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918884277344,0.0,0.0,0.0001356221036985,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0006433231174014,291.1737060546875,294.1499938964844,267.10302734375,265.8152160644531,272.8765869140625,267.1207275390625,290.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.321626663208008,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355041503906,0.0,0.0,0.0001287877094,293.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.000135618072818,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0001001685595838,291.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.0001356201100861,292.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000643313745968,291.1733093261719,294.1499938964844,267.0828552246094,265.7987365722656,272.8060913085937,267.1007080078125,290.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722556177526,4.940263664821033e-08,0.0013722062576562,-0.1274874061346054,0.0,0.0,0.0,-0.0293034240603446,60.0,-22.33048439025879,-0.0,-1.2838957275107532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,0.0001287854975089,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001356157590635,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0637512207031,0.0,0.0,0.0001001668424578,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,0.0001356177817797,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0006433027447201,291.17291259765625,294.1499938964844,267.0625,265.7821350097656,272.7362060546875,267.0805053710937,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.339229583740234,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70831298828125,0.0,0.0,0.0001287843770114,293.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001356145949102,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,0.0001001659693429,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,0.0001356166030745,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006432972149923,291.1724548339844,294.1499938964844,267.0420227050781,265.7654113769531,272.6669311523437,267.0601501464844,290.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722192961722,4.939838760265047e-08,0.0013721699360758,-0.1274765431880951,0.0,0.0,0.0,-0.029301319271326,60.0,-22.34809303283692,-0.0,-1.2838277996252145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6948547363281,0.0,0.0,0.0001287838822463,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001356140855932,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,0.0001001655764412,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,0.0001356160646537,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0006432948284782,291.1719970703125,294.1499938964844,267.0213928222656,265.7486267089844,272.5982666015625,267.0396423339844,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.357213973999023,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001287835330003,293.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001356137363472,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401306152344,0.0,0.0,0.0001001653072307,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,0.0001356157008558,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.000643293140456,291.1715087890625,294.1499938964844,267.0007019042969,265.7317199707031,272.5301513671875,267.01904296875,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722095172852,4.939723652341854e-08,0.0013721600407734,-0.1274735927581787,0.0,0.0,0.0,-0.0293007493019104,60.0,-22.3665771484375,-0.0,-1.2838093255140848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001356130378553,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0001001647833618,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,0.0001356150023639,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.000643289880827,291.1709899902344,294.1499938964844,266.9798583984375,265.7147827148437,272.462646484375,266.9983215332031,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37611198425293,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6550598144531,0.0,0.0,0.0001287814229726,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001356115244561,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001001636555884,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,0.0001356134598609,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0006432827212847,291.1704406738281,294.1499938964844,266.958984375,265.69775390625,272.39569091796875,266.9774780273437,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.3857421875,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,0.0001287787454202,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001356087304884,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0001001615746645,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001356106513412,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000643269449938,291.1698608398437,294.1499938964844,266.93798828125,265.6806945800781,272.3293151855469,266.9565734863281,290.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.939112585589101e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39537811279297,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62896728515625,0.0,0.0,0.0001287744526052,293.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001356042193947,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.0001001582349999,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001356061256956,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0006432480295188,291.16925048828125,294.1499938964844,266.9169616699219,265.6636047363281,272.26348876953125,266.93560791015625,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721111463382,4.9385729283812914e-08,0.0013720617862418,-0.1274441480636596,0.0,0.0,0.0,-0.0292950440198183,60.0,-22.40493392944336,-0.0,-1.283625294945523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61602783203125,0.0,0.0,0.0001287681807298,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001355976273771,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,0.0001001533455564,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0001355995045742,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0006432167137973,291.1686096191406,294.1499938964844,266.8959045410156,265.6464538574219,272.1982116699219,266.9145812988281,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.414321899414062,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,0.0001287595950998,293.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001355885906377,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,0.0001001466662273,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001355904678348,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0006431739311665,291.1679382324219,294.1499938964844,266.87481689453125,265.6293334960937,272.1334533691406,266.8935241699219,290.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719520065933,4.936710595870864e-08,0.0013719026464968,-0.1273964792490005,0.0,0.0,0.0,-0.0292858108878135,60.0,-22.42347526550293,-0.0,-1.2833274354306925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001355768617941,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,0.0001001379932858,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974365234375,0.0,0.0,0.0001355787244392,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0006431182846426,291.1672668457031,294.1499938964844,266.85369873046875,265.6121826171875,272.0692443847656,266.8724365234375,290.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.43231773376465,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,0.0001287345221498,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001355622080154,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,0.000100127159385,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,0.0001355640561087,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0006430487846955,291.1665344238281,294.1499938964844,266.83258056640625,265.5950622558594,272.0055847167969,266.8513488769531,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716841349378,4.93357568132069e-08,0.0013716347748413,-0.127316266298294,0.0,0.0,0.0,-0.0292702727019786,60.0,-22.440793991088867,-0.0,-1.282826218584887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0001287176855839,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001355444983346,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001001140626613,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.000135546317324,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0006429647328332,291.165771484375,294.1499938964844,266.8114929199219,265.57794189453125,271.94244384765625,266.83026123046875,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.448850631713867,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001286978513235,293.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001355236163362,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001000986303552,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,0.0001355254353256,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0006428657216019,291.1649475097656,294.1499938964844,266.7904357910156,265.5608825683594,271.8798217773437,266.8091735839844,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712926302105,4.928995167574613e-08,0.001371243270114,-0.127199038863182,0.0,0.0,0.0,-0.0292475651949644,60.0,-22.45644760131836,-0.0,-1.282093933241413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0001286749902646,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001354995620204,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0001000808551907,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,0.0001355013519059,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0006427515763789,291.16412353515625,294.1499938964844,266.7694091796875,265.5438537597656,271.8177185058594,266.7881164550781,290.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.463558197021484,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0001286491606151,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001354723644908,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9492492675781,0.0,0.0,0.0001000607517198,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,0.0001354741398245,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0006426225882023,291.16326904296875,294.1499938964844,266.7484436035156,265.52685546875,271.756103515625,266.7671203613281,290.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.470155715942383,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001286204351345,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.000135442125611,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,0.000100038407254,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,0.0001354438863927,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0006424791645258,291.1623840332031,294.1499938964844,266.7275390625,265.50994873046875,271.6950378417969,266.7461853027344,290.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47623634338379,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033874511719,0.0,0.0,0.0001285889593418,293.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001354090054519,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346008300781,0.0,0.0,0.0001000139309326,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,0.0001354107516817,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0006423220038414,291.16143798828125,294.1499938964844,266.70672607421875,265.4931335449219,271.63446044921875,266.7253112792969,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001370130921714,4.915403906124993e-08,0.0013700817944481,-0.1268511712551117,0.0,0.0,0.0,-0.0291801914572715,60.0,-22.481800079345703,-0.0,-1.279922656749477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001353732077404,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,9.99874755507335e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001353749394183,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0006421522120945,291.16046142578125,294.1499938964844,266.6860046386719,265.4764099121094,271.5743713378906,266.7044982910156,290.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.9111601896356674e-08,0.0013697191607207,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.486860275268555,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,0.0001285186153836,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001353349507553,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,9.995921573136002e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001353366678813,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0006419707788154,291.15948486328125,294.1499938964844,266.6654052734375,265.45977783203125,271.5147705078125,266.683837890625,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693807413801,4.9066265717101494e-08,0.0013693316141143,-0.1266264915466308,0.0,0.0,0.0,-0.0291366800665855,60.0,-22.49142074584961,-0.0,-1.278521324366011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,0.0001284802419831,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001352945546386,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,9.992936247726902e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001352962572127,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.000641779100988,291.158447265625,294.1499938964844,266.6448974609375,265.4432678222656,271.4556884765625,266.6632385253906,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039294958114,0.0,0.0,0.0,-0.029112946242094,60.0,-22.49552345275879,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.455322265625,0.0,0.0,0.0001284401223529,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001352523249806,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,9.98981631710194e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,0.0001352540130028,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0006415788084268,291.1573791503906,294.1499938964844,266.62457275390625,265.4268798828125,271.3970642089844,266.6427917480469,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013685437152162,4.896834226997272e-08,0.001368494820781,-0.1263758093118667,0.0,0.0,0.0,-0.0290881358087062,60.0,-22.49918365478516,-0.0,-1.2769588408900745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001352085964754,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,9.986585064325482e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001352102699456,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0006413713563233,291.1562805175781,294.1499938964844,266.6043701171875,265.41064453125,271.3389587402344,266.6224975585937,290.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.5024528503418,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0001283559540752,293.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001351637183688,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,9.983269410440698e-05,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001351653627352,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0006411584909074,291.1551208496094,294.1499938964844,266.5843505859375,265.39453125,271.28131103515625,266.60235595703125,290.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676462695002,4.886333826448208e-08,0.001367597375065,-0.1261069774627685,0.0,0.0,0.0,-0.029036084190011,60.0,-22.505359649658203,-0.0,-1.2752843758789822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200439453125,0.0,0.0,0.0001283125748159,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001351180399069,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,9.97989482129924e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0001351196842733,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0006409418419934,291.1539611816406,294.1499938964844,266.56451416015625,265.37860107421875,271.2241516113281,266.5823669433594,290.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50795555114746,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,0.000128268788103,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001350719539914,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,9.97648894554004e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,0.000135073569254,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0006407231558114,291.1527404785156,294.1499938964844,266.5448608398437,265.36285400390625,271.1674499511719,266.56256103515625,290.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.5102767944336,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,0.0001282249286305,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001350257662124,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,9.97307724901475e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.000135027381475,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0006405041203834,291.1514892578125,294.1499938964844,266.5254211425781,265.3472900390625,271.1112365722656,266.54296875,290.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.51237869262696,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853454589844,0.0,0.0,0.0001281813165405,293.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001349798549199,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,9.969685197575018e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,0.0001349814556306,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0006402863655239,291.15020751953125,294.1499938964844,266.5061950683594,265.3319091796875,271.0555114746094,266.5235595703125,290.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657840900123,4.864548230898436e-08,0.0013657354284077,-0.1255491524934768,0.0,0.0,0.0,-0.0289280880242586,60.0,-22.514299392700195,-0.0,-1.27181408515753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001349345402559,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,9.966337529476732e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0001349361264146,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006400714046321,291.1488952636719,294.1499938964844,266.4872131347656,265.3167419433594,271.0002136230469,266.50439453125,290.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652765192091,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.516088485717773,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0001280960568692,293.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001348900987068,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492431640625,0.0,0.0,9.96305316220969e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0001348916557617,292.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0006398605182766,291.1475524902344,294.1499938964844,266.4684753417969,265.30181884765625,270.94537353515625,266.4854736328125,290.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648748863488,4.8539117614154754e-08,0.0013648263411596,-0.1252767592668533,0.0,0.0,0.0,-0.0288753621280193,60.0,-22.51776885986328,-0.0,-1.2701214302524022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.0,0.0001280551223317,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001348469959339,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423156738281,0.0,0.0,9.959868475561962e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,0.0001348485529888,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0006396560929715,291.1461486816406,294.1499938964844,266.45001220703125,265.287109375,270.8909912109375,266.4667663574219,290.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644383288919,4.8488047355022e-08,0.0013643899001181,-0.1251459568738937,0.0,0.0,0.0,-0.0288500431925058,60.0,-22.51941299438477,-0.0,-1.269308995688334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
