time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.000128016268718,293.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001348060905002,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,9.956846770364793e-05,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,0.0001348076330032,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006394620868377,291.1447448730469,294.1499938964844,266.4316711425781,265.2726745605469,270.83709716796875,266.44830322265625,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640241231769,4.843958478772947e-08,0.001363975694403,-0.125021830201149,0.0,0.0,0.0,-0.028826018795371,60.0,-22.52106666564941,-0.0,-1.268538483145676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0001279811258427,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001347690995316,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285217285156,0.0,0.0,9.954113920684904e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.0001347706274827,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.00063928659074,291.1432800292969,294.1499938964844,266.413330078125,265.2585144042969,270.7835998535156,266.429931640625,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.523090362548828,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0001279495045309,293.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001347358047496,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,9.951653191819788e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306579589844,0.0,0.0,0.0001347373181488,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000639128673356,291.14178466796875,294.1499938964844,266.3949890136719,265.24462890625,270.7305908203125,266.41162109375,290.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633120106533,4.8356277204675286e-08,0.0013632635818794,-0.1248084381222724,0.0,0.0,0.0,-0.0287847220897674,60.0,-22.52562522888184,-0.0,-1.2672143157033133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066711425781,0.0,0.0,0.0001279213174711,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001347061333945,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,9.949460945790634e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82373046875,0.0,0.0,0.0001347076322417,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0006389878690242,291.1402282714844,294.1499938964844,266.3766784667969,265.23101806640625,270.677978515625,266.3932800292969,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52876281738281,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,0.0001278965210076,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001346800272585,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,9.947532089427114e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001346815261058,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0006388641195371,291.138671875,294.1499938964844,266.3583374023437,265.2176208496094,270.6258239746094,266.3749694824219,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.53253936767578,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.0001278750423807,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001346574281342,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,9.945862257154658e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,0.0001346589124295,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0006387569010257,291.1370544433594,294.1499938964844,266.3399963378906,265.2044677734375,270.5740661621094,266.35662841796875,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53693199157715,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738037109375,0.0,0.0,0.0001278568233828,292.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001346382632618,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,9.944444900611416e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,0.0001346397184533,292.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0006386659224517,291.1354064941406,294.1499938964844,266.3216552734375,265.1915588378906,270.5227355957031,266.3383178710937,290.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623231789097,4.824061150543457e-08,0.0013622749829664,-0.124512143433094,0.0,0.0,0.0,-0.0287273842841386,60.0,-22.541934967041016,-0.0,-1.2653769942971849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001346224162261,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,9.943273471435532e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,0.0001346238568658,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0006385907763615,291.1337280273437,294.1499938964844,266.3033447265625,265.1788024902344,270.4718017578125,266.32000732421875,290.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54751968383789,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,0.0001278298004763,292.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001346098142676,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,9.942341421265156e-05,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,0.0001346112403552,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0006385309970937,291.1319885253906,294.1499938964844,266.2850036621094,265.1662902832031,270.4212646484375,266.3016662597656,290.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620345853269,4.820684296191757e-08,0.0013619863893836,-0.1244256347417831,0.0,0.0,0.0,-0.0287106428295373,60.0,-22.55371284484864,-0.0,-1.2648408187487808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001278207782888,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001346003264188,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,9.941640746546908e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001346017525065,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0006384860025718,291.1302490234375,294.1499938964844,266.26666259765625,265.1539306640625,270.3711242675781,266.2833251953125,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.56045150756836,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,0.0001278146373806,292.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001345938653685,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,9.941161988535896e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,0.0001345952769042,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0006384553271345,291.1284484863281,294.1499938964844,266.2483215332031,265.1417236328125,270.3213806152344,266.2650146484375,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618724187836,4.8187878576300136e-08,0.0013618242228403,-0.1243770495057106,0.0,0.0,0.0,-0.0287012420594692,60.0,-22.56776237487793,-0.0,-1.2645398328459126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,0.0001278112322324,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001345902855973,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,9.94089714367874e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,0.0001345916825812,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0006384383887052,291.1266174316406,294.1499938964844,266.2300109863281,265.1296691894531,270.2720031738281,266.2466735839844,290.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.575580596923828,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.0001278104318771,292.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001345894561382,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,9.940834570443258e-05,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.000134590853122,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0006384344305843,291.124755859375,294.1499938964844,266.211669921875,265.1177673339844,270.2229919433594,266.22833251953125,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361827016808,4.8182567269350336e-08,0.0013617788208648,-0.1243634447455406,0.0,0.0,0.0,-0.0286986101418733,60.0,-22.583927154541016,-0.0,-1.2644555624774514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,0.0001278121198993,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001345912314718,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,9.940965537680312e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001345926139038,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0006384428706951,291.1228332519531,294.1499938964844,266.1933288574219,265.1059875488281,270.17437744140625,266.21002197265625,290.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.592737197875977,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,0.0001278161362279,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001345954806311,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,9.941278403857724e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0001345968485111,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0006384630105458,291.1208801269531,294.1499938964844,266.17498779296875,265.09429931640625,270.1261291503906,266.1916809082031,290.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.602031707763672,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780700683594,0.0,0.0,0.0001278223498957,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001346020435448,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,9.941761527443305e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,0.0001346033968729,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0006384941516444,291.118896484375,294.1499938964844,266.1566772460937,265.0827331542969,270.0782470703125,266.17333984375,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.61175346374512,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0001278306153835,292.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.000134610760142,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,9.942404722096398e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0001346120989182,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0006385354790836,291.11688232421875,294.1499938964844,266.1383361816406,265.0712585449219,270.0307006835937,266.1549987792969,290.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620408717542,4.820760324264484e-08,0.001361992675811,-0.1244275793433189,0.0,0.0,0.0,-0.0287110190838575,60.0,-22.621885299682617,-0.0,-1.2648528979752882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0001278407871723,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001346214557997,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,9.943194163497536e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,0.0001346227945759,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0006385862361639,291.1148376464844,294.1499938964844,266.1199951171875,265.0598449707031,269.9834899902344,266.1366577148437,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.632387161254883,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.000127852676087,292.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001346339995507,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,9.944119665306062e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,0.000134635323775,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0006386457243934,291.1127319335937,294.1499938964844,266.1016540527344,265.0484924316406,269.9366760253906,266.1183166503906,290.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013622754486277,4.823503729767253e-08,0.0013622271362692,-0.1244978606700897,0.0,0.0,0.0,-0.028724618256092,60.0,-22.64326477050781,-0.0,-1.2652884606723094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001346482022199,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,9.945168130798264e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,0.0001346495118923,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0006387131288647,291.110595703125,294.1499938964844,266.0833435058594,265.03717041015625,269.89013671875,266.1000061035156,290.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.654455184936523,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12652587890625,0.0,0.0,0.0001278810814255,292.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001346639182884,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,9.946327918441966e-05,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,0.0001346652134088,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0006387876346707,291.1084289550781,294.1499938964844,266.06500244140625,265.0259094238281,269.843994140625,266.0816650390625,290.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625774299725,4.827036903520821e-08,0.001362529117614,-0.1245883777737617,0.0,0.0,0.0,-0.0287421345710754,60.0,-22.66596794128418,-0.0,-1.2658496473250125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.000134680973133,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,9.947585931513458e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001346822537016,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0006388685433194,291.1062316894531,294.1499938964844,266.0466613769531,265.0146789550781,269.79815673828125,266.0633239746094,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.677732467651367,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.106201171875,0.0,0.0,0.0001279145508306,292.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001346991921309,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878356933594,0.0,0.0,9.94893125607632e-05,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,0.0001347004726994,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0006389549816958,291.1039733886719,294.1499938964844,266.0283203125,265.00341796875,269.7526550292969,266.04498291015625,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362933544442,4.8312038813946856e-08,0.0013628852320834,-0.1246951147913932,0.0,0.0,0.0,-0.0287627894431352,60.0,-22.68976211547852,-0.0,-1.2665114468290994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0001279327989323,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001347184152109,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,9.950350795406848e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001347196812275,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0006390461931005,291.1017150878906,294.1499938964844,266.010009765625,264.9921875,269.7074584960937,266.0266418457031,290.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.701988220214844,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,0.0001279518619412,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001347384968539,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,9.951832180377096e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001347397483186,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0006391413626261,291.0993957519531,294.1499938964844,265.9916687011719,264.9809265136719,269.66259765625,266.00830078125,290.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.71442031860352,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,0.0001279715652344,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.000134759247885,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,9.953364497050644e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.0001347604847978,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0006392398499883,291.0970153808594,294.1499938964844,265.97332763671875,264.9696655273437,269.6180725097656,265.9899597167969,290.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.727006912231445,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.0001279917487408,292.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0001347805227851,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,9.954935376299544e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,0.0001347817596979,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0006393407238647,291.0946350097656,294.1499938964844,265.9549865722656,264.9583435058594,269.5738525390625,265.9716186523437,290.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013637550873681,4.8408146824385774e-08,0.0013637066585943,-0.1249413043260574,0.0,0.0,0.0,-0.0288104340434074,60.0,-22.739717483520508,-0.0,-1.2680386873853422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001348021469311,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,9.956532448995858e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,0.0001348033838439,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0006394434021785,291.0921936035156,294.1499938964844,265.9366760253906,264.9469909667969,269.5298767089844,265.9532775878906,290.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.75252914428711,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,0.0001280330470763,292.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001348240184597,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,9.958146256394684e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558532714844,0.0,0.0,0.0001348252262687,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0006395470700226,291.0897216796875,294.1499938964844,265.9183349609375,264.935546875,269.4862670898437,265.9349365234375,290.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013641944387927,4.845955459131802e-08,0.0013641460100188,-0.1250729709863662,0.0,0.0,0.0,-0.028835916891694,60.0,-22.765430450439453,-0.0,-1.2688559536400137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001280538417631,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001348459190921,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,9.959763701772316e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.0001348471269011,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0006396509706974,291.08721923828125,294.1499938964844,265.8999938964844,264.9240417480469,269.44293212890625,265.9165954589844,290.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77837562561035,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0001280745636904,292.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.000134867746965,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,9.961374598788098e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,0.000134868940222,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0006397545221261,291.0846862792969,294.1499938964844,265.88165283203125,264.9124450683594,269.39990234375,265.89825439453125,290.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013646363513544,4.8511246575344564e-08,0.0013645878061652,-0.1252053678035736,0.0,0.0,0.0,-0.0288615431636571,60.0,-22.791349411010746,-0.0,-1.269678051585288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166015625,0.0,0.0,0.0001280950527871,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001348893274553,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,9.962968033505604e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,0.0001348905207123,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0006398569094017,291.08209228515625,294.1499938964844,265.86334228515625,264.9007568359375,269.3571472167969,265.8799133300781,290.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.8043212890625,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.0001281151780858,292.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001349105441477,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,9.964534547179936e-05,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,0.0001349117228528,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0006399575504474,291.0794982910156,294.1499938964844,265.8450012207031,264.8889465332031,269.314697265625,265.8615417480469,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650687178596,4.8561833665417e-08,0.0013650201726704,-0.1253349334001541,0.0,0.0,0.0,-0.0288866199553012,60.0,-22.8172664642334,-0.0,-1.2704828122878098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,0.0001281348231714,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001349312369711,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,9.966061770683154e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0001349324011243,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0006400556885637,291.07684326171875,294.1499938964844,265.82666015625,264.87701416015625,269.2724914550781,265.8432006835937,290.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.83016395568848,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98736572265625,0.0,0.0,0.0001281538425246,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001349512604065,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.967540245270357e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165771484375,0.0,0.0,0.0001349524245597,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0006401506834663,291.0741577148437,294.1499938964844,265.8083190917969,264.8649597167969,269.23065185546875,265.8248596191406,290.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.84297752380371,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001281721051782,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0001349705125903,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.968961239792408e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,0.0001349716476397,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0006402419530786,291.0714111328125,294.1499938964844,265.7900085449219,264.8527526855469,269.18902587890625,265.8065185546875,290.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.855695724487305,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,0.0001281894947169,292.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001349888188997,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,9.970313112717122e-05,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,0.0001349899539491,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0006403288571164,291.06866455078125,294.1499938964844,265.77166748046875,264.84039306640625,269.147705078125,265.7881774902344,290.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658594107255,4.865434632961296e-08,0.0013658108655363,-0.1255718469619751,0.0,0.0,0.0,-0.0289324801415205,60.0,-22.86828994750977,-0.0,-1.271955056836305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001350060774711,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.971586405299604e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0001350071979686,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0006404106970876,291.0658569335937,294.1499938964844,265.7533264160156,264.8278503417969,269.1066589355469,265.76983642578125,290.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.88074493408203,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001282211014768,292.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001350221136817,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,9.972770931199192e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001350232341792,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0006404867745004,291.0630187988281,294.1499938964844,265.7349853515625,264.81512451171875,269.0658569335937,265.7514953613281,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661957345902,4.8693689080892e-08,0.0013661470729857,-0.1256725937128067,0.0,0.0,0.0,-0.028951983898878,60.0,-22.89302635192871,-0.0,-1.272581613420698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
