time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001350368402199,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,9.97385723167099e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.0001350379461655,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0006405566236935,291.0601501464844,294.1499938964844,265.7166748046875,264.8022155761719,269.0253295898437,265.7331848144531,290.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.905113220214844,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,0.0001282476441701,292.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001350500824628,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,9.974835120374335e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0001350511884083,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0006406194879673,291.0572509765625,294.1499938964844,265.6983337402344,264.78912353515625,268.9850769042969,265.71484375,290.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366478158161,4.8726725765391166e-08,0.0013664294965565,-0.1257571876049041,0.0,0.0,0.0,-0.0289683602750301,60.0,-22.91697883605957,-0.0,-1.273107699262255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001282587036257,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001350617530988,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,9.975695866160096e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,0.0001350628299405,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0006406747852452,291.0543212890625,294.1499938964844,265.67999267578125,264.7757873535156,268.945068359375,265.6965026855469,290.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92860412597656,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.0001282681478187,292.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001350716920569,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,9.976429282687604e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001350727688986,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0006407219334505,291.05133056640625,294.1499938964844,265.6616516113281,264.7622375488281,268.90533447265625,265.6781616210937,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666962040588,4.8752223591463923e-08,0.0013666474260389,-0.1258224844932556,0.0,0.0,0.0,-0.0289810001850128,60.0,-22.93995857238769,-0.0,-1.2735138454900152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001350797829218,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,9.977026638807728e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001350808597635,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0006407603505067,291.0483093261719,294.1499938964844,265.6433410644531,264.7484436035156,268.8658447265625,265.6598205566406,290.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95103454589844,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0001282816228922,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001350859092781,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,9.977477748179808e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0001350869715679,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0006407893379218,291.0452575683594,294.1499938964844,265.625,264.7344055175781,268.8266296386719,265.6414794921875,290.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.96177864074707,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,0.0001282854500459,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001350899256067,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,9.977774607250468e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54510498046875,0.0,0.0,0.0001350909878965,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0006408084300346,291.04217529296875,294.1499938964844,265.6066589355469,264.7200927734375,268.78765869140625,265.6231384277344,290.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258774995803833,0.0,0.0,0.0,-0.0289916526526212,60.0,-22.972211837768555,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,0.0001282871380681,292.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001350917300442,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.977906302083284e-05,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001350927632302,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0006408169865608,291.0390625,294.1499938964844,265.5883483886719,264.7055358886719,268.7489624023437,265.60479736328125,290.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668978353962,4.87758065048638e-08,0.0013668490573763,-0.125882863998413,0.0,0.0,0.0,-0.0289926920086145,60.0,-22.982288360595703,-0.0,-1.2738895804886854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001282866141991,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0001350911770714,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,9.977864829124884e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0001350922102574,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000640814367216,291.0359191894531,294.1499938964844,265.57000732421875,264.690673828125,268.7104797363281,265.58648681640625,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.99201202392578,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,0.000128283718368,292.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001350881357211,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,9.977640002034605e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0001350891543552,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0006407999317161,291.03271484375,294.1499938964844,265.5516662597656,264.6755065917969,268.6722717285156,265.5681457519531,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668608153238,4.877148640503037e-08,0.001366812037304,-0.1258718073368072,0.0,0.0,0.0,-0.0289905499666929,60.0,-23.00130271911621,-0.0,-1.2738206578433164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.845458984375,0.0,0.0,0.0001282783341594,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001350824750261,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,9.977221634471788e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001350834936602,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0006407730979844,291.0295104980469,294.1499938964844,265.5333251953125,264.6600646972656,268.63427734375,265.5498046875,290.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764754012609046e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.010204315185547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0001282703451579,292.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001350740640191,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,9.976598812500016e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.0001350750681012,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0006407331675291,291.0262451171875,294.1499938964844,265.5150146484375,264.644287109375,268.5965270996094,265.531494140625,290.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366717973724,4.8754763781744266e-08,0.0013666691957041,-0.1258289813995361,0.0,0.0,0.0,-0.0289822593331336,60.0,-23.018627166748047,-0.0,-1.2735542043174064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.0001282595912925,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000135062742629,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.975762804970144e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0001350637467112,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0006406795582734,291.02294921875,294.1499938964844,265.4966735839844,264.6282043457031,268.5590209960937,265.5131530761719,290.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.0266170501709,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.000128245956148,292.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001350483944406,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,9.974701970349996e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,0.0001350493839709,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0006406113971024,291.0196228027344,294.1499938964844,265.47833251953125,264.6117553710937,268.5217590332031,265.49481201171875,290.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664576690644,4.872430992008958e-08,0.0013664090074598,-0.1257510036230087,0.0,0.0,0.0,-0.0289671644568443,60.0,-23.034074783325195,-0.0,-1.2730691878459768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001282292796531,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001350308302789,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,9.973404667107388e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.0001350318198092,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0006405281601473,291.0162658691406,294.1499938964844,265.4599914550781,264.594970703125,268.4847412109375,265.4765014648437,290.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.041051864624023,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995910644531,0.0,0.0,0.0001282094017369,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001350099191768,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,9.971859253710136e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,0.0001350108941551,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0006404289160855,291.01287841796875,294.1499938964844,265.4416809082031,264.57781982421875,268.44793701171875,265.4581604003906,290.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.8678703734594826e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445556700229,60.0,-23.047439575195312,-0.0,-1.2723428710614826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,0.0001281861914321,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001349854719592,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,9.970052633434534e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,0.0001349864323856,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0006403129664249,291.00946044921875,294.1499938964844,265.42333984375,264.5603332519531,268.411376953125,265.4398498535156,290.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.05326271057129,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,0.0001281594450119,292.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0001349573285551,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684753417969,0.0,0.0,9.9679731647484e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001349582889815,292.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0006401794380508,291.0060119628906,294.1499938964844,265.4049987792969,264.5424194335937,268.3750305175781,265.4215087890625,290.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655353104695,4.8616385583954986e-08,0.001365486648865,-0.1254746317863464,0.0,0.0,0.0,-0.0289136637002229,60.0,-23.05848693847656,-0.0,-1.2713508112938146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001281290315091,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001349252997897,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,9.965607023332268e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677429199219,0.0,0.0,0.0001349262456642,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0006400275160558,291.00250244140625,294.1499938964844,265.3866577148437,264.5241394042969,268.33892822265625,265.4031982421875,290.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.0631103515625,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001280947326449,292.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001348891819361,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,9.962939657270908e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0001348901278106,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0006398562109097,290.9989929199219,294.1499938964844,265.36834716796875,264.5054626464844,268.30303955078125,265.3848876953125,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364845316857,4.8535664376458953e-08,0.0013647967716678,-0.1252679079771042,0.0,0.0,0.0,-0.028873648494482,60.0,-23.0670108795166,-0.0,-1.2700664342446544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,0.0001280562137253,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001348486403003,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,9.959943417925388e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,0.0001348495716229,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0006396638927981,290.9954528808594,294.1499938964844,265.3500061035156,264.4863586425781,268.2673645019531,265.3665466308594,290.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644348364323,4.8487635240235256e-08,0.0013643864076584,-0.1251448988914489,0.0,0.0,0.0,-0.0288498383015394,60.0,-23.070253372192383,-0.0,-1.269302458695165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.0001280089491046,292.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001347988727502,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,9.956267604138702e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,0.0001347997895209,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0006394278025254,290.9918518066406,294.1499938964844,265.3316650390625,264.4670715332031,268.23193359375,265.3482360839844,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639311073347,4.842869572030396e-08,0.0013638826785609,-0.1249939352273941,0.0,0.0,0.0,-0.0288206227123737,60.0,-23.07240104675293,-0.0,-1.2683652528266978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001279486896237,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001347354263998,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,9.951580432243644e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,0.0001347363431705,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0006391268107108,290.9882507324219,294.1499938964844,265.3133239746094,264.44775390625,268.1967163085937,265.3299255371094,290.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014643788337,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.07305908203125,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0001278750714845,292.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001346579083474,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,9.945854981197044e-05,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001346588105661,292.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006387591129168,290.9845886230469,294.1499938964844,265.2950134277344,264.428466796875,268.1617126464844,265.3116149902344,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625044375658,4.826176791539184e-08,0.0013624562416225,-0.1245663464069366,0.0,0.0,0.0,-0.028737872838974,60.0,-23.071577072143555,-0.0,-1.2657129389026522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187194824219,0.0,0.0,0.0001277886767638,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001345669297734,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,9.939134179148824e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,0.0001345678319921,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0006383275613188,290.9809265136719,294.1499938964844,265.27667236328125,264.4091491699219,268.1269226074219,265.2933349609375,290.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404253122325e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-23.06796264648437,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098693847656,0.0,0.0,0.0001276896800845,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001344626798527,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,9.931434033205731e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,0.0001344635675195,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0006378330872394,290.9772033691406,294.1499938964844,265.2583312988281,264.3898620605469,268.0923767089844,265.2750244140625,290.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360528753139,4.803061415259435e-08,0.0013604807900264,-0.1239741221070289,0.0,0.0,0.0,-0.0286232866346836,60.0,-23.06186485290528,-0.0,-1.2620446909750174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,0.0001275783142773,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001343454205198,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41119384765625,0.0,0.0,9.922772733261807e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.0001343462936347,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.000637276796624,290.9734802246094,294.1499938964844,265.239990234375,264.3705749511719,268.0580749511719,265.2567443847656,290.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177765474052e-08,0.0013592941686511,-0.1236183568835258,0.0,0.0,0.0,-0.0285544618964195,60.0,-23.05353164672852,-0.0,-1.259843998013821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,0.0001274547539651,292.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001342153118457,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.913162648444997e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0001342161849606,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.000636659679003,290.9696960449219,294.1499938964844,265.2216796875,264.3512878417969,268.0239562988281,265.23846435546875,290.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013580255908891,4.773774264776876e-08,0.0013579778606072,-0.123223602771759,0.0,0.0,0.0,-0.0284781046211719,60.0,-23.042972564697266,-0.0,-1.2574047048019565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001340725575573,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,9.90261833067052e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0001340734306722,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0006359825492836,290.9659118652344,294.1499938964844,265.2033386230469,264.3320007324219,267.9900817871094,265.2201843261719,290.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.03032493591309,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001271717337658,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001339172886218,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,9.891149238683283e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0001339181471848,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0006352459895424,290.96209716796875,294.1499938964844,265.1849975585937,264.312744140625,267.9564208984375,265.201904296875,290.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013550097355619,4.738490488875868e-08,0.0013549623545259,-0.1223191320896148,0.0,0.0,0.0,-0.0283031947910785,60.0,-23.015289306640625,-0.0,-1.2518258074578625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001337497087661,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,9.878770651994272e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001337505527772,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0006344509893096,290.958251953125,294.1499938964844,265.1666564941406,264.29345703125,267.9229736328125,265.1836242675781,290.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.998247146606445,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0001268418709514,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001335699489573,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.865493484539913e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001335707929683,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0006335983052849,290.95440673828125,294.1499938964844,265.1483459472656,264.2742004394531,267.8897705078125,265.1653747558594,289.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013514949241653,4.697368893857856e-08,0.0013514478923752,-0.121264673769474,0.0,0.0,0.0,-0.0280993469059467,60.0,-22.97888946533203,-0.0,-1.245339547040203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001333782711299,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,9.851335198618472e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,0.000133379100589,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0006326890434138,290.95050048828125,294.1499938964844,265.1300048828125,264.2549133300781,267.8567810058594,265.1471252441406,289.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746770010486216e-08,0.0013495085295289,-0.1206826195120811,0.0,0.0,0.0,-0.0279868580400943,60.0,-22.95758628845215,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.000126466693473,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001331748644588,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,9.836311801336706e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,0.000133175693918,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0006317242514342,290.94659423828125,294.1499938964844,265.1116638183594,264.23565673828125,267.82403564453125,265.1288757324219,289.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013474971055984,4.650598128819183e-08,0.0013474505394697,-0.1200648620724678,0.0,0.0,0.0,-0.027867492288351,60.0,-22.93404006958008,-0.0,-1.2379825875541428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001262627338292,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001329600927419,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.820448030950502e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,0.0001329609076492,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0006307054427452,290.9426574707031,294.1499938964844,265.09332275390625,264.2164001464844,267.79150390625,265.1106262207031,289.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452776474878,-0.1194124147295951,0.0,0.0,0.0,-0.027741452679038,60.0,-22.908615112304688,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001260482677025,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001327342615695,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,9.803767898119986e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001327350764768,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0006296341889537,290.9386901855469,294.1499938964844,265.07501220703125,264.1971435546875,267.7591857910156,265.0923767089844,289.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430386316031,4.59843789712977e-08,0.001342992647551,-0.1187262162566185,0.0,0.0,0.0,-0.0276089236140251,60.0,-22.881044387817383,-0.0,-1.2298036722313554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001258237462025,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0001324978366028,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,9.786304144654424e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001324986369581,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0006285126437433,290.9346923828125,294.1499938964844,265.0566711425781,264.1778869628906,267.72711181640625,265.0741577148437,289.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,-0.027470177039504,60.0,-22.8515853881836,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,0.0001255896204384,292.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001322513126069,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.768095333129168e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001322520984103,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0006273432518355,290.9306945800781,294.1499938964844,265.038330078125,264.1586303710937,267.6952514648437,265.0559387207031,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381516328081,4.541265852253673e-08,0.0013381062308326,-0.1172582358121872,0.0,0.0,0.0,-0.0273255072534084,60.0,-22.82029151916504,-0.0,-1.2208698763060968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0001319953007623,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,9.749185846885666e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.0001319960865657,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0006261288654059,290.9266662597656,294.1499938964844,265.0199890136719,264.1393737792969,267.6636047363281,265.0377197265625,289.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.787338256835938,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
