time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001250949862878,292.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0001317304413532,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,9.729622979648413e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001317312126047,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0006248724530451,290.922607421875,294.1499938964844,265.0016784667969,264.1201477050781,267.6321716308594,265.0195007324219,289.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013328810455277,4.479606374729883e-08,0.0013328363420441,-0.1156742125749588,0.0,0.0,0.0,-0.0270198471844196,60.0,-22.7525577545166,-0.0,-1.2112712965972605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001248358457814,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.000131457549287,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,9.7094671218656e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,0.0001314583205385,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0006235780310817,290.91851806640625,294.1499938964844,264.9833374023437,264.10089111328125,267.6009521484375,265.00128173828125,289.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71633720397949,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0001245698367711,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001311774540226,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,9.68877793638967e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0001311782107222,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000622249324806,290.9144287109375,294.1499938964844,264.9649963378906,264.0816650390625,267.5699768066406,264.9830627441406,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272855430841,4.4141462041125124e-08,0.0013272414216771,-0.1139916330575943,0.0,0.0,0.0,-0.0266953445971012,60.0,-22.67856216430664,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,0.0001242979196831,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0001308911159867,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,9.667628910392524e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001308918581344,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0006208911072462,290.91033935546875,294.1499938964844,264.9466552734375,264.0624389648437,267.5391845703125,264.9648742675781,289.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.639610290527344,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,0.0001240209821844,292.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001305994956055,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,9.646089165471494e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,0.0001306002377532,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.000619507743977,290.9061889648437,294.1499938964844,264.9283447265625,264.043212890625,267.5086364746094,264.9466857910156,289.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013214373029768,4.3457308862571153e-08,0.0013213938800618,-0.1122320890426635,0.0,0.0,0.0,-0.0263561941683292,60.0,-22.59943008422852,-0.0,-1.1905609653695137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0001237401011167,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001303036988247,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,9.624241647543386e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0001303044409723,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0006181046483106,290.90203857421875,294.1499938964844,264.9100036621094,264.02398681640625,267.478271484375,264.9284973144531,289.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312169909477,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.558380126953125,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001234562514582,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001300048170378,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,9.602165664546192e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001300055446336,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0006166868843138,290.8978881835937,294.1499938964844,264.89166259765625,264.0047607421875,267.4481506347656,264.9103088378906,289.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154199114069,4.27533777269673e-08,0.0013153770705685,-0.1104206293821334,0.0,0.0,0.0,-0.0260072369128465,60.0,-22.516475677490234,-0.0,-1.1797426680004726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311889648437,0.0,0.0,0.0001231705828104,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001297039998462,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.579946345183998e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,0.00012970471289,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0006152599235065,290.8937072753906,294.1499938964844,264.8733215332031,263.98553466796875,267.418212890625,264.8921203613281,289.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.239729634036848e-08,0.0013123336248099,-0.1095039173960685,0.0,0.0,0.0,-0.0258307196199893,60.0,-22.474008560180664,-0.0,-1.1742890393406925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0001228840701514,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001294022949878,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.55766226979904e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.0001294030080316,292.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0006138287717476,290.8894958496094,294.1499938964844,264.8550109863281,263.96630859375,267.38848876953125,264.8739624023437,289.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093231245875,4.20401704559481e-08,0.0013092810986563,-0.108584240078926,0.0,0.0,0.0,-0.0256536826491355,60.0,-22.431156158447266,-0.0,-1.1688321421843285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0001225966843776,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001290996588068,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,9.535309800412506e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001291003718506,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0006123931962065,290.8852844238281,294.1499938964844,264.836669921875,263.9471130371094,267.35894775390625,264.85577392578125,289.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062608195468,4.1681950335714646e-08,0.0013062191428616,-0.1076614707708358,0.0,0.0,0.0,-0.0254761017858982,60.0,-22.3880558013916,-0.0,-1.163371123880097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,0.0001223078725161,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001287955383304,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.512846736470236e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001287962368223,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0006109505775384,290.88104248046875,294.1499938964844,264.8183288574219,263.9278869628906,267.3296203613281,264.8376159667969,289.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031834969297,4.1321964516782834e-08,0.0013031421694904,-0.10673388838768,0.0,0.0,0.0,-0.0252976473420858,60.0,-22.34467315673828,-0.0,-1.1578961078839713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,0.0001220172707689,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0001284895261051,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.490243974141777e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,0.000128490224597,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0006094989948906,290.8768005371094,294.1499938964844,264.79998779296875,263.90869140625,267.30047607421875,264.8194580078125,289.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.095974048823337e-08,0.0013000461040064,-0.1058002784848213,0.0,0.0,0.0,-0.0251180846244096,60.0,-22.301008224487305,-0.0,-1.1524001308771405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,0.0001217232274939,292.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001281798904528,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,9.467373456573114e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0001281805743928,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0006080301827751,290.8725280761719,294.1499938964844,264.7816772460937,263.88946533203125,267.27154541015625,264.8013000488281,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969538802281,4.059323188698728e-08,0.0012969133676961,-0.1048553436994552,0.0,0.0,0.0,-0.024936394765973,60.0,-22.25690650939941,-0.0,-1.1468523553048729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0001214235744555,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.000127864346723,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.44406710914336e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,0.0001278650161111,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0006065334309823,290.8682556152344,294.1499938964844,264.7633361816406,263.8702697753906,267.2427978515625,264.7831420898437,289.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921177387237,0.0,0.0,0.0,-0.0247512441128492,60.0,-22.212127685546875,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0001211185881402,292.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001275431859539,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.4203460321296e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.000127543855342,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0006050099618732,290.86395263671875,294.1499938964844,264.7449951171875,263.85107421875,267.2142333984375,264.7649841308594,289.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905113399028,3.9839591181589646e-08,0.0012904715258628,-0.1029114574193954,0.0,0.0,0.0,-0.0245627965778112,60.0,-22.16636276245117,-0.0,-1.1354865847579276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0001208087342092,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001272169029107,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.396246605319902e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0001272175577469,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006034622201696,290.8596496582031,294.1499938964844,264.7266540527344,263.8318786621094,267.1858825683594,264.746826171875,289.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.945338988842195e-08,0.0012871703365817,-0.1019148677587509,0.0,0.0,0.0,-0.0243713445961475,60.0,-22.119728088378903,-0.0,-1.12968407961489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,0.0001204946529469,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001268861524295,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.37181757763028e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0001268868072656,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0006018932908773,290.8553466796875,294.1499938964844,264.7083435058594,263.81268310546875,267.1576843261719,264.72869873046875,289.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838632101193,3.9061912815441246e-08,0.0012838240945711,-0.1009043753147125,0.0,0.0,0.0,-0.0241772793233394,60.0,-22.072120666503903,-0.0,-1.1238174835170869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,0.00012017723202,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0001265519094886,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.347129525849596e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001265525643248,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0006003077724017,290.8509826660156,294.1499938964844,264.69000244140625,263.79351806640625,267.12969970703125,264.7105712890625,289.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.86662861728837e-08,0.0012804423458874,-0.0998828634619712,0.0,0.0,0.0,-0.0239811558276414,60.0,-22.02373504638672,-0.0,-1.117904204761544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,0.0001198574973386,292.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001262152218259,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.322261030320078e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0001262158621102,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0005987106706015,290.8466491699219,294.1499938964844,264.6716613769531,263.7743225097656,267.1018981933594,264.69244384765625,289.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770742177963,3.826777117410529e-08,0.0012770359171554,-0.098853588104248,0.0,0.0,0.0,-0.0237835999578237,60.0,-21.974714279174805,-0.0,-1.1119634990564009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.00011953660578,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001258773118024,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.297302312916143e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001258779375348,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0005971077480353,290.84228515625,294.1499938964844,264.6533203125,263.7551574707031,267.0742492675781,264.67431640625,289.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736549833789,3.7867813773573296e-08,0.0012736171483993,-0.0978202819824218,0.0,0.0,0.0,-0.0235853306949138,60.0,-21.925264358520508,-0.0,-1.1060171800636459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0001192157069453,292.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.000125539387227,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.272343595512211e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0001255400129593,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0005955048254691,290.8379211425781,294.1499938964844,264.635009765625,263.7359619140625,267.0468139648437,264.6562194824219,289.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702357489615,3.7467856373041286e-08,0.0012701982632279,-0.0967866703867912,0.0,0.0,0.0,-0.0233870595693588,60.0,-21.875492095947266,-0.0,-1.1000867061738973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001188961687148,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001252029032912,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.247490379493684e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001252035290235,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0005939087131991,290.8335266113281,294.1499938964844,264.6166687011719,263.716796875,267.01953125,264.6381225585937,289.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.8256893157959,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001185792643809,292.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001248691987711,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.222841617884114e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001248698099516,292.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0005923256976529,290.8291320800781,294.1499938964844,264.59832763671875,263.6976318359375,266.992431640625,264.6199951171875,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634542072191,3.667461712097975e-08,0.0012634175363928,-0.0947358086705207,0.0,0.0,0.0,-0.0229938272386789,60.0,-21.77606201171875,-0.0,-1.0883719170351469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001245396997546,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.198505722451956e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001245403109351,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0005907627637498,290.82470703125,294.1499938964844,264.5799865722656,263.678466796875,266.9654846191406,264.6018981933594,289.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.6284639293171495e-08,0.0012600839836522,-0.0937271192669868,0.0,0.0,0.0,-0.0228005051612854,60.0,-21.726844787597656,-0.0,-1.0826354923665349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,0.0001179587561637,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001242157886736,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.174580191029236e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001242163853021,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.000589226197917,290.8202819824219,294.1499938964844,264.5616760253906,263.6593017578125,266.938720703125,264.58380126953125,289.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568425154313,3.5901255301951096e-08,0.0012568066595122,-0.0927352160215377,0.0,0.0,0.0,-0.0226104483008384,60.0,-21.67831993103028,-0.0,-1.077010836070258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.0001176578080048,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001238988770637,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.151172707788646e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001238994591403,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0005877228686586,290.8158569335937,294.1499938964844,264.5433349609375,263.64013671875,266.912109375,264.5657043457031,289.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.55261668971707e-08,0.0012536002323031,-0.0917645171284675,0.0,0.0,0.0,-0.0224245060235261,60.0,-21.63065528869629,-0.0,-1.0715220355450584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,0.00011736475426,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001235902745975,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.128380042966457e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.000123590871226,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0005862590624019,290.8114013671875,294.1499938964844,264.5249938964844,263.6209716796875,266.8856811523437,264.547607421875,289.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505132472142,3.516093016742161e-08,0.001250478089787,-0.0908190682530403,0.0,0.0,0.0,-0.0222434476017951,60.0,-21.584228515625,-0.0,-1.0661909044529241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0001170808391179,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001232913054991,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.106297511607409e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001232918875757,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0005848408909514,290.80694580078125,294.1499938964844,264.50665283203125,263.601806640625,266.859375,264.5295104980469,289.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474879622459,3.480707988501308e-08,0.0012474531540647,-0.0899028703570365,0.0,0.0,0.0,-0.0220680329948663,60.0,-21.539138793945312,-0.0,-1.0610385459131066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001168072922155,292.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001230032503372,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.085021156352012e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001230038324138,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0005834744661115,290.802490234375,294.1499938964844,264.48834228515625,263.5826721191406,266.833251953125,264.51141357421875,289.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445732718333,3.4466154374968034e-08,0.001244538812898,-0.0890199318528175,0.0,0.0,0.0,-0.0218990240246057,60.0,-21.49567222595215,-0.0,-1.056086205153406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,0.0001165452704299,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001227273314725,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.064641926670448e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001227278989972,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0005821656086482,290.7980041503906,294.1499938964844,264.4700012207031,263.5635070800781,266.8072509765625,264.4933166503906,289.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.453941345214844,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,0.000116295821499,292.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001224646548507,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.045240585692228e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001224652223754,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0005809196154586,290.79351806640625,294.1499938964844,264.45166015625,263.5443725585937,266.7814025878906,264.4751892089844,289.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239123288542,3.382870161772189e-08,0.0012390894116833,-0.0873684957623481,0.0,0.0,0.0,-0.0215830188244581,60.0,-21.41441345214844,-0.0,-1.046857462938533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,0.0001160600586445,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001222163991769,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.0269029897172e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001222169521497,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.000579741958063,290.7890014648437,294.1499938964844,264.4333190917969,263.5252380371094,266.7556457519531,264.45709228515625,289.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534867327489344e-08,0.0012365775182843,-0.0866070315241813,0.0,0.0,0.0,-0.0214373562484979,60.0,-21.37699317932129,-0.0,-1.0426170860000641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,0.0001158389495685,292.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001219835612573,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.009705536300316e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001219841142301,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0005786374676972,290.78448486328125,294.1499938964844,264.4150085449219,263.506103515625,266.7300720214844,264.43896484375,289.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342549161985,3.3259301090993176e-08,0.0012342217378318,-0.085892766714096,0.0,0.0,0.0,-0.0213007479906082,60.0,-21.34221076965332,-0.0,-1.0386481363866552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001156334838015,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001217671961057,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,8.993724622996524e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001217677490785,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.00057761115022,290.77996826171875,294.1499938964844,264.39666748046875,263.4869689941406,266.70458984375,264.4208374023437,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.3003225041738915e-08,0.0012320325477048,-0.0852289199829101,0.0,0.0,0.0,-0.0211738031357526,60.0,-21.30988121032715,-0.0,-1.0349666723641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,0.000115444556286,292.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0001215682568727,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,8.97903082659468e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001215688025695,292.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0005766674876213,290.7754211425781,294.1499938964844,264.3783264160156,263.46783447265625,266.67926025390625,264.4026794433594,289.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300524394959,3.276776894267641e-08,0.0012300196103751,-0.0846184194087982,0.0,0.0,0.0,-0.0210570804774761,60.0,-21.28058815002441,-0.0,-1.0315874021671337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001213876821566,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,8.965693268692121e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001213882205775,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0005758109036833,290.7708435058594,294.1499938964844,264.3599853515625,263.4486999511719,266.6540222167969,264.384521484375,289.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282250681892,3.2554055451328174e-08,0.0012281925883144,-0.0840642228722572,0.0,0.0,0.0,-0.020951135084033,60.0,-21.25407600402832,-0.0,-1.0285249629760076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072509765625,0.0,0.0,0.0001151198885054,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001212263741763,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,8.953778160503134e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001212269053212,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0005750457057729,290.76629638671875,294.1499938964844,264.3416748046875,263.4295654296875,266.62890625,264.3663635253906,289.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363136170943114e-08,0.001226560329087,-0.0835690572857856,0.0,0.0,0.0,-0.0208564884960651,60.0,-21.230966567993164,-0.0,-1.0257929972112836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001149858289863,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0001210851987707,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,8.943350985646248e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001210857299156,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.0005743760848417,290.7616882324219,294.1499938964844,264.3233337402344,263.41046142578125,266.6039123535156,264.3481750488281,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219605204662912e-08,0.0012251319130882,-0.0831356793642044,0.0,0.0,0.0,-0.0207736603915691,60.0,-21.21112823486328,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001148717055912,292.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0001209650217788,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,8.934474317356944e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0001209655529237,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0005738059990108,290.757080078125,294.1499938964844,264.30499267578125,263.3913269042969,266.5790100097656,264.3299865722656,289.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239478528499,3.205381560178466e-08,0.0012239158386364,-0.0827667042613029,0.0,0.0,0.0,-0.0207031480967998,60.0,-21.194747924804688,-0.0,-1.0213744872089593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
