time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001208666799357,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,8.927210728870705e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001208672038046,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0005733394646085,290.7524719238281,294.1499938964844,264.2866516113281,263.3722229003906,266.5541687011719,264.311767578125,289.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647322297096,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.181798934936523,-0.0,-1.0197142330525821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0001147064467659,292.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001207910027005,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,8.921621338231489e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0001207915265695,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0005729804979637,290.7478332519531,294.1499938964844,264.2683410644531,263.3531188964844,266.5294494628906,264.29351806640625,289.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221867218613,3.1847847026256204e-08,0.0012221548240631,-0.0822323486208915,0.0,0.0,0.0,-0.0206010416150093,60.0,-21.172969818115234,-0.0,-1.018437600919242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0001146567592513,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001207386885653,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,8.917757077142596e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001207392051583,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0005727323587052,290.7431640625,294.1499938964844,264.25,263.3340148925781,266.5047912597656,264.2752990722656,289.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221657032147,3.178592322683471e-08,0.0012216252507641,-0.0820716768503189,0.0,0.0,0.0,-0.0205703433603048,60.0,-21.16779136657715,-0.0,-1.017555462112796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,0.0001146267022704,292.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001207070381497,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,8.915418584365398e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001207075474667,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0005725822411477,290.7384948730469,294.1499938964844,264.2325744628906,263.31573486328125,266.480224609375,264.25732421875,289.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213366571813,3.1748449202950724e-08,0.0012213048757985,-0.081974446773529,0.0,0.0,0.0,-0.0205517672002315,60.0,-21.16672706604004,-0.0,-1.0170217734639665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.00011461028771,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001206897577503,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,8.91414238139987e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001206902670674,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0005725002847611,290.7337951660156,294.1499938964844,264.2169189453125,263.299072265625,266.45574951171875,264.2401428222656,289.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211615685373,3.172799267758819e-08,0.0012211299035698,-0.0819213688373565,0.0,0.0,0.0,-0.0205416232347488,60.0,-21.16781616210937,-0.0,-1.0167305219965785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,0.0001146086069638,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001206879896926,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,8.914011414162815e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001206884917337,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0005724918446503,290.72906494140625,294.1499938964844,264.2029724121094,263.2839660644531,266.431396484375,264.2242431640625,289.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211435241624,3.172588947109034e-08,0.0012211118591949,-0.081915907561779,0.0,0.0,0.0,-0.0205405801534652,60.0,-21.170875549316406,-0.0,-1.0167005370931292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0001146206559496,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001207006789627,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,8.91494782990776e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001207011737278,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0005725520313717,290.7243347167969,294.1499938964844,264.190673828125,263.2704162597656,266.4071350097656,264.2097473144531,289.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740892580955915e-08,0.0012212400324642,-0.0819548368453979,0.0,0.0,0.0,-0.0205480176955461,60.0,-21.17521858215332,-0.0,-1.0169141972937724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001146459107985,292.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001207272725878,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,8.91691233846359e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001207277673529,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0005726782255806,290.7195739746094,294.1499938964844,264.1799621582031,263.2582702636719,266.3830261230469,264.1968994140625,289.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215406168252,3.177235541329537e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.1809196472168,-0.0,-1.017362194488669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001146837166743,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.0001207670939038,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,8.919852552935481e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.000120767581393,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0005728671094402,290.7148132324219,294.1499938964844,264.1708068847656,263.24755859375,266.35906982421875,264.18560791015625,289.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819464396676274e-08,0.0012219115160405,-0.0821586996316909,0.0,0.0,0.0,-0.0205869674682617,60.0,-21.1877384185791,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0001147334041888,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.000120819422591,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,8.923717541620135e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001208199100801,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0005731153069064,290.7099914550781,294.1499938964844,264.1630859375,263.2381896972656,266.3352966308594,264.17578125,289.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224726378917,3.188138464338408e-08,0.0012224408565089,-0.082319363951683,0.0,0.0,0.0,-0.020617663860321,60.0,-21.195613861083984,-0.0,-1.0189155119633145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0001147942602983,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001208835092256,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,8.928450552048162e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001208839894388,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0005734193255193,290.7051696777344,294.1499938964844,264.15679931640625,263.2301025390625,266.3116455078125,264.1673889160156,289.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120954819,3.19572137641444e-08,0.0012230889406055,-0.0825160965323448,0.0,0.0,0.0,-0.0206552539020776,60.0,-21.20441627502441,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001148655428551,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0001209585752803,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,8.93399483175017e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001209590554935,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0005737754399888,290.7003479003906,294.1499938964844,264.1518249511719,263.2232666015625,266.2882080078125,264.1605224609375,289.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238803319633,3.2046045816969126e-08,0.0012238483177497,-0.0827465504407882,0.0,0.0,0.0,-0.0206992905586957,60.0,-21.214210510253903,-0.0,-1.0212636425421809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0001210437549161,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,8.940286352299154e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001210442351293,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0005741794593632,290.6954650878906,294.1499938964844,264.1481628417969,263.21759033203125,266.26495361328125,264.1549072265625,289.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-21.224754333496094,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001150361422332,292.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0001211382259498,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,8.947263268055394e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.000121138698887,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,0.0005746276001445,290.6905822753906,294.1499938964844,264.14569091796875,263.2130432128906,266.2419128417969,264.1507263183594,289.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256978079676,3.225862954536751e-08,0.0012256654445081,-0.0832979977130889,0.0,0.0,0.0,-0.0208046752959489,60.0,-21.23608016967773,-0.0,-1.0242991521636213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001151337855844,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,0.0001212410497828,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,8.954857912613079e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.00012124152272,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.000575115380343,290.6856689453125,294.1499938964844,264.1444091796875,263.2095947265625,266.21905517578125,264.147705078125,289.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267380952835,3.2380313541580115e-08,0.0012267056154087,-0.0836136192083358,0.0,0.0,0.0,-0.0208649970591068,60.0,-21.247966766357425,-0.0,-1.0260387028893093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001152385520981,292.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001213513751281,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,8.963006257545203e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001213518407894,291.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005756386672146,290.68072509765625,294.1499938964844,264.1441955566406,263.2071228027344,266.1964416503906,264.1459655761719,289.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278541689738,3.2510868663848675e-08,0.001227821689099,-0.0839522182941436,0.0,0.0,0.0,-0.020929716527462,60.0,-21.260406494140625,-0.0,-1.0279067197416225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001153495250036,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0001214682415593,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,8.971636998467147e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001214686999446,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0005761930369772,290.67578125,294.1499938964844,264.1450500488281,263.20562744140625,266.1740417480469,264.145263671875,289.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982730448246,60.0,-21.273208618164062,-0.0,-1.0298872865632805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001154658675659,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001215907614096,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,8.980686834547669e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001215912270708,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0005767742404714,290.6707763671875,294.1499938964844,264.1468811035156,263.2050476074219,266.15191650390625,264.1457214355469,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302760733291,3.2794151394455184e-08,0.0012302432442083,-0.0846868380904197,0.0,0.0,0.0,-0.0210701487958431,60.0,-21.28632545471192,-0.0,-1.0319658372281992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001155866557382,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0001217179597006,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,8.990080823423341e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001217184180859,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0005773775628767,290.665771484375,294.1499938964844,264.1496276855469,263.2052917480469,266.1300048828125,264.1471862792969,289.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.29960060119629,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001157110455096,292.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001218489487655,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,8.99975566426292e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001218493998749,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.000577998929657,290.6607360839844,294.1499938964844,264.1531982421875,263.20635986328125,266.1083679199219,264.1495666503906,289.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328882003203,3.3099684770832034e-08,0.0012328551383689,-0.0854789987206459,0.0,0.0,0.0,-0.0212216116487979,60.0,-21.31292724609375,-0.0,-1.0363527280787821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001158381492132,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001219827972818,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.009641507873312e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001219832556671,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0005786338588222,290.6556701660156,294.1499938964844,264.1575927734375,263.2081298828125,266.08697509765625,264.1527709960937,289.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896300196647,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.3261947631836,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001159671519417,292.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001221186394104,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.01967505342327e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001221190905198,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.0005792782758362,290.65057373046875,294.1499938964844,264.1627197265625,263.2106018066406,266.0658569335937,264.1568908691406,289.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356168590486,3.341884280416707e-08,0.0012355834478512,-0.0863063186407089,0.0,0.0,0.0,-0.0213798284530639,60.0,-21.33929443359375,-0.0,-1.0409451078885469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001160971878562,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001222555729327,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.029788634506986e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001222560240421,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.0005799278151243,290.6454772949219,294.1499938964844,264.16851806640625,263.2137145996094,266.04498291015625,264.1617126464844,289.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.35213088989257,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001162274784292,292.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001223927829414,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.03992258827202e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001223932340508,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0005805786931887,290.6403503417969,294.1499938964844,264.1749267578125,263.2174072265625,266.0243835449219,264.16729736328125,289.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383904540911,3.3743265959174096e-08,0.0012383566936478,-0.0871471092104911,0.0,0.0,0.0,-0.021540654823184,60.0,-21.36456680297852,-0.0,-1.0456236765321593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001225294399773,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.050015796674415e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0005812268937006,290.6351928710937,294.1499938964844,264.181884765625,263.2215881347656,266.00408935546875,264.1734924316406,289.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.376554489135746,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001164857749245,292.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001226647873409,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,9.060012234840542e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001226652238983,291.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0005818689824081,290.6300048828125,294.1499938964844,264.1893310546875,263.22625732421875,265.98406982421875,264.1802978515625,289.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411425122991,3.4065159582041815e-08,0.0012411084026098,-0.0879811719059944,0.0,0.0,0.0,-0.0217002257704734,60.0,-21.38793563842773,-0.0,-1.0502760972030957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001166123765869,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001227981119882,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.069858788279817e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001227985339937,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0005825013504363,290.6247863769531,294.1499938964844,264.1972045898437,263.2313232421875,265.9642944335937,264.18756103515625,289.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39870834350586,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0001167364171124,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001229287299793,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.079506708076224e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001229291665367,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005831209709867,290.6195678710937,294.1499938964844,264.2054443359375,263.2367553710937,265.9448547363281,264.1953125,289.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.4087028503418,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001168573217,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001230560592375,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.088910155696794e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001230564812431,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0005837249336764,290.6142883300781,294.1499938964844,264.2139892578125,263.24249267578125,265.9256896972656,264.2034606933594,289.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41791725158692,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.000116974566481,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001231795176863,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.09802911337465e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0001231799396919,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0005843106191605,290.6090087890625,294.1499938964844,264.2227783203125,263.2484436035156,265.9068298339844,264.2119140625,289.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246350351721,3.4674293658554234e-08,0.0012463156599551,-0.0895590111613273,0.0,0.0,0.0,-0.0220021940767765,60.0,-21.426288604736328,-0.0,-1.0591083565714145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0001232986396644,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.10682720132172e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001232990762218,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005848756991326,290.6037292480469,294.1499938964844,264.23175048828125,263.2546081542969,265.8882141113281,264.2206115722656,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.433820724487305,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001171963012893,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001234130177181,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.115274588111788e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001234134397236,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.00058541825274,290.598388671875,294.1499938964844,264.2408447265625,263.26092529296875,265.86993408203125,264.22955322265625,289.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487127678468,3.4950620175777665e-08,0.0012486778432503,-0.0902745649218559,0.0,0.0,0.0,-0.0221391785889863,60.0,-21.44034767150879,-0.0,-1.0631271152306001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001173001219285,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001235223462572,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.12335017346777e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0001235227682627,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0005859368829987,290.5930480957031,294.1499938964844,264.25,263.2673034667969,265.8518981933594,264.23858642578125,289.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.508001000795957e-08,0.001249783905223,-0.090609572827816,0.0,0.0,0.0,-0.0222033187747001,60.0,-21.446001052856445,-0.0,-1.0650115456201092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001174010249087,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0001236286043422,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.131198021350428e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001236290263477,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0005864409031346,290.5876770019531,294.1499938964844,264.2591552734375,263.2737121582031,265.83416748046875,264.24774169921875,289.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508940417319,3.5205754755907044e-08,0.0012508588843047,-0.090935118496418,0.0,0.0,0.0,-0.0222656559199094,60.0,-21.45074462890625,-0.0,-1.066844461661276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0001237337273778,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.138961468124762e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001237341348314,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.000586939509958,290.582275390625,294.1499938964844,264.26824951171875,263.28009033203125,265.81671142578125,264.2568664550781,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.45501518249512,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001175984725705,292.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.0001238365366589,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.146554657490924e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001238369441125,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0005874272319488,290.57684326171875,294.1499938964844,264.2772216796875,263.286376953125,265.799560546875,264.2659912109375,289.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529976665973,3.545181570530076e-08,0.0012529622763395,-0.0915720760822296,0.0,0.0,0.0,-0.0223876349627971,60.0,-21.458890914916992,-0.0,-1.0704357578106285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001176928490167,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0001239359262399,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.153895371127874e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001239363336935,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.0005878986557945,290.5714111328125,294.1499938964844,264.2860107421875,263.29254150390625,265.7826538085937,264.2749938964844,289.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.4624252319336,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001177830054075,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001240308629348,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.160907211480662e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0001240312703885,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.000588349008467,290.5659484863281,294.1499938964844,264.2945556640625,263.29852294921875,265.7660522460937,264.2838134765625,289.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.46546745300293,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000117868054076,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001241204154212,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.167521784547716e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001241208228748,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.000588773866184,290.5604553222656,294.1499938964844,264.30279541015625,263.3042297363281,265.74969482421875,264.2923889160156,289.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.467947006225582,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
