time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001179472310468,292.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0001242038124473,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.17368015507236e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.000124204205349,291.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0005891693872399,290.5549621582031,294.1499938964844,264.3106689453125,263.3096618652344,265.7336120605469,264.3006896972656,289.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125671364367,3.5886447591337856e-08,0.0012566776713356,-0.0926968976855278,0.0,0.0,0.0,-0.0226030964404344,60.0,-21.469762802124023,-0.0,-1.0767939073730305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001180199615191,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0001242803991772,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.179337212117387e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001242807920789,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0005895327194593,290.5494384765625,294.1499938964844,264.318115234375,263.3147277832031,265.7177734375,264.3086242675781,289.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.47086906433105,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0001180858162115,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0001243497390532,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,9.184458758682013e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0001243501319549,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0005898616509512,290.5438842773437,294.1499938964844,264.3250732421875,263.31939697265625,265.7021789550781,264.316162109375,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581901391968,3.605914500326436e-08,0.001258154050447,-0.0931437462568283,0.0,0.0,0.0,-0.0226887073367834,60.0,-21.471111297607425,-0.0,-1.07932550008627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001181445622933,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001244116137968,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.18902806006372e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001244119921466,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0005901550757698,290.538330078125,294.1499938964844,264.3314819335937,263.3236083984375,265.68682861328125,264.3232116699219,289.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47058486938477,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001181961342808,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.0001244659215444,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.19303929549642e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001244662998942,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.000590412702877,290.53271484375,294.1499938964844,264.3372802734375,263.3273010253906,265.6717224121094,264.3296813964844,289.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593654682859,3.619662081177921e-08,0.0012593292631208,-0.0934994146227836,0.0,0.0,0.0,-0.0227568596601486,60.0,-21.469179153442383,-0.0,-1.0813428730216401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,0.0001245128223672,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.196503378916532e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.000124513200717,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,0.0005906352307647,290.5271301269531,294.1499938964844,264.3424072265625,263.3304138183594,265.65679931640625,264.3356018066406,289.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.46705818176269,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001182784471893,292.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.0001245526073034,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.19944141060114e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001245529856532,291.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0005908239400014,290.521484375,294.1499938964844,264.3468017578125,263.3328857421875,265.6421203613281,264.3408203125,289.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602425413206,3.629919476111354e-08,0.0012602062197402,-0.0937647670507431,0.0,0.0,0.0,-0.0228077080100774,60.0,-21.46417808532715,-0.0,-1.082849365729999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001183098793262,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.0001245857129106,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,9.201886132359503e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0001245860912604,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0005909809842705,290.515869140625,294.1499938964844,264.3503723144531,263.334716796875,265.6276550292969,264.3453674316406,289.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.46074676513672,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001183355052489,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001246126921614,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.20387901715003e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0001246130705112,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0005911089829169,290.5101928710937,294.1499938964844,264.3531188964844,263.3357849121094,265.6133728027344,264.3490905761719,289.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.4568099975586,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0001183559070341,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,0.0001246341853402,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.205465903505684e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001246345491381,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.0005912109045311,290.5045166015625,294.1499938964844,264.3549499511719,263.3360900878906,265.5992431640625,264.3519897460937,289.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144434571266,0.0,0.0,0.0,-0.022855557501316,60.0,-21.452543258666992,-0.0,-1.0842678221933968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0001183716958621,292.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,0.0001246508181793,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,9.206694085150956e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001246511819772,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0005912897759117,290.4988098144531,294.1499938964844,264.3558044433594,263.3355407714844,265.5853271484375,264.3539733886719,289.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261236029677,3.641538626197871e-08,0.0012611995916813,-0.0940653383731842,0.0,0.0,0.0,-0.0228653103113174,60.0,-21.44810485839844,-0.0,-1.0845570841411245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001183835192932,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0001246632600668,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,9.207613038597628e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001246636238647,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0005913488566875,290.4931030273437,294.1499938964844,264.3555908203125,263.3341064453125,265.571533203125,264.35498046875,289.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643010870746366e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.443653106689453,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001183920321636,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,0.0001246722240466,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,9.20827515074052e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0001246725878445,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.00059139134828,290.48736572265625,294.1499938964844,264.35430908203125,263.3316955566406,265.5578918457031,264.3549499511719,289.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614525621756,3.64407100050812e-08,0.0012614161241799,-0.0941308364272117,0.0,0.0,0.0,-0.0228778645396232,60.0,-21.439355850219727,-0.0,-1.0849294795889365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001183978456538,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045227050781,0.0,0.0,0.0001246783504029,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.20872771530412e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001246787142008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0005914204521104,290.48162841796875,294.1499938964844,264.3518371582031,263.32830810546875,265.5444030761719,264.3538513183594,289.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.43538284301757,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0001184015927719,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.000124682293972,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.209018753608687e-05,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001246826577698,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0005914391367696,290.4758605957031,294.1499938964844,264.3481750488281,263.3238525390625,265.531005859375,264.3515930175781,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261514861886e-08,0.0012615178711712,-0.0941616296768188,0.0,0.0,0.0,-0.022883765399456,60.0,-21.431903839111328,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001184037901111,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0001246846077265,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,9.209189738612622e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001246849715244,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0005914501380175,290.4700927734375,294.1499938964844,264.3432006835937,263.3182983398437,265.5177307128906,264.34814453125,289.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.4290828704834,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001184049033327,292.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001246857864316,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,9.209276322508232e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001246861502295,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.0005914557259529,290.4642944335937,294.1499938964844,264.3369140625,263.3115539550781,265.5045166015625,264.3433837890625,289.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615895830094,3.645673274377259e-08,0.0012615530285984,-0.0941722765564918,0.0,0.0,0.0,-0.0228858049958944,60.0,-21.427059173583984,-0.0,-1.0851650245058408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0001184053326142,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001246862520929,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,9.209309791913256e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0001246866013389,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0005914578796364,290.45849609375,294.1499938964844,264.3291931152344,263.3036193847656,265.49139404296875,264.3373413085937,289.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.42597961425781,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001184053908218,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,0.0001246863103006,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,9.209314157487825e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001246866595465,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.0005914581706747,290.4526672363281,294.1499938964844,264.3200378417969,263.2944030761719,265.4783020019531,264.3298645019531,289.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.42597007751465,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001184053035103,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0001246862229891,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.209307609125972e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001246865576831,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0005914577632211,290.44683837890625,294.1499938964844,264.309326171875,263.2838439941406,265.4652709960937,264.3209228515625,289.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42713928222656,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0001184052307507,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,0.0001246861356776,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,9.20930106076412e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.0001246864849235,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0005914573557674,290.44097900390625,294.1499938964844,264.2970275878906,263.2718811035156,265.4522399902344,264.3104553222656,289.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615927262231,3.6457109331422544e-08,0.0012615562882274,-0.09417325258255,0.0,0.0,0.0,-0.0228859931230545,60.0,-21.42960548400879,-0.0,-1.0851706377934537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0001184052453027,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0001246861647814,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.209302515955642e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0001246864994755,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.0005914574721828,290.4350891113281,294.1499938964844,264.2830810546875,263.2585144042969,265.439208984375,264.2984924316406,289.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.433380126953125,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001184053471661,292.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001246862666448,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,9.209310519509016e-05,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001246866013389,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583801269531,0.0,0.0,0.0005914579960517,290.42919921875,294.1499938964844,264.2674255371094,263.24365234375,265.4261474609375,264.2847900390625,289.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615938903763,3.6457244334542345e-08,0.0012615574523806,-0.0941735953092575,0.0,0.0,0.0,-0.0228860601782798,60.0,-21.438640594482425,-0.0,-1.08517255625884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001184054126497,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0001246863394044,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,9.209315612679347e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001246866740984,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0005914583452977,290.4233093261719,294.1499938964844,264.25,263.22723388671875,265.4130554199219,264.26953125,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.445262908935547,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0001184052962344,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001246862229891,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.209306153934448e-05,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001246865431312,291.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0005914577632211,290.4173889160156,294.1499938964844,264.2316589355469,263.2100830078125,265.3999328613281,264.2525939941406,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615931918844,3.6457162622127726e-08,0.0012615567538887,-0.0941733941435813,0.0,0.0,0.0,-0.0228860210627317,60.0,-21.45332908630371,-0.0,-1.085171419390463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.0001184047723654,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.0001246856700163,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,9.20926540857181e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001246859901584,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,0.0005914551438763,290.4114685058594,294.1499938964844,264.2133483886719,263.19305419921875,265.38671875,264.2349548339844,289.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.46198844909668,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001184036664199,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0001246845058631,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,9.209179552271962e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001246848405571,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0005914496141485,290.405517578125,294.1499938964844,264.19500732421875,263.1761169433594,265.3734436035156,264.21685791015625,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615758460015,3.645512691718977e-08,0.0012615394080057,-0.0941681191325187,0.0,0.0,0.0,-0.0228850096464157,60.0,-21.470888137817383,-0.0,-1.0851414344870137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.000118401752843,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001246824976988,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,9.209030395140871e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0001246828178409,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0005914400680921,290.3995666503906,294.1499938964844,264.1766662597656,263.1593017578125,265.3601379394531,264.1986694335937,289.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.479761123657227,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0001183987769763,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.000124679369037,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,9.20879901968874e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0001246796891791,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0005914252251386,290.3935852050781,294.1499938964844,264.1583251953125,263.142578125,265.3467712402344,264.1803894042969,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.644901980237592e-08,0.0012614872539415,-0.0941523313522338,0.0,0.0,0.0,-0.0228819828480482,60.0,-21.48851776123047,-0.0,-1.0850516218852137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001183944405056,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0001246747997356,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.208461415255442e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001246751198777,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0005914035718888,290.3876037597656,294.1499938964844,264.1400146484375,263.1259765625,265.33331298828125,264.1620788574219,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.644360546672942e-08,0.0012614409206435,-0.0941383317112922,0.0,0.0,0.0,-0.0228793006390333,60.0,-21.4970932006836,-0.0,-1.0849720410988085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001183884451165,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0001246684987563,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,9.207995753968136e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001246688043465,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.000591373653151,290.381591796875,294.1499938964844,264.1216735839844,263.1094665527344,265.31982421875,264.14373779296875,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614134466275,3.6436134109862905e-08,0.0012613770086318,-0.0941189974546432,0.0,0.0,0.0,-0.0228755958378314,60.0,-21.505428314208984,-0.0,-1.0848621201375864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0001183805434266,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001246601750608,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,9.207380935549736e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,0.000124660480651,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0005913341883569,290.3755798339844,294.1499938964844,264.10333251953125,263.0930480957031,265.3063049316406,264.1254272460937,289.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627532940424e-08,0.0012612928403541,-0.0940934941172599,0.0,0.0,0.0,-0.0228707082569599,60.0,-21.51349639892578,-0.0,-1.0847171694194913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.000118370167911,292.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001246492465725,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,9.206574031850324e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,0.0001246495521627,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0005912823253311,290.3695373535156,294.1499938964844,264.0849914550781,263.07672119140625,265.2926940917969,264.1070861816406,289.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612186837941,3.641333634618604e-08,0.0012611822457984,-0.0940600335597992,0.0,0.0,0.0,-0.0228642951697111,60.0,-21.52115821838379,-0.0,-1.0845269571291285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001183573695016,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.000124635771499,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,9.20557795325294e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0001246360770892,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50079345703125,0.0,0.0,0.0005912184133194,290.3634948730469,294.1499938964844,264.0666809082031,263.0604553222656,265.279052734375,264.0887756347656,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.528459548950195,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001183412969112,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0001246188476216,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,9.204328671330586e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,0.0001246191532118,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.000591138144955,290.3574523925781,294.1499938964844,264.04833984375,263.0443115234375,265.2653503417969,264.0704345703125,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609109980985,3.6377347356619794e-08,0.0012608746765181,-0.0939669385552406,0.0,0.0,0.0,-0.0228464528918266,60.0,-21.535213470458984,-0.0,-1.0839978870080813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0001245988678419,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,9.20285310712643e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0001245991734322,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0005910434410907,290.35137939453125,294.1499938964844,264.0299987792969,263.0282287597656,265.2516174316406,264.0521240234375,289.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607087846845,3.63537004943737e-08,0.0012606724631041,-0.0939057692885398,0.0,0.0,0.0,-0.0228347294032573,60.0,-21.541513442993164,-0.0,-1.0836502895017477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.00011829927098,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0001245745952473,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,9.201059583574532e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0001245748862856,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0005909282481297,290.3453063964844,294.1499938964844,264.0116577148437,263.0122375488281,265.2378234863281,264.0338134765625,289.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604631483554,3.632495548799852e-08,0.001260426826775,-0.0938314124941825,0.0,0.0,0.0,-0.0228204820305109,60.0,-21.54712104797364,-0.0,-1.0832278718453381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001182729683932,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0001245468884008,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,9.199013584293424e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.000124547193991,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,0.0005907968734391,290.3392028808594,294.1499938964844,263.99334716796875,262.996337890625,265.2239685058594,264.0155029296875,289.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601828202605,3.629216749345687e-08,0.0012601464986801,-0.0937465950846672,0.0,0.0,0.0,-0.0228042267262935,60.0,-21.55219078063965,-0.0,-1.0827461238704929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001182417327072,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001245140156242,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,9.196584142046048e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001245143066626,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,0.0005906408769078,290.3330993652344,294.1499938964844,263.9750061035156,262.98046875,265.2100830078125,263.9971923828125,289.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598501052707,3.6253236856964583e-08,0.0012598137836903,-0.0936458855867385,0.0,0.0,0.0,-0.0227849278599023,60.0,-21.556427001953125,-0.0,-1.082174279076753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
