time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001182069463538,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,0.0001244773739017,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,9.193878213409334e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.00012447766494,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0005904670688323,290.32696533203125,294.1499938964844,263.9566650390625,262.9646911621094,265.1961364746094,263.9788818359375,289.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259479438886,3.6209875986514823e-08,0.0012594432337209,-0.0935337096452713,0.0,0.0,0.0,-0.0227634329348802,60.0,-21.56008529663086,-0.0,-1.081537490676965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0001181674015242,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001244357408722,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,9.19080266612582e-05,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001244360319105,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0005902695702388,290.32086181640625,294.1499938964844,263.9383239746094,262.9490051269531,265.1821594238281,263.9605712890625,288.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259058015421,3.6160585636935145e-08,0.0012590219266712,-0.0934061929583549,0.0,0.0,0.0,-0.0227389987558126,60.0,-21.56285858154297,-0.0,-1.0808139450091404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0001181234038085,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0001243894075741,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,9.187380783259869e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001243896986125,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,0.0005900497781112,290.3147277832031,294.1499938964844,263.9200134277344,262.933349609375,265.16815185546875,263.9422607421875,288.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125858921092,3.6105742395875495e-08,0.0012585531221702,-0.0932643115520477,0.0,0.0,0.0,-0.0227118115872144,60.0,-21.564916610717773,-0.0,-1.0800091132523448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001180744584416,292.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001243378646904,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.183574002236128e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001243381557287,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0005898053059354,290.3085632324219,294.1499938964844,263.90167236328125,262.9177551269531,265.1540832519531,263.9239501953125,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580676702782,3.6044745854724176e-08,0.0012580316979438,-0.093106485903263,0.0,0.0,0.0,-0.0226815734058618,60.0,-21.566011428833008,-0.0,-1.0791143267852021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001180214021587,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0001242819998878,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,9.179447079077364e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0001242822763742,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0005895402864553,290.3023986816406,294.1499938964844,263.8833312988281,262.9022216796875,265.13995361328125,263.9056701660156,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575023574754,3.5978608536879626e-08,0.001257466385141,-0.0929353684186935,0.0,0.0,0.0,-0.022648787125945,60.0,-21.566389083862305,-0.0,-1.0781445780594369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001179635291919,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0001242210564669,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,9.174946171697228e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001242213329533,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.0005892512272112,290.2962341308594,294.1499938964844,263.864990234375,262.8867492675781,265.1258239746094,263.8873596191406,288.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568857055157,3.590647779105893e-08,0.0012568498495966,-0.0927487388253212,0.0,0.0,0.0,-0.0226130317896604,60.0,-21.565813064575195,-0.0,-1.0770874325771729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.000117901880003,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.000124156140373,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,9.170151315629482e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0001241564168594,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0005889433086849,290.2900695800781,294.1499938964844,263.8466796875,262.8713073730469,265.11163330078125,263.8690795898437,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562288902699,3.5829643252327514e-08,0.0012561930343508,-0.092549905180931,0.0,0.0,0.0,-0.0225749406963586,60.0,-21.564552307128903,-0.0,-1.0759618618294553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001178359379991,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0001240866986336,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.165021765511484e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.00012408697512,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.0005886138533242,290.28387451171875,294.1499938964844,263.8283386230469,262.8559265136719,265.097412109375,263.8507995605469,288.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555262073874,3.5747447668654786e-08,0.0012554904678836,-0.0923372134566307,0.0,0.0,0.0,-0.0225341953337192,60.0,-21.562406539916992,-0.0,-1.074758486652172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.000117766780022,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001240138808498,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,9.159642650047316e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001240141427842,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0005882684490643,290.2776794433594,294.1499938964844,263.8099975585937,262.840576171875,265.0831298828125,263.83251953125,288.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547892984002,3.5661255282093414e-08,0.0012547536753118,-0.0921141430735588,0.0,0.0,0.0,-0.0224914662539958,60.0,-21.559648513793945,-0.0,-1.073497273296198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.0001176939113065,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,0.0001239371340489,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.15397540666163e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001239374105352,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0005879044183529,290.271484375,294.1499938964844,263.7916564941406,262.8252868652344,265.0688171386719,263.8142395019531,288.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540128082036,3.557043015689487e-08,0.0012539773015305,-0.0918790847063064,0.0,0.0,0.0,-0.0224464423954486,60.0,-21.556058883666992,-0.0,-1.072169126814515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001176190853584,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,0.0001238583499798,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,9.148155368166044e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0001238586119143,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005875306669622,290.2652587890625,294.1499938964844,263.7733459472656,262.8100280761719,265.05450439453125,263.79595947265625,288.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532155960798,3.5477174975540044e-08,0.0012531802058219,-0.0916377082467079,0.0,0.0,0.0,-0.0224002134054899,60.0,-21.55201911926269,-0.0,-1.07080616373878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001175414654426,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.000123776611872,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,9.142118506133556e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0001237768883584,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0005871430039405,290.2590637207031,294.1499938964844,263.7550048828125,262.7947998046875,265.04010009765625,263.7776794433594,288.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523885816335,3.5380438134779986e-08,0.0012523531913757,-0.0913873165845871,0.0,0.0,0.0,-0.0223522558808326,60.0,-21.54741096496582,-0.0,-1.0693933205629946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0001174624921986,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0001236934476764,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,9.135976142715664e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001236937241628,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,0.0005867484724149,290.2528076171875,294.1499938964844,263.7366638183594,262.77960205078125,265.02569580078125,263.7593994140625,288.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.528200664959513e-08,0.0012515117414295,-0.0911325141787529,0.0,0.0,0.0,-0.0223034620285034,60.0,-21.54244041442871,-0.0,-1.0679567452598349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,0.0001173823620774,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001236090756719,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,9.129743557423352e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,0.0001236093376064,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0005863482365384,290.24658203125,294.1499938964844,263.71832275390625,262.7644348144531,265.0112609863281,263.7411499023437,288.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506932253018,3.518213276265669e-08,0.0012506580678746,-0.090873971581459,0.0,0.0,0.0,-0.0222539529204368,60.0,-21.537124633789062,-0.0,-1.0665000615972533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001173014752566,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0001235239033121,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,9.12345276447013e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0001235241652466,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.000585944217164,290.2403564453125,294.1499938964844,263.70001220703125,262.7492980957031,264.9967956542969,263.7228698730469,288.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498314026743,3.5081324512020735e-08,0.0012497962452471,-0.0906129777431488,0.0,0.0,0.0,-0.0222039781510829,60.0,-21.53160095214844,-0.0,-1.0650307302739749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001172186312032,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866882324219,0.0,0.0,0.0001234366645803,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.11700917640701e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,0.0001234369265148,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0005855304189026,290.2341003417969,294.1499938964844,263.6816711425781,262.73419189453125,264.9822692871094,263.7046203613281,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489487417042,3.4978075547087435e-08,0.0012489137006923,-0.0903456509113311,0.0,0.0,0.0,-0.0221527945250272,60.0,-21.525747299194336,-0.0,-1.0635268665737385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0001171331314253,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001233466318808,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,9.110358951147646e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0001233468938153,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0005851032910868,290.22784423828125,294.1499938964844,263.663330078125,262.7191162109375,264.9677429199219,263.68634033203125,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480376753956,3.4871515453005486e-08,0.0012480028672143,-0.0900697335600853,0.0,0.0,0.0,-0.022099969908595,60.0,-21.519567489624023,-0.0,-1.0619758938901216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.000117044430226,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001232532231369,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,9.103459888137876e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,0.0001232534850714,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0005846602725796,290.2215881347656,294.1499938964844,263.6449890136719,262.7040405273437,264.9531555175781,263.6680908203125,288.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247092615813,3.476096566146225e-08,0.0012470578076317,-0.0897834599018096,0.0,0.0,0.0,-0.0220451671630144,60.0,-21.51289176940918,-0.0,-1.0603680067333698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001169530733022,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001231570204254,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,9.096354187931864e-05,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0001231572678079,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0005842038663104,290.2153015136719,294.1499938964844,263.6266784667969,262.68896484375,264.9385681152344,263.6498107910156,288.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461191508919,3.4647097635343016e-08,0.0012460844591259,-0.089488573372364,0.0,0.0,0.0,-0.0219887178391218,60.0,-21.50575828552246,-0.0,-1.0587132237560581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.0001168588205473,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,0.0001230577763635,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,9.089023660635576e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001230580237461,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0005837330827489,290.20904541015625,294.1499938964844,263.6083374023437,262.6739196777344,264.9239196777344,263.6315612792969,288.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.4529637815694514e-08,0.0012450803769752,-0.089184358716011,0.0,0.0,0.0,-0.0219304896891117,60.0,-21.498022079467773,-0.0,-1.0570074948645924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001167623777291,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0001229562185471,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,9.081522875931114e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0001229564659297,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0005832513561472,290.2027587890625,294.1499938964844,263.5899963378906,262.65887451171875,264.9092712402344,263.6133117675781,288.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409435301085984e-08,0.0012440528953447,-0.0888730287551879,0.0,0.0,0.0,-0.0218709018081426,60.0,-21.489803314208984,-0.0,-1.0552634677196693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,0.0001166637739515,292.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,0.0001228523760801,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,9.073853289010005e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0001228526234626,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0005827588029205,290.19647216796875,294.1499938964844,263.5716552734375,262.6438293457031,264.89459228515625,263.5950622558594,288.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430365895852,3.428653982950891e-08,0.0012430023634806,-0.0885546803474426,0.0,0.0,0.0,-0.0218099784106016,60.0,-21.481142044067383,-0.0,-1.0534817818097508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0001165634603239,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001227467437274,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,9.066051279660314e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.00012274699111,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,0.0005822577513754,290.190185546875,294.1499938964844,263.5533447265625,262.6287841796875,264.8798522949219,263.5768127441406,288.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419677805155,3.41615233878656e-08,0.0012419336708262,-0.0882308185100555,0.0,0.0,0.0,-0.0217480044811964,60.0,-21.472137451171875,-0.0,-1.0516708925933926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,0.0001164614441222,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0001226393214892,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,9.058116120286286e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0001226395688718,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0005817481433041,290.1838684082031,294.1499938964844,263.5350036621094,262.61376953125,264.8651123046875,263.5585632324219,288.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408808106556,3.4034378870728694e-08,0.0012408467009663,-0.0879014208912849,0.0,0.0,0.0,-0.0216849744319915,60.0,-21.46271705627441,-0.0,-1.0498307290163213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001163583729066,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001225307787535,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,9.05009947018698e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0001225310261361,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0005812332965433,290.1775817871094,294.1499938964844,263.51666259765625,262.5987243652344,264.8503723144531,263.5403137207031,288.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.3905919849530626e-08,0.0012397486716508,-0.0875685885548591,0.0,0.0,0.0,-0.0216212943196296,60.0,-21.45304298400879,-0.0,-1.0479732992507709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,0.0001162543194368,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,0.0001224212173838,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,9.042006422532722e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,0.0001224214502144,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302001953125,0.0,0.0,0.0005807135021314,290.1712646484375,294.1499938964844,263.4983215332031,262.58367919921875,264.8355712890625,263.5220642089844,288.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386738089844,3.377623869482704e-08,0.0012386400485411,-0.0872325599193573,0.0,0.0,0.0,-0.0215570069849491,60.0,-21.44308090209961,-0.0,-1.046099740165119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001161498585133,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001223112049046,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,9.033881360664964e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.0001223114377353,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0005801917286589,290.1649475097656,294.1499938964844,263.4800109863281,262.5686340332031,264.8207397460937,263.5038452148437,288.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375607620924,3.364604594935372e-08,0.0012375271180644,-0.0868951678276062,0.0,0.0,0.0,-0.0214924663305282,60.0,-21.432971954345703,-0.0,-1.0442205677918537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,0.0001160452811745,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001222010905621,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.02574829524383e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001222013233928,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0005796693731099,290.1586303710937,294.1499938964844,263.461669921875,262.5535583496094,264.8058776855469,263.485595703125,288.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364465510472,3.35157182007606e-08,0.0012364130234345,-0.0865574032068252,0.0,0.0,0.0,-0.0214278604835271,60.0,-21.422727584838867,-0.0,-1.042341040147221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101318359375,0.0,0.0,0.0001159409875981,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0001220912672579,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,9.017636330099776e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001220915000885,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0005791484145447,290.1523132324219,294.1499938964844,263.4433288574219,262.5384826660156,264.791015625,263.46734619140625,288.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353352503851,3.3385738618108014e-08,0.0012353018391877,-0.0862205103039741,0.0,0.0,0.0,-0.0213634241372346,60.0,-21.412458419799805,-0.0,-1.0404682626585784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001158372178906,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0001219819896505,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,9.009565110318364e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0001219822152052,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0005786300171166,290.14599609375,294.1499938964844,263.42498779296875,262.5233764648437,264.776123046875,263.4490966796875,288.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,-0.021299310028553,60.0,-21.40220069885254,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001157348160631,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,0.0001218741599586,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,9.001600847113878e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001218743855133,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,0.0005781185464002,290.1396789550781,294.1499938964844,263.4066772460937,262.5082702636719,264.7611999511719,263.4308776855469,288.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331383768469,3.312878504857508e-08,0.0012331053148955,-0.0855544358491897,0.0,0.0,0.0,-0.0212360452860593,60.0,-21.392074584960938,-0.0,-1.0367709535330505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001156335929408,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001217675599036,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,8.99372753337957e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,0.0001217677854583,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.0005776128964498,290.1333312988281,294.1499938964844,263.3883361816406,262.4931335449219,264.7462463378906,263.4126281738281,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320597888901,3.3002631738554555e-08,0.0012320268433541,-0.0852273777127265,0.0,0.0,0.0,-0.0211735051125288,60.0,-21.3820915222168,-0.0,-1.0349581458513057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001155344871222,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001216632008436,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,8.986019383883104e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001216634263982,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,0.0005771178402937,290.1269836425781,294.1499938964844,263.3699951171875,262.4779663085937,264.7312927246094,263.3943786621094,288.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310039019212,3.2879118094797384e-08,0.0012309709563851,-0.0849071443080902,0.0,0.0,0.0,-0.0211122762411832,60.0,-21.37234687805176,-0.0,-1.0331848443456693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.000115438218927,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001215618249261,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,8.978531695902348e-05,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001215620504808,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0005766369868069,290.1206359863281,294.1499938964844,263.3516540527344,262.4627685546875,264.7162780761719,263.37615966796875,288.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299780501052,3.2759139401150605e-08,0.0012299453373998,-0.0845960453152656,0.0,0.0,0.0,-0.021052798256278,60.0,-21.36305809020996,-0.0,-1.0314636966768377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001153444318333,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0001214630683534,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,8.971237548394129e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001214632866322,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0005761685315519,290.1142883300781,294.1499938964844,263.3333435058594,262.4475402832031,264.7012634277344,263.35791015625,288.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289787409827,3.2642258673831754e-08,0.0012289461446925,-0.0842929556965828,0.0,0.0,0.0,-0.0209948569536209,60.0,-21.354154586791992,-0.0,-1.0297883079601888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.000115253336844,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,0.0001213671421282,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,8.964152220869437e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.000121367360407,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0005757134640589,290.1079406738281,294.1499938964844,263.31500244140625,262.4322814941406,264.68621826171875,263.33966064453125,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280080700293,3.252872460279832e-08,0.0012279754737392,-0.0839985311031341,0.0,0.0,0.0,-0.0209385752677917,60.0,-21.345626831054688,-0.0,-1.0281623019636757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001151664546341,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001212756542372,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,8.957395039033145e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,0.0001212758725159,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0005752795259468,290.1015930175781,294.1499938964844,263.2966613769531,262.4169921875,264.6711730957031,263.3214111328125,288.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270823353901,3.24204521007232e-08,0.0012270499719306,-0.0837177187204361,0.0,0.0,0.0,-0.0208849012851715,60.0,-21.33764839172364,-0.0,-1.0266128214198036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.000115084068966,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,0.0001211889029946,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,8.950987103162333e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,0.0001211891139973,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0005748679977841,290.0952453613281,294.1499938964844,263.2783203125,262.40167236328125,264.65606689453125,263.3031616210937,288.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262045638635,3.231777867540586e-08,0.0012261722004041,-0.0834514200687408,0.0,0.0,0.0,-0.0208340026438236,60.0,-21.330537796020508,-0.0,-1.0251444848563553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0001150056996266,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.0001211063790833,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,8.94489130587317e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001211065900861,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,0.0005744764930568,290.0888671875,294.1499938964844,263.260009765625,262.38629150390625,264.6409606933594,263.284912109375,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253694003447,3.2220107470948285e-08,0.0012253372697159,-0.083198070526123,0.0,0.0,0.0,-0.0207855831831693,60.0,-21.324047088623047,-0.0,-1.023748694706228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
