time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313659667969,0.0,0.0,0.000114933536679,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,0.000121030388982,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,8.93927863216959e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001210305927088,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0005741160712204,290.0824890136719,294.1499938964844,263.2416687011719,262.3708801269531,264.6258239746094,263.26666259765625,288.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246004771441,3.2130170524169444e-08,0.0012245683465152,-0.0829647779464721,0.0,0.0,0.0,-0.0207409989088773,60.0,-21.318622589111328,-0.0,-1.022464317657068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001148651208495,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0001209583424497,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,8.933957724366337e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,0.0001209585534525,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,0.0005737742758356,290.0761108398437,294.1499938964844,263.22332763671875,262.3554077148437,264.61065673828125,263.2484130859375,288.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238714843988,3.204490539587823e-08,0.0012238394701853,-0.0827435925602912,0.0,0.0,0.0,-0.0206987299025058,60.0,-21.313840866088867,-0.0,-1.0212473711135317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001148037845268,292.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,0.0001208937537739,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,8.929186878958717e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0001208939575008,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0005734679289162,290.0697326660156,294.1499938964844,263.2049865722656,262.3398742675781,264.595458984375,263.2301330566406,288.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232178123667,3.196846520836516e-08,0.0012231859145686,-0.0825452804565429,0.0,0.0,0.0,-0.0206608343869447,60.0,-21.31017303466797,-0.0,-1.0201569722312342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001147478906204,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,0.0001208348912768,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,8.924839494284242e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0001208350950037,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0005731887067668,290.0633239746094,294.1499938964844,263.1866760253906,262.3243103027344,264.5802307128906,263.2118530273437,288.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226222315803,3.189880004583756e-08,0.0012225903337821,-0.0823645442724227,0.0,0.0,0.0,-0.020626300945878,60.0,-21.307422637939453,-0.0,-1.0191637045409153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001146995709859,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,0.0001207840105053,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,8.921080734580755e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0001207842142321,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.000572947319597,290.05694580078125,294.1499938964844,263.1683349609375,262.3086853027344,264.56500244140625,263.1935729980469,288.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221073266118,3.1838577996268214e-08,0.001222075545229,-0.0822082981467247,0.0,0.0,0.0,-0.0205964464694261,60.0,-21.30599975585937,-0.0,-1.0183055110246644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.0001146574504673,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001207396635436,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,8.91780509846285e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,0.0001207398599945,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.0005727369571104,290.050537109375,294.1499938964844,263.1499938964844,262.29302978515625,264.5497131347656,263.17529296875,288.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216585455462,3.1786090204377615e-08,0.0012216267641633,-0.0820721089839935,0.0,0.0,0.0,-0.0205704253166914,60.0,-21.30561828613281,-0.0,-1.017557806903824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001146243084804,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001207047607749,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,8.915227226680145e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001207049645017,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,0.0005725714145228,290.04412841796875,294.1499938964844,263.13165283203125,262.2773132324219,264.534423828125,263.1570129394531,288.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213053414598,3.17447828024342e-08,0.0012212735600769,-0.0819649398326873,0.0,0.0,0.0,-0.0205499492585659,60.0,-21.30690574645996,-0.0,-1.0169696196271617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0001145978312706,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,0.0001206768793053,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,8.913168130675331e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0001206770757562,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0005724391667172,290.0377197265625,294.1499938964844,263.11334228515625,262.2615966796875,264.5190734863281,263.13873291015625,288.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210231507197,3.1711781645071824e-08,0.0012209913693368,-0.0818793028593063,0.0,0.0,0.0,-0.020533587783575,60.0,-21.30942726135254,-0.0,-1.0164997377160034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001145768401329,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001206547822221,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,8.911535405786708e-05,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,0.0001206549786729,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0005723343347199,290.0312805175781,294.1499938964844,263.0950012207031,262.2458801269531,264.50372314453125,263.12042236328125,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207994004711,3.1685626566968494e-08,0.0012207677355036,-0.0818114355206489,0.0,0.0,0.0,-0.0205206219106912,60.0,-21.312938690185547,-0.0,-1.0161274133224653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001145654023275,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001206427332363,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957763671875,0.0,0.0,8.910645556170493e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001206429296871,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0005722771747969,290.0248413085937,294.1499938964844,263.07666015625,262.2301330566406,264.4883117675781,263.10211181640625,288.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206775136291,3.16713659742618e-08,0.0012206458486616,-0.081774428486824,0.0,0.0,0.0,-0.0205135513097047,60.0,-21.31814956665039,-0.0,-1.015924482317132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001145581409218,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,0.0001206350862048,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,8.910080941859633e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0001206352753797,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0005722409114241,290.0184020996094,294.1499938964844,263.0583190917969,262.21441650390625,264.472900390625,263.08380126953125,288.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205999810248,3.1662310107094533e-08,0.0012205683160573,-0.0817509293556213,0.0,0.0,0.0,-0.0205090623348951,60.0,-21.324296951293945,-0.0,-1.0157955898648653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.000114558803034,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,0.0001206357919727,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,8.910132601158693e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,0.0001206359811476,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0005722442292608,290.011962890625,294.1499938964844,263.0400085449219,262.1986999511719,264.4574279785156,263.0654602050781,288.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663137889381694e-08,0.0012205754173919,-0.0817530900239944,0.0,0.0,0.0,-0.0205094739794731,60.0,-21.33185768127441,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.000114565489639,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,0.0001206428278237,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,8.910652104532346e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001206430169986,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0005722776404581,290.0054931640625,294.1499938964844,263.02166748046875,262.1829528808594,264.44195556640625,263.047119140625,288.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206782121211,3.16714654502448e-08,0.0012206464307382,-0.0817746892571449,0.0,0.0,0.0,-0.0205135997384786,60.0,-21.340574264526367,-0.0,-1.0159259034026037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001145782953244,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.0001206563101732,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,8.911648183129728e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0001206564993481,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0005723416106775,289.9990234375,294.1499938964844,263.0033264160156,262.1672058105469,264.42645263671875,263.02880859375,288.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208145344629,3.1687420687376295e-08,0.0012207828694954,-0.081816092133522,0.0,0.0,0.0,-0.0205215103924274,60.0,-21.35033226013184,-0.0,-1.0161529928609525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001145968126365,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001206758097396,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,8.913088095141575e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0001206759989145,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0005724341026507,289.9925537109375,294.1499938964844,262.9849853515625,262.1514587402344,264.410888671875,263.0104675292969,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210117420181,3.1710492010006426e-08,0.0012209800770506,-0.0818759649991989,0.0,0.0,0.0,-0.0205329470336437,60.0,-21.36150550842285,-0.0,-1.0164814057134208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001146210051956,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001207012974191,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,8.914970385376364e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.000120701479318,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0005725549999624,289.9860534667969,294.1499938964844,262.9666748046875,262.1357116699219,264.39532470703125,262.9920959472656,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221269601956,3.17406438909984e-08,0.0012212378205731,-0.0819541960954666,0.0,0.0,0.0,-0.0205478947609663,60.0,-21.373573303222656,-0.0,-1.0169106445800936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0001146503855125,292.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001207322275149,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,8.917255036067218e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0001207324166898,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,0.0005727017414756,289.97955322265625,294.1499938964844,262.9483337402344,262.1199645996094,264.37969970703125,262.9737548828125,288.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221582526341,3.177725105274476e-08,0.0012215507449582,-0.0820491835474968,0.0,0.0,0.0,-0.0205660425126552,60.0,-21.38689994812012,-0.0,-1.0174319697853208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,0.0001146850408986,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0001207687237183,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,8.919950778363273e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001207689056172,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0005728748510591,289.9730529785156,294.1499938964844,262.92999267578125,262.10418701171875,264.3640441894531,262.95538330078125,288.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219516793265,3.1820437840224265e-08,0.0012219198979437,-0.0821612328290939,0.0,0.0,0.0,-0.0205874498933553,60.0,-21.401046752929688,-0.0,-1.0180470866316685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.0001147244329331,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,0.0001208102039527,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,8.923013956518844e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.0001208103858516,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.000573071592953,289.9665222167969,294.1499938964844,262.9116516113281,262.08843994140625,264.3483581542969,262.93701171875,288.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012223713565617,3.1869525685124245e-08,0.0012223394587635,-0.0822885930538177,0.0,0.0,0.0,-0.02061178535223,60.0,-21.416364669799805,-0.0,-1.0187464738464769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0001147687144111,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.000120856842841,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,8.926458394853398e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0001208570247399,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,0.0005732928402721,289.9599914550781,294.1499938964844,262.8933410644531,262.0726623535156,264.3326416015625,262.91864013671875,288.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228431878611,3.192470998669705e-08,0.0012228112900629,-0.0824317708611488,0.0,0.0,0.0,-0.0206391420215368,60.0,-21.43250846862793,-0.0,-1.0195331157092369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,0.0001148174414993,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0001209081528941,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,8.930248441174626e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.000120908334793,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0005735362647101,289.9534606933594,294.1499938964844,262.875,262.056884765625,264.31689453125,262.9002685546875,288.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233622837811,3.198543652160879e-08,0.0012233302695676,-0.0825893133878707,0.0,0.0,0.0,-0.0206692460924386,60.0,-21.449594497680664,-0.0,-1.0203990541413077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0001148703886428,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0001209639085573,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,8.934366633184254e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,0.0001209640904562,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0005738007021136,289.9468994140625,294.1499938964844,262.8566589355469,262.0411071777344,264.3011169433594,262.88189697265625,288.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239263160154,3.205141752005147e-08,0.0012238943018019,-0.0827604830265045,0.0,0.0,0.0,-0.0207019541412591,60.0,-21.46748924255371,-0.0,-1.0213402390490957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001149274467024,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0001210240006912,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,8.938804967328906e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0001210241753142,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0005740857450291,289.9403381347656,294.1499938964844,262.8383483886719,262.0253295898437,264.2852783203125,262.8634948730469,288.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224534236826,3.2122525084332665e-08,0.0012245021061971,-0.0829449445009231,0.0,0.0,0.0,-0.0207372047007083,60.0,-21.486188888549805,-0.0,-1.0223551782928553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,0.0001149881427409,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001210879127029,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,8.943524881033227e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001210880873259,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,0.0005743888905271,289.93377685546875,294.1499938964844,262.82000732421875,262.0095520019531,264.2694091796875,262.8451232910156,288.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251809239387,3.219815525312697e-08,0.0012251486768946,-0.0831411331892013,0.0,0.0,0.0,-0.0207746960222721,60.0,-21.50555419921875,-0.0,-1.023435132196937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.00011505317525,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0001211564012919,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,8.948583854362369e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0001211565759149,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0005747138056904,289.9271850585937,294.1499938964844,262.8016662597656,261.9937438964844,264.2535095214844,262.82672119140625,288.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258738279342,3.2279206862995125e-08,0.0012258415808901,-0.0833513736724853,0.0,0.0,0.0,-0.0208148770034313,60.0,-21.52587509155273,-0.0,-1.0245931747476789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001151212854892,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001212281204061,290.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,8.953880751505494e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0001212282950291,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0005750540294684,289.9205627441406,294.1499938964844,262.7833251953125,261.9779357910156,264.2375793457031,262.8083190917969,288.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265994446352,3.2364084745495354e-08,0.0012265670811757,-0.0835715234279632,0.0,0.0,0.0,-0.0208569522947073,60.0,-21.54682922363281,-0.0,-1.0258065685775365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.245849609375,0.0,0.0,0.0001151916876551,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,0.0001213022624142,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,8.959356637205929e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001213024297612,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0005754057201556,289.9139709472656,294.1499938964844,262.7650146484375,261.962158203125,264.2216186523437,262.7899475097656,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273495085537,3.2451815457079653e-08,0.0012273171450942,-0.0837990716099739,0.0,0.0,0.0,-0.0209004450589418,60.0,-21.568265914916992,-0.0,-1.0270615291574361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386779785156,0.0,0.0,0.0001152659824583,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001213804935105,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,8.965134475147352e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001213806681334,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.000575776793994,289.9073486328125,294.1499938964844,262.7466735839844,261.94635009765625,264.2055969238281,262.77154541015625,288.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544402728262873e-08,0.001228108536452,-0.0840391889214515,0.0,0.0,0.0,-0.020946342498064,60.0,-21.59039878845215,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0001153427292592,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0001214613148476,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,8.971104398369789e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001214614894706,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0005761602078564,289.90069580078125,294.1499938964844,262.72833251953125,261.9305419921875,264.1895751953125,262.7531433105469,288.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289588339626,3.2640048885923534e-08,0.0012289261212572,-0.0842872262001037,0.0,0.0,0.0,-0.0209937561303377,60.0,-21.61310195922852,-0.0,-1.0297566888084476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001154221172328,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,0.0001215449156006,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,8.977278776001185e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,0.0001215450829477,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0005765567766502,289.89404296875,294.1499938964844,262.7099914550781,261.91473388671875,264.1734924316406,262.7347106933594,288.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298045912757,3.273898130373709e-08,0.0012297718785703,-0.0845437720417976,0.0,0.0,0.0,-0.0210427995771169,60.0,-21.636280059814453,-0.0,-1.0311746478919305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0001155042482423,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001216314049088,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,8.983667066786438e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0001216315722558,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0005769670242443,289.88739013671875,294.1499938964844,262.6916809082031,261.8988952636719,264.1573791503906,262.71630859375,288.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306796852499,3.2841334984823334e-08,0.0012306468561291,-0.0848091766238212,0.0,0.0,0.0,-0.0210935417562723,60.0,-21.660125732421875,-0.0,-1.0326427002382844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001155879435827,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0001217195385834,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,8.990176138468087e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001217197059304,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,0.000577385071665,289.8807067871094,294.1499938964844,262.67333984375,261.8830871582031,264.1412353515625,262.6979064941406,288.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.2945635553005566e-08,0.001231538481079,-0.0850796103477478,0.0,0.0,0.0,-0.0211452450603246,60.0,-21.684310913085938,-0.0,-1.0341396716739837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.0001156739454017,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001218101097038,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,8.996864926302806e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001218102697748,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0005778147024102,289.8740234375,294.1499938964844,262.6549987792969,261.86724853515625,264.1250305175781,262.67950439453125,288.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324877316132,3.305281381926761e-08,0.0012324546696618,-0.08535747975111,0.0,0.0,0.0,-0.0211983770132064,60.0,-21.708972930908203,-0.0,-1.035679062511008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,0.0001157615261035,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,0.0001219023324665,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.003676677821204e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001219024925376,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,0.0005782521911896,289.8673400878906,294.1499938964844,262.6366577148437,261.8514404296875,264.1088256835937,262.6610717773437,288.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161953183480364e-08,0.0012333876220509,-0.0856404304504394,0.0,0.0,0.0,-0.0212524812668561,60.0,-21.733976364135746,-0.0,-1.0372479408715662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0001158504965133,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001219960249727,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,9.010596841108054e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.0001219961850438,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0005786966066807,289.8606262207031,294.1499938964844,262.61834716796875,261.8356018066406,264.0925598144531,262.6426696777344,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343687703832,3.3272829824682055e-08,0.0012343354756012,-0.0859278514981269,0.0,0.0,0.0,-0.0213074460625648,60.0,-21.75931167602539,-0.0,-1.038842896150527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.000115940834803,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001220911508426,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.017623233376072e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001220913254655,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0005791478906758,289.8538818359375,294.1499938964844,262.6000061035156,261.8197631835937,264.0762939453125,262.6242370605469,288.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353312922641,3.3385418873876915e-08,0.0012352978810667,-0.0862196832895279,0.0,0.0,0.0,-0.0213632583618164,60.0,-21.784910202026367,-0.0,-1.0404636441307957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0001160323881777,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,0.0001221875718329,290.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,9.024744213093072e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001221877319039,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0005796052282676,289.8471374511719,294.1499938964844,262.5816650390625,261.80389404296875,264.0599365234375,262.6058349609375,288.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363067362457,3.3499514273671593e-08,0.0012362733250483,-0.086515411734581,0.0,0.0,0.0,-0.0214198213070631,60.0,-21.81085205078125,-0.0,-1.0421075558042504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001161246909759,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0001222847640747,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,9.031923400470988e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,0.0001222849241457,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0005800662911497,289.84039306640625,294.1499938964844,262.5633239746094,261.7880554199219,264.0435791015625,262.58740234375,288.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614540484450124e-08,0.0012372565688565,-0.0868135243654251,0.0,0.0,0.0,-0.0214768424630165,60.0,-21.836986541748047,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,0.0001162174448836,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,0.0001223824365297,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,9.03913751244545e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0001223825966008,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.0005805296241305,289.8336181640625,294.1499938964844,262.5450134277344,261.772216796875,264.0271911621094,262.5690002441406,288.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382784625515,3.3730135129417256e-08,0.0012382447021082,-0.087113082408905,0.0,0.0,0.0,-0.0215341448783874,60.0,-21.863262176513672,-0.0,-1.0454341037302585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
