time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.00011631075904,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001224807056132,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,0.0001224808656843,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0005809957510791,289.82684326171875,294.1499938964844,262.52667236328125,261.75634765625,264.0107727050781,262.5505676269531,288.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392726493999,3.3846422553551754e-08,0.0012392387725412,-0.087414413690567,0.0,0.0,0.0,-0.0215917937457561,60.0,-21.88966178894043,-0.0,-1.0471134714862279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001164042187156,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,0.0001225791202159,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.000122579280287,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0005814625765196,289.820068359375,294.1499938964844,262.5083312988281,261.740478515625,263.9942932128906,262.5321655273437,288.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.91618156433105,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0001164975765277,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0001226774329552,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,9.060925367521122e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001226775930263,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0005819289362989,289.8132629394531,294.1499938964844,262.489990234375,261.724609375,263.977783203125,262.5137634277344,288.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412631185725,3.40792389863509e-08,0.0012412290088832,-0.0880176499485969,0.0,0.0,0.0,-0.0217072088271379,60.0,-21.942739486694336,-0.0,-1.0504798808597117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,0.0001165907524409,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001227755565196,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,9.068172221304847e-05,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,0.0001227757020387,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,0.0005823943647556,289.8064270019531,294.1499938964844,262.4716796875,261.708740234375,263.9612731933594,262.4953308105469,288.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242255908437,3.4195359432942496e-08,0.0012422216823324,-0.0883184820413589,0.0,0.0,0.0,-0.0217647720128297,60.0,-21.96930885314941,-0.0,-1.052160882863973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0001166833826573,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,0.0001228730980074,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,9.075376874534412e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001228732580784,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,0.0005828570574522,289.79962158203125,294.1499938964844,262.4533386230469,261.69287109375,263.9447021484375,262.4769287109375,288.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432428775355,3.4310801311221446e-08,0.0012432085350155,-0.0886175334453582,0.0,0.0,0.0,-0.0218219999223947,60.0,-21.9958438873291,-0.0,-1.0538333583554049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001167751397588,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0001229697227245,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,9.082513861358166e-05,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0001229698827955,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0005833154427818,289.7927551269531,294.1499938964844,262.4349975585937,261.677001953125,263.9281005859375,262.45849609375,288.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442205334082,3.442515605911467e-08,0.0012441860744729,-0.0889137461781501,0.0,0.0,0.0,-0.0218786895275115,60.0,-22.02227783203125,-0.0,-1.0554914808835748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,0.0001168659218819,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001230653288075,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.08957445062697e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0001230654743267,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0005837688804604,289.7859191894531,294.1499938964844,262.4166564941406,261.6611022949219,263.9114685058594,262.4400939941406,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451877119019,3.453828867350239e-08,0.0012451531365513,-0.0892067700624466,0.0,0.0,0.0,-0.0219347719103097,60.0,-22.0485782623291,-0.0,-1.0571331188202748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0001169558236142,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,0.000123160003568,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.0965666458942e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0001231601490871,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,0.000584218010772,289.779052734375,294.1499938964844,262.3983459472656,261.6452331542969,263.8948059082031,262.42169189453125,288.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461456935852,3.4650330604790724e-08,0.0012461110018193,-0.0894969478249549,0.0,0.0,0.0,-0.0219903159886598,60.0,-22.07475852966309,-0.0,-1.0587601906308921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001170439572888,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001232528011314,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.103421325562522e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0001232529612025,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0005846582353115,289.7721862792969,294.1499938964844,262.3800048828125,261.6293334960937,263.8781433105469,262.4032592773437,288.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470845831558,3.476016630088452e-08,0.0012470498913899,-0.0897813886404037,0.0,0.0,0.0,-0.022044762969017,60.0,-22.100749969482425,-0.0,-1.060356424886777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0001171305120806,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001233439543284,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,9.110153769142926e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0001233440998475,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,0.0005850906018167,289.7652893066406,294.1499938964844,262.3616638183594,261.6134338378906,263.8614196777344,262.3848571777344,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480069417506,3.486803734631394e-08,0.001247972017154,-0.0900607258081436,0.0,0.0,0.0,-0.0220982395112514,60.0,-22.12640190124512,-0.0,-1.0619253032473353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0001172151823993,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.000123433113913,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.116738510783762e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001234332594322,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,0.0005855135386809,289.7583923339844,294.1499938964844,262.34332275390625,261.5975341796875,263.8446655273437,262.366455078125,288.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489090440794,3.4973552942574315e-08,0.0012488740030676,-0.0903339460492134,0.0,0.0,0.0,-0.0221505481749773,60.0,-22.15180206298828,-0.0,-1.0634609992621337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0001172971315099,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0001235194213222,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,9.123112977249548e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,0.0001235195668414,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0005859229131601,289.75146484375,294.1499938964844,262.32501220703125,261.5816345214844,263.827880859375,262.3480529785156,288.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497821589931,3.507568635541247e-08,0.0012497471179813,-0.0905983746051788,0.0,0.0,0.0,-0.0222011767327785,60.0,-22.176729202270508,-0.0,-1.0649485204794473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001173774217022,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0001236039679497,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,9.12935720407404e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001236040989169,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0005863239639438,289.7445373535156,294.1499938964844,262.3066711425781,261.56573486328125,263.8110656738281,262.32965087890625,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506375787779,3.517574143074853e-08,0.0012506024213507,-0.0908574163913726,0.0,0.0,0.0,-0.0222507771104574,60.0,-22.20136451721192,-0.0,-1.0664068383903219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.0001174546487163,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,0.000123685284052,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,9.13536423468031e-05,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0001236854295711,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.0005867097643204,289.73760986328125,294.1499938964844,262.288330078125,261.5498046875,263.7942199707031,262.3112487792969,288.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514605186879,3.5271991549734594e-08,0.0012514252448454,-0.0911065861582756,0.0,0.0,0.0,-0.0222984924912452,60.0,-22.22553443908692,-0.0,-1.067810586619089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001175290744868,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292907714844,0.0,0.0,0.0001237636606674,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.141152258962391e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.0001237638061866,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0005870815366506,289.73065185546875,294.1499938964844,262.2699890136719,261.53387451171875,263.7773742675781,262.2928466796875,288.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522534234449,3.5364738693033366e-08,0.001252218033187,-0.0913466811180114,0.0,0.0,0.0,-0.0223444700241088,60.0,-22.24926376342773,-0.0,-1.069164170530712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001175999714178,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001238383265445,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,9.146666707238182e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,0.0001238384720636,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0005874356720596,289.72369384765625,294.1499938964844,262.2516784667969,261.5179748535156,263.7604675292969,262.2744445800781,288.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530088424682,3.5453098234938813e-08,0.0012529734522104,-0.0915753990411758,0.0,0.0,0.0,-0.0223882738500833,60.0,-22.272335052490234,-0.0,-1.0704545161388525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001176675432361,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,0.0001239094854099,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.151922859018669e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001239096163772,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0005877732182852,289.7167053222656,294.1499938964844,262.2333374023437,261.5020446777344,263.7435607910156,262.2560729980469,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537288712337,3.5537311759981094e-08,0.0012536932481452,-0.0917933657765388,0.0,0.0,0.0,-0.0224300194531679,60.0,-22.29484939575196,-0.0,-1.0716849629943681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0001177317244582,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,0.0001239770645042,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,9.156914165941998e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.0001239772100234,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0005880938260816,289.709716796875,294.1499938964844,262.2149963378906,261.4861145019531,263.72662353515625,262.2376708984375,288.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544125784188,3.561729045031825e-08,0.0012543769553303,-0.0920003652572631,0.0,0.0,0.0,-0.0224696677178144,60.0,-22.31674194335937,-0.0,-1.0728542321203349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0001177917438326,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,0.000124040278024,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.161582420347258e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,0.0001240404089912,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,0.0005883936537429,289.7027282714844,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550521641969,3.5692096389539074e-08,0.0012550164246931,-0.0921939611434936,0.0,0.0,0.0,-0.0225067511200904,60.0,-22.33796501159668,-0.0,-1.0739484679334057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001178474340122,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001240989222424,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,9.165913797914982e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.0001240990532096,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0005886718281544,289.6957397460937,294.1499938964844,262.1783447265625,261.4542236328125,263.6926574707031,262.2008972167969,288.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556455330923,3.576149865125444e-08,0.0012556097935885,-0.0923735722899437,0.0,0.0,0.0,-0.0225411560386419,60.0,-22.3584213256836,-0.0,-1.0749641887741745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0001178983147838,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0001241525023942,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,9.169871191261336e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001241526333615,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,0.0005889260210096,289.688720703125,294.1499938964844,262.1600036621094,261.43829345703125,263.6756591796875,262.1825256347656,288.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256187679246,3.582490748499367e-08,0.0012561518233269,-0.0925376564264297,0.0,0.0,0.0,-0.0225725900381803,60.0,-22.37822151184082,-0.0,-1.0758925128584452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001179452738142,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,0.0001242019498022,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,9.173523721983656e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001242020807694,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0005891605396755,289.68170166015625,294.1499938964844,262.14166259765625,261.4223327636719,263.6586303710937,262.1641540527344,288.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566879158839,3.58834242319972e-08,0.0012566520599648,-0.092689074575901,0.0,0.0,0.0,-0.0226015988737344,60.0,-22.39695930480957,-0.0,-1.0767496405605925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,0.0001179866521852,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0001242455182364,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425354003906,0.0,0.0,9.17674187803641e-05,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,0.0001242456637555,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.000589367293287,289.6746826171875,294.1499938964844,262.1233215332031,261.4064025878906,263.6415710449219,262.1457824707031,288.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257128897123,3.5934995423758664e-08,0.0012570929247885,-0.0928225219249725,0.0,0.0,0.0,-0.0226271636784076,60.0,-22.414838790893555,-0.0,-1.0775053027600737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,0.0001180229373858,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0001242837315658,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,9.17956349439919e-05,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.000124283862533,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.0005895484937354,289.6676330566406,294.1499938964844,262.1050109863281,261.39044189453125,263.62451171875,262.1274108886719,288.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575155124068,3.5980207258035086e-08,0.0012574795400723,-0.0929395109415054,0.0,0.0,0.0,-0.0226495787501335,60.0,-22.431798934936523,-0.0,-1.0781680259697168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,0.0001180534382001,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0001243158476427,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,9.181936184177177e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293212890625,0.0,0.0,0.0001243159786099,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,0.0005897008813917,289.6605834960937,294.1499938964844,262.086669921875,261.3744812011719,263.607421875,262.1090393066406,288.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125784042757,3.6018221294398245e-08,0.0012578044552356,-0.0930378586053848,0.0,0.0,0.0,-0.0226684212684631,60.0,-22.447912216186523,-0.0,-1.0787253046373737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.000118078176456,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578796386719,0.0,0.0,0.0001243418955709,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.183859947370364e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0001243420265382,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0005898244562558,289.6535339355469,294.1499938964844,262.0683288574219,261.3585205078125,263.5903015136719,262.0906982421875,288.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581041082739,3.60490481909892e-08,0.0012580680195242,-0.0931176245212555,0.0,0.0,0.0,-0.0226837042719125,60.0,-22.46273231506348,-0.0,-1.0791774229801376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001180970793939,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,0.000124361802591,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,9.185330418404192e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0001243619335582,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0005899188690818,289.646484375,294.1499938964844,262.04998779296875,261.342529296875,263.5731811523437,262.0723571777344,288.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583055067807,3.607260623539332e-08,0.0012582694180309,-0.0931785702705383,0.0,0.0,0.0,-0.0226953830569982,60.0,-22.476667404174805,-0.0,-1.079522959912538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001181147599709,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001243804290425,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,9.186705574393272e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.0001243805600097,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,0.0005900072283111,289.639404296875,294.1499938964844,262.032470703125,261.3271789550781,263.5560607910156,262.05438232421875,288.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584938667714,3.609464016562925e-08,0.0012584577780216,-0.0932355895638465,0.0,0.0,0.0,-0.0227063074707984,60.0,-22.48929977416992,-0.0,-1.0798462568573089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001181361440103,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001244029408553,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,9.188368858303876e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0001244030718225,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0005901140393689,289.63232421875,294.1499938964844,262.0165100097656,261.31298828125,263.5389404296875,262.03717041015625,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.6121289070933926e-08,0.0012586854863911,-0.0933045223355293,0.0,0.0,0.0,-0.0227195154875516,60.0,-22.501245498657227,-0.0,-1.0802371974705238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.0001181609695777,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.000124429090647,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.19029989745468e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,0.0001244292216142,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,0.0005902380216866,289.625244140625,294.1499938964844,262.0020446777344,261.2999572753906,263.5218200683594,262.0212707519531,288.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589861871674,3.615222610164892e-08,0.0012589499820023,-0.0933845713734626,0.0,0.0,0.0,-0.0227348543703556,60.0,-22.51234245300293,-0.0,-1.0806912342786745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,0.0001181881452794,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,0.0001244577142642,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,9.1924135631416e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0001244578306796,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0005903737619519,289.6181640625,294.1499938964844,261.98907470703125,261.2880249023437,263.5047607421875,262.0066223144531,288.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592755956575,3.6186090568435254e-08,0.0012592393904924,-0.0934721753001213,0.0,0.0,0.0,-0.0227516405284404,60.0,-22.522762298583984,-0.0,-1.0811883299766124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236145019531,0.0,0.0,0.0001182171326945,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0001244882296305,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790283203125,0.0,0.0,9.194668382406236e-05,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0001244883605977,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.0005905185826122,289.6110534667969,294.1499938964844,261.9775085449219,261.2771911621094,263.4877624511719,261.9933776855469,288.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.6222218113834976e-08,0.0012595482403412,-0.0935656428337097,0.0,0.0,0.0,-0.0227695498615503,60.0,-22.532346725463867,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001182470514322,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,0.0001245197490788,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.19699523365125e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0001245198654942,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0005906680598855,289.6039428710937,294.1499938964844,261.9673156738281,261.2673645019531,263.4708251953125,261.98150634765625,288.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880328893661,60.0,-22.54104232788086,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.000118277122965,291.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001245513994945,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,9.199333726428448e-05,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001245515304617,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0005908182356506,289.5968322753906,294.1499938964844,261.9584350585937,261.258544921875,263.4539794921875,261.9709777832031,288.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602235656231,3.629697431506429e-08,0.0012601872440427,-0.0937590301036834,0.0,0.0,0.0,-0.0228066071867942,60.0,-22.54875946044922,-0.0,-1.0828167518184273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001183066051453,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001245824532816,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,9.20162710826844e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0001245825842488,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0005909655592404,289.5896911621094,294.1499938964844,261.9508056640625,261.25067138671875,263.43719482421875,261.96160888671875,288.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605376541614,3.633371647993045e-08,0.001260501332581,-0.0938540771603584,0.0,0.0,0.0,-0.0228248238563537,60.0,-22.555503845214844,-0.0,-1.083356622189058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0001183344065793,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.000124611731735,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,9.203788795275614e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,0.0001246118481503,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917175292969,0.0,0.0,0.0005911043845117,289.58258056640625,294.1499938964844,261.94439697265625,261.2437438964844,263.4205627441406,261.9537658691406,288.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608339311555,3.6368362543726114e-08,0.0012607974931597,-0.0939436927437782,0.0,0.0,0.0,-0.0228419974446296,60.0,-22.56083106994629,-0.0,-1.08386572605923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,0.0001183602216769,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0001246389292646,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,9.20579768717289e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,0.0001246390456799,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0005912333726882,289.575439453125,294.1499938964844,261.93914794921875,261.2377014160156,263.40399169921875,261.94696044921875,288.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611090205609,3.6400539471515e-08,0.0012610725825652,-0.094026930630207,0.0,0.0,0.0,-0.0228579491376876,60.0,-22.56500625610352,-0.0,-1.084338805412699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001183829153887,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001246628089575,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,9.207562106894328e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001246629399247,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.000591346703004,289.5682983398437,294.1499938964844,261.9350280761719,261.2325134277344,263.3876037597656,261.94146728515625,288.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613508151844,3.6428815519684576e-08,0.0012613143771886,-0.0941000655293464,0.0,0.0,0.0,-0.0228719655424356,60.0,-22.5676326751709,-0.0,-1.0847545439673922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,0.0001184021966764,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719116210937,0.0,0.0,0.0001246831234311,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,9.209061681758612e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001246832398464,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0005914430366829,289.5611267089844,294.1499938964844,261.9319763183594,261.2281188964844,263.371337890625,261.9369506835937,288.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615561718121,3.645284607500798e-08,0.0012615197338163,-0.0941622257232666,0.0,0.0,0.0,-0.0228838790208101,60.0,-22.56896209716797,-0.0,-1.0851078968698857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
