time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001184165521408,291.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.000124698242871,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,9.21017854125239e-05,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001246983592864,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0005915147485211,289.5539855957031,294.1499938964844,261.929931640625,261.2244873046875,263.3552551269531,261.9337158203125,288.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617091415449,3.647073398838074e-08,0.0012616727035492,-0.0942084938287735,0.0,0.0,0.0,-0.0228927470743656,60.0,-22.56832504272461,-0.0,-1.0853710108449377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.0001184265493066,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001247087639058,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,9.210955613525584e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,0.0001247088803211,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0005915646906942,289.5468139648437,294.1499938964844,261.9288330078125,261.2215881347656,263.3392944335937,261.931396484375,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618156615644,3.648318624982495e-08,0.0012617792235687,-0.094240702688694,0.0,0.0,0.0,-0.0228989198803901,60.0,-22.566207885742188,-0.0,-1.0855541887622169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.0001184313514386,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0001247138279723,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,9.211329597746952e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,0.0001247139443876,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516784667969,0.0,0.0,0.0005915886722505,289.5396423339844,294.1499938964844,261.9286804199219,261.2193908691406,263.3235168457031,261.9300537109375,288.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261866884306,3.648917257237373e-08,0.0012618304463103,-0.0942561849951744,0.0,0.0,0.0,-0.022901888936758,60.0,-22.562400817871094,-0.0,-1.0856422250071773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001184297798317,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.0001247121690539,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,9.211206634063274e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.0001247122854692,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.0005915808142162,289.532470703125,294.1499938964844,261.92938232421875,261.21783447265625,263.3079528808594,261.9296875,288.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618501204997,3.648720792170934e-08,0.0012618136825039,-0.0942511111497879,0.0,0.0,0.0,-0.0229009147733449,60.0,-22.556638717651367,-0.0,-1.0856133769721057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,0.0001184224311145,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.000124704427435,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,9.21063547139056e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0001247045438503,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0005915441433899,289.5252685546875,294.1499938964844,261.9308776855469,261.2169189453125,263.29254150390625,261.9301147460937,288.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617718894034,3.6478049025845394e-08,0.0012617354514077,-0.094227410852909,0.0,0.0,0.0,-0.0228963736444711,60.0,-22.549182891845703,-0.0,-1.085478587015132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001184083375846,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0001246895990334,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,9.209538984578104e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0001246897008968,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0005914737703278,289.5180969238281,294.1499938964844,261.9331359863281,261.216552734375,263.2773132324219,261.9312744140625,288.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616217136383,3.646048085670373e-08,0.0012615852756425,-0.094181977212429,0.0,0.0,0.0,-0.0228876657783985,60.0,-22.54007911682129,-0.0,-1.0852202336764097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0001183874337584,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001246675819857,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.207913535647094e-05,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.000124667698401,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0005913693457841,289.5108947753906,294.1499938964844,261.9361267089844,261.2167663574219,263.2623291015625,261.93341064453125,288.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613990111276,3.643442880729708e-08,0.0012613625731319,-0.0941145867109298,0.0,0.0,0.0,-0.0228747501969337,60.0,-22.52859115600586,-0.0,-1.0848371090332877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.811767578125,0.0,0.0,0.0001183599306386,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001246386236744,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,9.205774404108524e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0001246387400897,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.0005912319757044,289.5036926269531,294.1499938964844,261.93975830078125,261.2174377441406,263.2474975585937,261.9361267089844,288.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611059937626,3.6400152225724014e-08,0.0012610696721822,-0.0940259248018264,0.0,0.0,0.0,-0.0228577591478824,60.0,-22.51554107666016,-0.0,-1.0843331210708129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.000118324329378,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,0.0001246011233888,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,9.203005174640566e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,0.0001246012398041,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0005910540930926,289.4964904785156,294.1499938964844,261.9440002441406,261.2185974121094,263.23297119140625,261.939697265625,288.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607267126441,3.635577527916213e-08,0.0012606902746483,-0.0939111337065696,0.0,0.0,0.0,-0.0228357594460248,60.0,-22.50014877319336,-0.0,-1.0836807717851117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0001182823834824,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,0.0001245569583261,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,9.199742635246366e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001245570747414,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,0.000590844603721,289.4892883300781,294.1499938964844,261.9488220214844,261.2201843261719,263.2186279296875,261.9437866210937,288.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602797942236,3.6303493544664895e-08,0.0012602434726431,-0.0937758907675743,0.0,0.0,0.0,-0.0228098426014184,60.0,-22.48311233520508,-0.0,-1.0829125329792083e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001182344640255,291.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.000124506506836,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,9.196015889756382e-05,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001245066086994,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0005906052538193,289.4820861816406,294.1499938964844,261.9541320800781,261.2221374511719,263.2044982910156,261.9483947753906,288.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597693130373,3.624377598043793e-08,0.0012597329914569,-0.0936214029788971,0.0,0.0,0.0,-0.0227802377194166,60.0,-22.46453666687012,-0.0,-1.0820352969176385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.000118178431876,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913146972656,0.0,0.0,0.0001244474988197,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,9.191657591145486e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0001244476006831,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,0.000590325333178,289.4748840332031,294.1499938964844,261.9599304199219,261.22442626953125,263.1906433105469,261.95361328125,288.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172335267,3.617394028765376e-08,0.0012591361301019,-0.0934407487511634,0.0,0.0,0.0,-0.0227456204593181,60.0,-22.443893432617188,-0.0,-1.0810099837499365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0001181180414278,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,0.0001243839069502,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,9.186960232909767e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001243840088136,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0005900237010791,289.4676818847656,294.1499938964844,261.96612548828125,261.22705078125,263.1769714355469,261.9591979980469,288.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528791368,3.6098668942941003e-08,0.0012584927026182,-0.093246005475521,0.0,0.0,0.0,-0.0227083060890436,60.0,-22.42196655273437,-0.0,-1.0799053029586505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,0.0001180551407742,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,0.0001243176666321,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,9.182067879009992e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0001243177684955,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0005897094961255,289.4604797363281,294.1499938964844,261.9726867675781,261.2299499511719,263.1635437011719,261.9652404785156,287.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578585883602,3.602027476290459e-08,0.0012578226160258,-0.0930431708693504,0.0,0.0,0.0,-0.0226694419980049,60.0,-22.398700714111328,-0.0,-1.0787554316493697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001179899045382,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001242489670403,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,9.176994353765622e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001242490834556,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708679199219,0.0,0.0,0.0005893836496397,289.4532470703125,294.1499938964844,261.9795227050781,261.2330627441406,263.1503601074219,261.9716186523437,287.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571635888889,3.593897091036524e-08,0.0012571276165544,-0.0928328111767768,0.0,0.0,0.0,-0.022629139944911,60.0,-22.37459945678711,-0.0,-1.0775635672644057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,0.0001179207756649,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0001241761783603,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,9.17161742108874e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0001241762802237,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0005890383035875,289.446044921875,294.1499938964844,261.9866638183594,261.2363586425781,263.1373291015625,261.9783020019531,287.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564269127324,3.585281049822697e-08,0.0012563910568132,-0.0926098600029945,0.0,0.0,0.0,-0.0225864276289939,60.0,-22.34970092773437,-0.0,-1.0763012170400545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,0.0001178472375613,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001240987330675,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,9.16589779080823e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,0.0001240988349309,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0005886709550395,289.4388427734375,294.1499938964844,261.9939880371094,261.2398376464844,263.12457275390625,261.9853210449219,287.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556434376165,3.576116114345496e-08,0.0012556076981127,-0.0923726931214332,0.0,0.0,0.0,-0.0225409921258687,60.0,-22.32362937927246,-0.0,-1.0749591439207506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0001177684025606,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,0.0001240157143911,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.159766341326758e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0001240158162545,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0005882771802134,289.4316101074219,294.1499938964844,262.00146484375,261.243408203125,263.11199951171875,261.99249267578125,287.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548035010695,3.5662907293954056e-08,0.001254767877981,-0.0921184197068214,0.0,0.0,0.0,-0.0224922858178615,60.0,-22.296743392944336,-0.0,-1.0735214317492137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001176845471491,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0001239274133695,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,9.153244172921404e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001239275152329,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,0.0005878583178855,289.4244079589844,294.1499938964844,262.0090637207031,261.2470703125,263.0997314453125,261.9998779296875,287.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539100134745,3.5558397115664775e-08,0.0012538745068013,-0.0918479338288307,0.0,0.0,0.0,-0.0224404763430356,60.0,-22.2685546875,-0.0,-1.0719931964331408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001175937868538,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0001238318363903,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,9.146185038844123e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001238319382537,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,0.0005874049384146,289.41717529296875,294.1499938964844,262.0167236328125,261.2507629394531,263.08770751953125,262.00738525390625,287.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529429513961,3.5445278712131774e-08,0.0012529075611382,-0.091555155813694,0.0,0.0,0.0,-0.0223844014108181,60.0,-22.23924827575684,-0.0,-1.0703402608669421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001174971475847,291.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,0.0001237300748471,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,9.138668974628672e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001237301767105,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0005869222222827,289.40997314453125,294.1499938964844,262.0243835449219,261.2544860839844,263.07586669921875,262.01495361328125,287.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519134907051,3.532484171842043e-08,0.0012518781004473,-0.0912434011697769,0.0,0.0,0.0,-0.0223246980458498,60.0,-22.20887565612793,-0.0,-1.068581809704483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0001173937998828,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,0.0001236212410731,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,9.130630496656522e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001236213429365,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,0.000586405978538,289.4027709960937,294.1499938964844,262.031982421875,261.2581481933594,263.0642395019531,262.02252197265625,287.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508122017607,3.5196034531281846e-08,0.0012507770443335,-0.0909099578857421,0.0,0.0,0.0,-0.022260844707489,60.0,-22.17748260498047,-0.0,-1.0667027083854921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001172837219201,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,0.0001235053350683,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,9.122068877331913e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001235054369317,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0005858560907654,289.39556884765625,294.1499938964844,262.0395202636719,261.2617492675781,263.0528869628906,262.0300598144531,287.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496394338086,3.505885004528864e-08,0.0012496043927967,-0.0905547887086868,0.0,0.0,0.0,-0.0221928376704454,60.0,-22.14461708068848,-0.0,-1.064703241127063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.000117167175631,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,0.0001233826042152,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575927734375,0.0,0.0,9.1130037617404e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0001233826915267,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0005852739559486,289.3883361816406,294.1499938964844,262.0469055175781,261.2652282714844,263.0417175292969,262.0375366210937,287.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483976315706,3.49135937938172e-08,0.0012483628233894,-0.0901786908507347,0.0,0.0,0.0,-0.0221208296716213,60.0,-22.110746383666992,-0.0,-1.0625881685655258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,0.0001170435498352,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,0.0001232524227816,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,9.103388583753258e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0001232525100931,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,0.000584656430874,289.3811340332031,294.1499938964844,262.0540771484375,261.2685852050781,263.0307922363281,262.0448608398437,287.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470805086195,3.4759523259708664e-08,0.0012470458168536,-0.0897797271609306,0.0,0.0,0.0,-0.0220444537699222,60.0,-22.075719833374023,-0.0,-1.0603471167769385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0001169134702649,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,0.0001231154310517,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,9.093271364690736e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,0.0001231155329151,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,0.0005840066005475,289.3739318847656,294.1499938964844,262.0610046386719,261.271728515625,263.0200500488281,262.052001953125,287.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456944677978,3.4597402276403955e-08,0.0012456598924472,-0.0893598720431327,0.0,0.0,0.0,-0.0219640843570232,60.0,-22.039764404296875,-0.0,-1.0579913833907997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,0.0001167764276033,291.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,0.0001229711342602,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,9.08261281438172e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0001229712215717,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0005833220784552,289.3667297363281,294.1499938964844,262.0676574707031,261.274658203125,263.0095520019531,262.0588684082031,287.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442343868315,3.4426612671722985e-08,0.0012441999278962,-0.0889175161719322,0.0,0.0,0.0,-0.02187941968441,60.0,-22.00255012512207,-0.0,-1.0555125840028269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,0.0001166346191894,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.0001228218025062,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,9.071583190234378e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0001228218898177,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0005826137494295,289.35955810546875,294.1499938964844,262.073974609375,261.2773132324219,262.9992370605469,262.06549072265625,287.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427234323695,3.4249879377057375e-08,0.0012426892062649,-0.0884597226977348,0.0,0.0,0.0,-0.0217918083071708,60.0,-21.9646053314209,-0.0,-1.0529505800604968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001164886489277,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0001226680906256,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,9.060229785973206e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0001226681779371,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0005818845820613,289.35235595703125,294.1499938964844,262.0798645019531,261.2796936035156,262.9891052246094,262.0718078613281,287.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411682400852,3.4067962673134395e-08,0.0012411342468112,-0.0879884362220764,0.0,0.0,0.0,-0.0217016264796257,60.0,-21.926008224487305,-0.0,-1.0503166691933077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,0.0001163388951681,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,0.0001225103769684,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,9.04858243302442e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001225104788318,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0005811364972032,289.3451538085937,294.1499938964844,262.0853271484375,261.28173828125,262.9791259765625,262.07781982421875,287.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395725352689,3.388132441273228e-08,0.0012395386584103,-0.087504856288433,0.0,0.0,0.0,-0.0216091033071279,60.0,-21.88699150085449,-0.0,-1.0476178147200701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0001161868858616,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,0.0001223503059009,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.036759001901372e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.0001223504077643,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0005803771782666,289.3379821777344,294.1499938964844,262.0903015136719,261.28338623046875,262.9693908691406,262.08319091796875,287.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379529653117,3.3691879508523925e-08,0.0012379192048683,-0.0870139449834823,0.0,0.0,0.0,-0.0215151887387037,60.0,-21.8476619720459,-0.0,-1.0448818699160257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0001160340179922,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001221893471665,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.024870087159798e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.000122189434478,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,0.0005796136101707,289.330810546875,294.1499938964844,262.0946960449219,261.2846374511719,262.9598083496094,262.0881042480469,287.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236324198544,3.3501375895639285e-08,0.0012362906709313,-0.0865202248096466,0.0,0.0,0.0,-0.0214207507669925,60.0,-21.80843734741211,-0.0,-1.0421342722111149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0001158806917374,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0001220278791151,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.01294406503439e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001220279664266,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,0.0005788477137684,289.3236389160156,294.1499938964844,262.0985412597656,261.28546142578125,262.95037841796875,262.0926818847656,287.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346904259175,3.3310282532283964e-08,0.0012346571311354,-0.0860249325633049,0.0,0.0,0.0,-0.0213260203599929,60.0,-21.76927947998047,-0.0,-1.039381913869875e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0001157289225375,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0001218680554302,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,9.001139551401138e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0001218681427417,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.000578089558985,289.31646728515625,294.1499938964844,262.1017150878906,261.2857666015625,262.94110107421875,262.0965576171875,287.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233073300682,3.3121139608738304e-08,0.0012330402387306,-0.0855346098542213,0.0,0.0,0.0,-0.0212322548031806,60.0,-21.730758666992188,-0.0,-1.0366610325718285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.000115578797704,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0001217099706991,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,8.989463822217658e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,0.0001217100580106,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0005773397278971,289.3092956542969,294.1499938964844,262.10418701171875,261.2855834960937,262.9319763183594,262.0998840332031,287.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314737541601,3.293405015369899e-08,0.001231440808624,-0.085049569606781,0.0,0.0,0.0,-0.0211395099759101,60.0,-21.6928825378418,-0.0,-1.0339733336195422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,0.0001154317942564,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0001215551747009,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,8.97803038242273e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001215552620124,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,0.0005766053800471,289.3021545410156,294.1499938964844,262.1058959960937,261.2848205566406,262.9229431152344,262.1026306152344,287.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299075024202,3.2750847367424285e-08,0.0012298747897148,-0.0845745429396629,0.0,0.0,0.0,-0.0210486911237239,60.0,-21.655839920043945,-0.0,-1.0313447518228713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001152882468886,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001214040094055,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,8.966865425463766e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.000121404096717,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,0.0005758883780799,289.29498291015625,294.1499938964844,262.1068420410156,261.2834777832031,262.9140319824219,262.1044921875,287.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283779215067,3.2571954022841965e-08,0.0012283454416319,-0.0841106325387954,0.0,0.0,0.0,-0.0209600068628788,60.0,-21.62021255493164,-0.0,-1.028781255740796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.000115149472549,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0001212578717968,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,8.956071542343125e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0001212579591083,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,0.0005751951248385,289.287841796875,294.1499938964844,262.1069030761719,261.281494140625,262.9052429199219,262.105712890625,287.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268993305042,3.2399004368244284e-08,0.0012268669670447,-0.0836620926856994,0.0,0.0,0.0,-0.0208742693066597,60.0,-21.58571434020996,-0.0,-1.0263060090665024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,0.0001150158132077,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,0.0001211171183967,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,8.94567565410398e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0001211172057082,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0005745274829678,289.2807006835937,294.1499938964844,262.1061096191406,261.2788391113281,262.8965759277344,262.10595703125,287.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225475105457,3.2232431834700044e-08,0.0012254428584128,-0.0832300409674644,0.0,0.0,0.0,-0.0207916945219039,60.0,-21.55307006835937,-0.0,-1.0239247671961493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
